time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
721200,293.2098999023437,297.1499938964844,293.1499938964844,0.2812029421329498,-5214.3076171875,304.1778564453125,0.8412652015686035,0.3698382973670959,0.3357049524784088,293.19842529296875,297.1499938964844,293.1499938964844,0.2757839262485504,-5407.599609375,304.1764831542969,0.8372567296028137,0.3641993999481201,0.3481867909431457,293.1595153808594,297.1499938964844,293.1499938964844,0.4151021242141723,-5509.89306640625,304.1798400878906,0.9358026385307312,0.5050230622291565,0.3546804785728454,293.14483642578125,297.1499938964844,293.1499938964844,0.5447297096252441,-9210.2734375,304.20440673828125,0.9990000128746032,0.6347858905792236,0.5917378664016724,293.17156982421875,297.1499938964844,293.1499938964844,0.0683753117918968,-8517.7470703125,304.158935546875,0.5774590969085693,0.1181294023990631,0.5491942167282104,291.3261108398437,291.1499938964844,265.949462890625,264.2459411621094,280.4648742675781,293.177001953125,291.3326416015625,1.0,0.5058720111846924,0.8744912147521973,0.8744912147521973,1.0,1.0,-2.61636734008789,1.2214819192886353,1.3948853015899658,0.4499333202838897,0.0,0.0,0.9584553837776184,130.678466796875,97.0,174.47560119628906,-28901.755859375,1600.24072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1651611328125,310.3836669921875,278.1499938964844,0.0,18000.0,314.75,33780.88671875,36000.0,0.0,0.0,0.6928123235702515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826755404472351,1.826783299446106,-2.790364487736952e-05,0.0,0.0007031164132058,0.0,0.0,683.500732421875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721260,293.21514892578125,297.1499938964844,293.1499938964844,0.2742564678192138,-5108.89306640625,304.18017578125,0.8510546684265137,0.3672575354576111,0.3331465721130371,293.2047119140625,297.1499938964844,293.1499938964844,0.269026905298233,-5298.99072265625,304.1789245605469,0.8469463586807251,0.3617022037506103,0.3455763459205627,293.16558837890625,297.1499938964844,293.1499938964844,0.406939834356308,-5422.01123046875,304.1835327148437,0.9502432942390442,0.5035544037818909,0.3534711301326751,293.1213073730469,297.1499938964844,293.1499938964844,0.5103487968444824,-8728.4150390625,304.243408203125,0.9990000128746032,0.6396275162696838,0.5663297772407532,293.1734619140625,297.1499938964844,293.1499938964844,0.0662898048758506,-8322.0263671875,304.1594543457031,0.5852022171020508,0.1171953454613685,0.5435605645179749,291.49072265625,291.1499938964844,266.0283508300781,264.3023681640625,280.5179443359375,293.1803894042969,291.4985656738281,1.0,0.4938670098781585,0.8723780512809753,0.8723780512809753,1.0,1.0,-2.571452379226685,1.1991416215896606,1.3723108768463137,0.4407480657100677,0.0,0.0,0.9024145603179932,121.5546417236328,100.0,215.95022583007807,-28739.068359375,1498.608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.462890625,310.6659545898437,278.1499938964844,0.0,18000.0,314.75,36291.48046875,36000.0,0.0,0.0,0.6915922164916992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.808593988418579,1.808622121810913,-2.807048986142036e-05,0.0,0.0007018781616352,0.0,0.0,675.1029052734375,0.0,0.0,0.0,0.9937237501144408,4.0,0.0,1.0
721320,293.21514892578125,297.1499938964844,293.1499938964844,0.2742564678192138,-5108.89306640625,304.18017578125,0.8510546684265137,0.3672575354576111,0.3331465721130371,293.2047119140625,297.1499938964844,293.1499938964844,0.269026905298233,-5298.99072265625,304.1789245605469,0.8469463586807251,0.3617022037506103,0.3455763459205627,293.16558837890625,297.1499938964844,293.1499938964844,0.406939834356308,-5422.01123046875,304.1835327148437,0.9502432942390442,0.5035544037818909,0.3534711301326751,293.1213073730469,297.1499938964844,293.1499938964844,0.5103487968444824,-8728.4150390625,304.243408203125,0.9990000128746032,0.6396275162696838,0.5663297772407532,293.1734619140625,297.1499938964844,293.1499938964844,0.0662898048758506,-8322.0263671875,304.1594543457031,0.5852022171020508,0.1171953454613685,0.5435605645179749,291.49072265625,291.1499938964844,266.0283508300781,264.3023681640625,280.5179443359375,293.1803894042969,291.4985656738281,1.0,0.4938670098781585,0.8723780512809753,0.8723780512809753,1.0,1.0,-2.571452379226685,1.1991416215896606,1.3723108768463137,0.4407480657100677,0.0,0.0,0.9024145603179932,121.5546417236328,100.0,215.95022583007807,-28739.068359375,1498.608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.462890625,310.6659545898437,278.1499938964844,0.0,18000.0,314.75,36291.48046875,36000.0,0.0,0.0,0.6915922164916992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.808593988418579,1.808622121810913,-2.807048986142036e-05,0.0,0.0007018781616352,0.0,0.0,675.1029052734375,0.0,0.0,0.0,0.9937237501144408,4.0,0.0,1.0
721380,293.2205505371094,297.1499938964844,293.1499938964844,0.2692443430423736,-5034.1767578125,304.1783142089844,0.8566384315490723,0.3645146489143371,0.3305579721927643,293.21124267578125,297.1499938964844,293.1499938964844,0.2641297876834869,-5221.658203125,304.17730712890625,0.8524538278579712,0.3589925467967987,0.3428960144519806,293.1717529296875,297.1499938964844,293.1499938964844,0.4015135169029236,-5365.35546875,304.18115234375,0.9586319327354432,0.5019094944000244,0.3522243797779083,293.0843811035156,297.1499938964844,293.1499938964844,0.4885819256305694,-8433.4287109375,304.24761962890625,0.9990000128746032,0.6478428244590759,0.5507347583770752,293.17529296875,297.1499938964844,293.1499938964844,0.0648100450634956,-8186.78564453125,304.1587219238281,0.589409351348877,0.1162320747971534,0.5384042859077454,291.5792541503906,291.1499938964844,266.1093139648437,264.3600769042969,280.571044921875,293.18780517578125,291.5807189941406,1.0,0.4862214624881744,0.8702648878097534,0.8702648878097534,1.0,1.0,-2.538679599761963,1.182805061340332,1.3558745384216309,0.4338767528533935,0.0,0.0,0.8378138542175293,115.98998260498048,118.0,128.64915466308594,-28278.32421875,1431.214599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8477783203125,310.8513488769531,278.1499938964844,0.0,18000.0,314.75,37437.74609375,36000.0,0.0,0.0,0.6881637573242188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.690089464187622,1.690115213394165,-2.5812003514147364e-05,0.0,0.0006983987404964,0.0,0.0,570.8117065429688,0.0,0.0,0.0,0.9376255869865416,4.0,0.0,1.0
721440,293.2205505371094,297.1499938964844,293.1499938964844,0.2692443430423736,-5034.1767578125,304.1783142089844,0.8566384315490723,0.3645146489143371,0.3305579721927643,293.21124267578125,297.1499938964844,293.1499938964844,0.2641297876834869,-5221.658203125,304.17730712890625,0.8524538278579712,0.3589925467967987,0.3428960144519806,293.1717529296875,297.1499938964844,293.1499938964844,0.4015135169029236,-5365.35546875,304.18115234375,0.9586319327354432,0.5019094944000244,0.3522243797779083,293.0843811035156,297.1499938964844,293.1499938964844,0.4885819256305694,-8433.4287109375,304.24761962890625,0.9990000128746032,0.6478428244590759,0.5507347583770752,293.17529296875,297.1499938964844,293.1499938964844,0.0648100450634956,-8186.78564453125,304.1587219238281,0.589409351348877,0.1162320747971534,0.5384042859077454,291.5792541503906,291.1499938964844,266.1093139648437,264.3600769042969,280.571044921875,293.18780517578125,291.5807189941406,1.0,0.4862214624881744,0.8702648878097534,0.8702648878097534,1.0,1.0,-2.538679599761963,1.182805061340332,1.3558745384216309,0.4338767528533935,0.0,0.0,0.8378138542175293,115.98998260498048,118.0,128.64915466308594,-28278.32421875,1431.214599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8477783203125,310.8513488769531,278.1499938964844,0.0,18000.0,314.75,37437.74609375,36000.0,0.0,0.0,0.6881637573242188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.690089464187622,1.690115213394165,-2.5812003514147364e-05,0.0,0.0006983987404964,0.0,0.0,570.8117065429688,0.0,0.0,0.0,0.9376255869865416,4.0,0.0,1.0
721500,293.2232666015625,297.1499938964844,293.1499938964844,0.2677845358848572,-5013.3583984375,304.1758117675781,0.8555468320846558,0.363087922334671,0.3293062746524811,293.2145690917969,297.1499938964844,293.1499938964844,0.2626872360706329,-5199.8369140625,304.1749572753906,0.8513624668121338,0.3575593829154968,0.3415784537792206,293.1747741699219,297.1499938964844,293.1499938964844,0.4003195464611053,-5354.107421875,304.1776428222656,0.9580311179161072,0.5010402798652649,0.3516373336315155,293.0703125,297.1499938964844,293.1499938964844,0.4870978891849518,-8422.6689453125,304.2323608398437,0.9990000128746032,0.6514425873756409,0.5507950186729431,293.1762390136719,297.1499938964844,293.1499938964844,0.0644040033221244,-8151.54345703125,304.1578674316406,0.5884500741958618,0.1157244965434074,0.5362040400505066,291.58233642578125,291.1499938964844,266.1504821777344,264.3893127441406,280.595458984375,293.1922302246094,291.58111572265625,1.0,0.4857199192047119,0.8692083358764648,0.8692083358764648,1.0,1.0,-2.5322985649108887,1.1795735359191897,1.3527251482009888,0.4323749840259552,0.0,0.0,0.8085159063339233,115.82794952392578,118.0,66.08636474609375,-28044.642578125,1422.259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0848083496094,310.93310546875,278.1499938964844,0.0,18000.0,314.2699890136719,37667.83203125,36000.0,0.0,0.0,0.6805644631385803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.613164305686951,1.613188624382019,-2.4320997908944264e-05,0.0,0.0006906864000484,0.0,0.0,508.1370544433594,0.0,0.0,0.0,0.901757836341858,4.0,0.0,1.0
721560,293.2259826660156,297.1499938964844,293.1499938964844,0.2670675218105316,-5004.2890625,304.1723937988281,0.8520790338516235,0.3616268336772918,0.3280695676803589,293.21795654296875,297.1499938964844,293.1499938964844,0.2619615793228149,-5190.025390625,304.1717224121094,0.8479197025299072,0.3560796678066253,0.3402644097805023,293.1777038574219,297.1499938964844,293.1499938964844,0.4002334177494049,-5355.24560546875,304.1727600097656,0.954496204853058,0.500146746635437,0.3510679006576538,293.064453125,297.1499938964844,293.1499938964844,0.4917270839214325,-8499.5224609375,304.2088928222656,0.9990000128746032,0.6536126136779785,0.5556278824806213,293.1773376464844,297.1499938964844,293.1499938964844,0.064212217926979,-8137.12744140625,304.1567687988281,0.5855559706687927,0.1151773557066917,0.5341120958328247,291.5555725097656,291.1499938964844,266.19207763671875,264.4188232421875,280.6177673339844,293.1955261230469,291.5516357421875,1.0,0.4868569076061249,0.8682934045791626,0.8682934045791626,1.0,1.0,-2.531834363937378,1.1792514324188232,1.3525830507278442,0.4321447610855102,0.0,0.0,0.783989667892456,117.24264526367188,136.0,-5.441432952880859,-27802.294921875,1427.769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.30377197265625,310.9794921875,278.1499938964844,0.0,18000.0,314.2699890136719,37693.2578125,36000.0,0.0,0.0,0.6765269041061401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5353349447250366,1.5353578329086304,-2.283871071995236e-05,0.0,0.0006865888135507,0.0,0.0,449.3243408203125,0.0,0.0,0.0,0.8660224676132202,4.0,0.0,1.0
721620,293.2313842773437,297.1499938964844,293.1499938964844,0.2667578160762787,-5003.50390625,304.1654968261719,0.8404847979545593,0.3586078584194183,0.3256301879882812,293.22467041015625,297.1499938964844,293.1499938964844,0.2615824937820434,-5187.9423828125,304.1651611328125,0.836412250995636,0.3529961705207824,0.3376425206661224,293.1833801269531,297.1499938964844,293.1499938964844,0.4018101990222931,-5376.3779296875,304.16259765625,0.9409138560295104,0.4982937276363373,0.349977046251297,293.0801086425781,297.1499938964844,293.1499938964844,0.5140411257743835,-8835.5830078125,304.1518859863281,0.9990000128746032,0.652682900428772,0.5756697654724121,293.1802978515625,297.1499938964844,293.1499938964844,0.0640874058008194,-8133.64208984375,304.1547546386719,0.5755018591880798,0.113888993859291,0.5297878384590149,291.456787109375,291.1499938964844,266.2762756347656,264.4784240722656,280.65704345703125,293.19757080078125,291.45166015625,1.0,0.4930755794048309,0.8664634823799133,0.8664634823799133,1.0,1.0,-2.5433123111724854,1.184703707695007,1.3586087226867676,0.4341898560523987,0.0,0.0,0.7493882179260254,123.614501953125,139.0,-101.57556915283205,-27469.212890625,1470.3111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7501220703125,311.0877380371094,278.1499938964844,0.0,18000.0,314.2699890136719,37303.75,36000.0,0.0,0.0,0.6670276522636414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.407073974609375,1.4070944786071775,-2.0458890503505245e-05,0.0,0.0006769482279196,0.0,0.0,362.143310546875,0.0,0.0,0.0,0.8079326152801514,4.0,0.0,1.0
721680,293.2313842773437,297.1499938964844,293.1499938964844,0.2667578160762787,-5003.50390625,304.1654968261719,0.8404847979545593,0.3586078584194183,0.3256301879882812,293.22467041015625,297.1499938964844,293.1499938964844,0.2615824937820434,-5187.9423828125,304.1651611328125,0.836412250995636,0.3529961705207824,0.3376425206661224,293.1833801269531,297.1499938964844,293.1499938964844,0.4018101990222931,-5376.3779296875,304.16259765625,0.9409138560295104,0.4982937276363373,0.349977046251297,293.0801086425781,297.1499938964844,293.1499938964844,0.5140411257743835,-8835.5830078125,304.1518859863281,0.9990000128746032,0.652682900428772,0.5756697654724121,293.1802978515625,297.1499938964844,293.1499938964844,0.0640874058008194,-8133.64208984375,304.1547546386719,0.5755018591880798,0.113888993859291,0.5297878384590149,291.456787109375,291.1499938964844,266.2762756347656,264.4784240722656,280.65704345703125,293.19757080078125,291.45166015625,1.0,0.4930755794048309,0.8664634823799133,0.8664634823799133,1.0,1.0,-2.5433123111724854,1.184703707695007,1.3586087226867676,0.4341898560523987,0.0,0.0,0.7493882179260254,123.614501953125,139.0,-101.57556915283205,-27469.212890625,1470.3111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7501220703125,311.0877380371094,278.1499938964844,0.0,18000.0,314.2699890136719,37303.75,36000.0,0.0,0.0,0.6670276522636414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.407073974609375,1.4070944786071775,-2.0458890503505245e-05,0.0,0.0006769482279196,0.0,0.0,362.143310546875,0.0,0.0,0.0,0.8079326152801514,4.0,0.0,1.0
721740,293.2365417480469,297.1499938964844,293.1499938964844,0.266179621219635,-4997.626953125,304.161376953125,0.8304543495178223,0.3555002808570862,0.3230795264244079,293.2311096191406,297.1499938964844,293.1499938964844,0.26090869307518,-5180.10498046875,304.16131591796875,0.8263830542564392,0.3497989475727081,0.3348778784275055,293.188720703125,297.1499938964844,293.1499938964844,0.4031603038311004,-5393.59765625,304.1562805175781,0.928679585456848,0.4963668882846832,0.3488169908523559,293.1217956542969,297.1499938964844,293.1499938964844,0.5356777310371399,-9148.0693359375,304.1158752441406,0.9990000128746032,0.6460296511650085,0.5935167074203491,293.1840209960937,297.1499938964844,293.1499938964844,0.0636806339025497,-8104.3076171875,304.15386962890625,0.5659571886062622,0.1123651713132858,0.5242221355438232,291.3667907714844,291.1499938964844,266.3616027832031,264.5386962890625,280.6980895996094,293.1990966796875,291.3632202148437,1.0,0.497702807188034,0.8646336197853088,0.8646336197853088,1.0,1.0,-2.550298929214477,1.1879048347473145,1.3623939752578735,0.4355230927467346,0.0,0.0,0.7269150614738464,129.39016723632812,142.0,-112.16300201416016,-27229.443359375,1504.6199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1376953125,311.2115478515625,278.1499938964844,0.0,18000.0,313.7900085449219,36880.5078125,36000.0,0.0,0.0,0.6516293883323669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3203665018081665,1.3203853368759155,-1.8927092241938223e-05,0.0,0.0006613209843635,0.0,0.0,310.15008544921875,0.0,0.0,0.0,0.7690529227256775,4.0,0.0,1.0
721800,293.2365417480469,297.1499938964844,293.1499938964844,0.266179621219635,-4997.626953125,304.161376953125,0.8304543495178223,0.3555002808570862,0.3230795264244079,293.2311096191406,297.1499938964844,293.1499938964844,0.26090869307518,-5180.10498046875,304.16131591796875,0.8263830542564392,0.3497989475727081,0.3348778784275055,293.188720703125,297.1499938964844,293.1499938964844,0.4031603038311004,-5393.59765625,304.1562805175781,0.928679585456848,0.4963668882846832,0.3488169908523559,293.1217956542969,297.1499938964844,293.1499938964844,0.5356777310371399,-9148.0693359375,304.1158752441406,0.9990000128746032,0.6460296511650085,0.5935167074203491,293.1840209960937,297.1499938964844,293.1499938964844,0.0636806339025497,-8104.3076171875,304.15386962890625,0.5659571886062622,0.1123651713132858,0.5242221355438232,291.3667907714844,291.1499938964844,266.3616027832031,264.5386962890625,280.6980895996094,293.1990966796875,291.3632202148437,1.0,0.497702807188034,0.8646336197853088,0.8646336197853088,1.0,1.0,-2.550298929214477,1.1879048347473145,1.3623939752578735,0.4355230927467346,0.0,0.0,0.7269150614738464,129.39016723632812,142.0,-112.16300201416016,-27229.443359375,1504.6199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1376953125,311.2115478515625,278.1499938964844,0.0,18000.0,313.7900085449219,36880.5078125,36000.0,0.0,0.0,0.6516293883323669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3203665018081665,1.3203853368759155,-1.8927092241938223e-05,0.0,0.0006613209843635,0.0,0.0,310.15008544921875,0.0,0.0,0.0,0.7690529227256775,4.0,0.0,1.0
721860,293.24151611328125,297.1499938964844,293.1499938964844,0.2650999426841736,-4983.29443359375,304.1594543457031,0.8211102485656738,0.3522994220256805,0.3204405307769775,293.23736572265625,297.1499938964844,293.1499938964844,0.2597122490406036,-5163.021484375,304.1595764160156,0.8169195055961609,0.3464780151844024,0.3319936394691467,293.1939392089844,297.1499938964844,293.1499938964844,0.4038591980934143,-5402.67431640625,304.1531066894531,0.9173165559768676,0.494326502084732,0.3475793302059173,293.17059326171875,297.1499938964844,293.1499938964844,0.5523712038993835,-9379.654296875,304.1004333496094,0.9982246160507202,0.6368600130081177,0.6058921217918396,293.1878356933594,297.1499938964844,293.1499938964844,0.0630201175808906,-8051.3828125,304.1536865234375,0.5566397905349731,0.1107297986745834,0.5179582834243774,291.29595947265625,291.1499938964844,266.4477233886719,264.5994567871094,280.74578857421875,293.2070617675781,291.29351806640625,1.0,0.5012605786323547,0.8622859716415405,0.8622859716415405,1.0,1.0,-2.5495643615722656,1.187227487564087,1.3623368740081787,0.4353520274162292,0.0,0.0,0.7123700380325317,134.83853149414062,145.0,-97.7701187133789,-26957.654296875,1527.291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3607482910156,311.2565612792969,278.1499938964844,0.0,18000.0,313.7900085449219,36569.53125,36000.0,0.0,0.0,0.6395272612571716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.261933445930481,1.2619513273239136,-1.7940477846423164e-05,0.0,0.0006490388768725,0.0,0.0,278.2211303710937,0.0,0.0,0.0,0.7432339787483215,4.0,0.0,1.0
721920,293.24151611328125,297.1499938964844,293.1499938964844,0.2650999426841736,-4983.29443359375,304.1594543457031,0.8211102485656738,0.3522994220256805,0.3204405307769775,293.23736572265625,297.1499938964844,293.1499938964844,0.2597122490406036,-5163.021484375,304.1595764160156,0.8169195055961609,0.3464780151844024,0.3319936394691467,293.1939392089844,297.1499938964844,293.1499938964844,0.4038591980934143,-5402.67431640625,304.1531066894531,0.9173165559768676,0.494326502084732,0.3475793302059173,293.17059326171875,297.1499938964844,293.1499938964844,0.5523712038993835,-9379.654296875,304.1004333496094,0.9982246160507202,0.6368600130081177,0.6058921217918396,293.1878356933594,297.1499938964844,293.1499938964844,0.0630201175808906,-8051.3828125,304.1536865234375,0.5566397905349731,0.1107297986745834,0.5179582834243774,291.29595947265625,291.1499938964844,266.4477233886719,264.5994567871094,280.74578857421875,293.2070617675781,291.29351806640625,1.0,0.5012605786323547,0.8622859716415405,0.8622859716415405,1.0,1.0,-2.5495643615722656,1.187227487564087,1.3623368740081787,0.4353520274162292,0.0,0.0,0.7123700380325317,134.83853149414062,145.0,-97.7701187133789,-26957.654296875,1527.291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3607482910156,311.2565612792969,278.1499938964844,0.0,18000.0,313.7900085449219,36569.53125,36000.0,0.0,0.0,0.6395272612571716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.261933445930481,1.2619513273239136,-1.7940477846423164e-05,0.0,0.0006490388768725,0.0,0.0,278.2211303710937,0.0,0.0,0.0,0.7432339787483215,4.0,0.0,1.0
721980,293.2463073730469,297.1499938964844,293.1499938964844,0.2629431486129761,-4951.38037109375,304.159912109375,0.8097518086433411,0.3490101397037506,0.3178092837333679,293.2433776855469,297.1499938964844,293.1499938964844,0.2574345171451568,-5127.30322265625,304.16021728515625,0.8051949739456177,0.343045711517334,0.3290933966636657,293.1991271972656,297.1499938964844,293.1499938964844,0.4029445946216583,-5393.048828125,304.15362548828125,0.9041975140571594,0.4921629130840301,0.3463272154331207,293.2007141113281,297.1499938964844,293.1499938964844,0.5479782819747925,-9306.2265625,304.1239013671875,0.9862117767333984,0.6301775574684143,0.5989938378334045,293.1909484863281,297.1499938964844,293.1499938964844,0.0621346719563007,-7975.80908203125,304.1539611816406,0.5459689497947693,0.1091401502490043,0.5121719837188721,291.2723693847656,291.1499938964844,266.5342712402344,264.6604309082031,280.8016967773437,293.21832275390625,291.27117919921875,1.0,0.5028661489486694,0.8599383234977722,0.8599383234977722,1.0,1.0,-2.526156425476074,1.1754217147827148,1.3507347106933594,0.43051877617836,0.0,0.0,0.6978389024734497,141.4998321533203,148.0,-50.46776580810547,-26565.208984375,1524.8558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.514404296875,311.2916564941406,278.1499938964844,0.0,18000.0,313.7900085449219,36499.55859375,36000.0,0.0,0.0,0.6273866891860962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2153172492980957,1.2153345346450806,-1.722340311971493e-05,0.0,0.0006367177120409,0.0,0.0,254.94558715820312,0.0,0.0,0.0,0.722710371017456,4.0,0.0,1.0
722040,293.2463073730469,297.1499938964844,293.1499938964844,0.2629431486129761,-4951.38037109375,304.159912109375,0.8097518086433411,0.3490101397037506,0.3178092837333679,293.2433776855469,297.1499938964844,293.1499938964844,0.2574345171451568,-5127.30322265625,304.16021728515625,0.8051949739456177,0.343045711517334,0.3290933966636657,293.1991271972656,297.1499938964844,293.1499938964844,0.4029445946216583,-5393.048828125,304.15362548828125,0.9041975140571594,0.4921629130840301,0.3463272154331207,293.2007141113281,297.1499938964844,293.1499938964844,0.5479782819747925,-9306.2265625,304.1239013671875,0.9862117767333984,0.6301775574684143,0.5989938378334045,293.1909484863281,297.1499938964844,293.1499938964844,0.0621346719563007,-7975.80908203125,304.1539611816406,0.5459689497947693,0.1091401502490043,0.5121719837188721,291.2723693847656,291.1499938964844,266.5342712402344,264.6604309082031,280.8016967773437,293.21832275390625,291.27117919921875,1.0,0.5028661489486694,0.8599383234977722,0.8599383234977722,1.0,1.0,-2.526156425476074,1.1754217147827148,1.3507347106933594,0.43051877617836,0.0,0.0,0.6978389024734497,141.4998321533203,148.0,-50.46776580810547,-26565.208984375,1524.8558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.514404296875,311.2916564941406,278.1499938964844,0.0,18000.0,313.7900085449219,36499.55859375,36000.0,0.0,0.0,0.6273866891860962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2153172492980957,1.2153345346450806,-1.722340311971493e-05,0.0,0.0006367177120409,0.0,0.0,254.94558715820312,0.0,0.0,0.0,0.722710371017456,4.0,0.0,1.0
722100,293.24871826171875,297.1499938964844,293.1499938964844,0.2617630064487457,-4933.84130859375,304.1602478027344,0.8049436807632446,0.3473131060600281,0.3164132535457611,293.2464599609375,297.1499938964844,293.1499938964844,0.2561817169189453,-5107.57568359375,304.16064453125,0.800241231918335,0.3412583172321319,0.3275454044342041,293.20184326171875,297.1499938964844,293.1499938964844,0.402353435754776,-5386.7705078125,304.154052734375,0.8994328379631042,0.4910103678703308,0.3456267118453979,293.2089538574219,297.1499938964844,293.1499938964844,0.5466412901878357,-9283.884765625,304.13104248046875,0.9814016222953796,0.6279130578041077,0.5967320799827576,293.1924133300781,297.1499938964844,293.1499938964844,0.0616549588739872,-7934.8603515625,304.15411376953125,0.5416181087493896,0.108336254954338,0.5091148614883423,291.2616271972656,291.1499938964844,266.57763671875,264.69097900390625,280.8289489746094,293.22296142578125,291.2605895996094,1.0,0.5033104419708252,0.8587644696235657,0.8587644696235657,1.0,1.0,-2.5153887271881104,1.1699784994125366,1.3454102277755735,0.428291380405426,0.0,0.0,0.6914899945259094,144.093505859375,148.0,-40.70444107055664,-26367.99609375,1521.693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5765991210937,311.2964172363281,278.1499938964844,0.0,18000.0,313.3099975585937,36463.203125,36000.0,0.0,0.0,0.6164509057998657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1932069063186646,1.1932238340377808,-1.689180135144852e-05,0.0,0.0006256193155422,0.0,0.0,244.4124298095703,0.0,0.0,0.0,0.7131735682487488,4.0,0.0,1.0
722160,293.2510681152344,297.1499938964844,293.1499938964844,0.2605923414230346,-4916.4892578125,304.1605224609375,0.800510048866272,0.3456018269062042,0.3149879276752472,293.2494812011719,297.1499938964844,293.1499938964844,0.2549236118793487,-5087.80419921875,304.1609802246094,0.7957256436347961,0.3394403159618377,0.3259517848491668,293.2044982910156,297.1499938964844,293.1499938964844,0.4017786085605621,-5380.72607421875,304.15435791015625,0.8951976299285889,0.4898325204849243,0.3448953628540039,293.2150573730469,297.1499938964844,293.1499938964844,0.5456660985946655,-9267.62890625,304.13623046875,0.977074921131134,0.6259666681289673,0.5948697328567505,293.1937561035156,297.1499938964844,293.1499938964844,0.0611727647483348,-7893.916015625,304.1542358398437,0.5376582741737366,0.1075311973690986,0.5059905648231506,291.249267578125,291.1499938964844,266.6209716796875,264.72149658203125,280.8556823730469,293.22705078125,291.2477111816406,1.0,0.5035987496376038,0.8577319979667664,0.8577319979667664,1.0,1.0,-2.50489354133606,1.1646831035614014,1.3402104377746582,0.4261416792869568,0.0,0.0,0.6860731244087219,146.3929901123047,151.0,-39.599098205566406,-26150.56640625,1517.6390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5908203125,311.2649230957031,278.1499938964844,0.0,18000.0,313.3099975585937,36415.96484375,36000.0,0.0,0.0,0.6097573041915894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1732951402664185,1.173311710357666,-1.6594973203609698e-05,0.0,0.0006188261322677,0.0,0.0,235.1683959960937,0.0,0.0,0.0,0.7046351432800293,4.0,0.0,1.0
722220,293.2554626464844,297.1499938964844,293.1499938964844,0.2581620514392853,-4880.35693359375,304.1610717773437,0.792517364025116,0.3421515226364136,0.3120867609977722,293.2553405761719,297.1499938964844,293.1499938964844,0.2522766888141632,-5046.072265625,304.1617431640625,0.7875441908836365,0.3357313573360443,0.3226669728755951,293.2095642089844,297.1499938964844,293.1499938964844,0.4004921317100525,-5367.12890625,304.1550598144531,0.8877314329147339,0.4874240756034851,0.3433742225170135,293.22393798828125,297.1499938964844,293.1499938964844,0.5439739227294922,-9240.482421875,304.1435546875,0.9692714214324952,0.6225152611732483,0.5917038917541504,293.1962280273437,297.1499938964844,293.1499938964844,0.0601728409528732,-7809.1083984375,304.15447998046875,0.5305262804031372,0.1059205010533332,0.4996271431446075,291.22528076171875,291.1499938964844,266.7074584960937,264.782470703125,280.9085693359375,293.2342224121094,291.2242736816406,1.0,0.5038531422615051,0.8556670546531677,0.8556670546531677,1.0,1.0,-2.48418927192688,1.1542305946350098,1.32995867729187,0.4219229817390442,0.0,0.0,0.6777811050415039,150.42681884765625,154.0,-33.079837799072266,-25757.40625,1507.5487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.57763671875,311.1920166015625,278.1499938964844,0.0,18000.0,313.3099975585937,36298.57421875,36000.0,0.0,0.0,0.5967751145362854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1429437398910522,1.1429598331451416,-1.614152279216796e-05,0.0,0.0006056508864276,0.0,0.0,221.4681091308593,0.0,0.0,0.0,0.6916300654411316,4.0,0.0,1.0
722280,293.2554626464844,297.1499938964844,293.1499938964844,0.2581620514392853,-4880.35693359375,304.1610717773437,0.792517364025116,0.3421515226364136,0.3120867609977722,293.2553405761719,297.1499938964844,293.1499938964844,0.2522766888141632,-5046.072265625,304.1617431640625,0.7875441908836365,0.3357313573360443,0.3226669728755951,293.2095642089844,297.1499938964844,293.1499938964844,0.4004921317100525,-5367.12890625,304.1550598144531,0.8877314329147339,0.4874240756034851,0.3433742225170135,293.22393798828125,297.1499938964844,293.1499938964844,0.5439739227294922,-9240.482421875,304.1435546875,0.9692714214324952,0.6225152611732483,0.5917038917541504,293.1962280273437,297.1499938964844,293.1499938964844,0.0601728409528732,-7809.1083984375,304.15447998046875,0.5305262804031372,0.1059205010533332,0.4996271431446075,291.22528076171875,291.1499938964844,266.7074584960937,264.782470703125,280.9085693359375,293.2342224121094,291.2242736816406,1.0,0.5038531422615051,0.8556670546531677,0.8556670546531677,1.0,1.0,-2.48418927192688,1.1542305946350098,1.32995867729187,0.4219229817390442,0.0,0.0,0.6777811050415039,150.42681884765625,154.0,-33.079837799072266,-25757.40625,1507.5487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.57763671875,311.1920166015625,278.1499938964844,0.0,18000.0,313.3099975585937,36298.57421875,36000.0,0.0,0.0,0.5967751145362854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1429437398910522,1.1429598331451416,-1.614152279216796e-05,0.0,0.0006056508864276,0.0,0.0,221.4681091308593,0.0,0.0,0.0,0.6916300654411316,4.0,0.0,1.0
722340,293.2594909667969,297.1499938964844,293.1499938964844,0.2555203139781952,-4840.83154296875,304.1617736816406,0.7852441668510437,0.3386636674404144,0.3091351687908172,293.26092529296875,297.1499938964844,293.1499938964844,0.2493727803230285,-5000.00732421875,304.16265869140625,0.780055582523346,0.3319329619407654,0.3192781805992126,293.2143249511719,297.1499938964844,293.1499938964844,0.3988730907440185,-5349.86474609375,304.15606689453125,0.8810836672782898,0.4849484264850616,0.3417926728725433,293.2307434082031,297.1499938964844,293.1499938964844,0.5420100092887878,-9211.009765625,304.14892578125,0.9620335698127748,0.6192595958709717,0.5887962579727173,293.19842529296875,297.1499938964844,293.1499938964844,0.0591062158346176,-7718.50537109375,304.15478515625,0.5240799188613892,0.1043067127466201,0.4931699633598327,291.2081298828125,291.1499938964844,266.7933959960937,264.8431091308594,280.9609680175781,293.2406616210937,291.2073059082031,1.0,0.5038314461708069,0.8536020517349243,0.8536020517349243,1.0,1.0,-2.4634251594543457,1.1437427997589111,1.319682240486145,0.4177208840847015,0.0,0.0,0.6712237000465393,154.01992797851562,157.0,-25.85821914672852,-25379.6015625,1495.6097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5124816894531,311.0948791503906,278.1499938964844,0.0,18000.0,313.1499938964844,36227.65625,35280.0,0.0,0.0,0.5828740000724792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.119601130485535,1.119616985321045,-1.580477510287892e-05,0.0,0.0005915429792366,0.0,0.0,211.3793792724609,0.0,0.0,0.0,0.6717129945755005,4.0,0.0,1.0
722400,293.2594909667969,297.1499938964844,293.1499938964844,0.2555203139781952,-4840.83154296875,304.1617736816406,0.7852441668510437,0.3386636674404144,0.3091351687908172,293.26092529296875,297.1499938964844,293.1499938964844,0.2493727803230285,-5000.00732421875,304.16265869140625,0.780055582523346,0.3319329619407654,0.3192781805992126,293.2143249511719,297.1499938964844,293.1499938964844,0.3988730907440185,-5349.86474609375,304.15606689453125,0.8810836672782898,0.4849484264850616,0.3417926728725433,293.2307434082031,297.1499938964844,293.1499938964844,0.5420100092887878,-9211.009765625,304.14892578125,0.9620335698127748,0.6192595958709717,0.5887962579727173,293.19842529296875,297.1499938964844,293.1499938964844,0.0591062158346176,-7718.50537109375,304.15478515625,0.5240799188613892,0.1043067127466201,0.4931699633598327,291.2081298828125,291.1499938964844,266.7933959960937,264.8431091308594,280.9609680175781,293.2406616210937,291.2073059082031,1.0,0.5038314461708069,0.8536020517349243,0.8536020517349243,1.0,1.0,-2.4634251594543457,1.1437427997589111,1.319682240486145,0.4177208840847015,0.0,0.0,0.6712237000465393,154.01992797851562,157.0,-25.85821914672852,-25379.6015625,1495.6097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5124816894531,311.0948791503906,278.1499938964844,0.0,18000.0,313.1499938964844,36227.65625,35280.0,0.0,0.0,0.5828740000724792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.119601130485535,1.119616985321045,-1.580477510287892e-05,0.0,0.0005915429792366,0.0,0.0,211.3793792724609,0.0,0.0,0.0,0.6717129945755005,4.0,0.0,1.0
722460,293.2631530761719,297.1499938964844,293.1499938964844,0.2530126571655273,-4803.47802734375,304.162109375,0.778426468372345,0.3351449072360992,0.3061453104019165,293.26617431640625,297.1499938964844,293.1499938964844,0.2465527206659317,-4955.4150390625,304.1632080078125,0.7729995846748352,0.3280538022518158,0.3158017694950104,293.21875,297.1499938964844,293.1499938964844,0.3974547684192657,-5334.96826171875,304.1565246582031,0.8749445080757141,0.4824206829071045,0.3401655554771423,293.23651123046875,297.1499938964844,293.1499938964844,0.5403215289115906,-9186.55078125,304.1522216796875,0.9550515413284302,0.6160430908203125,0.5859408974647522,293.2003479003906,297.1499938964844,293.1499938964844,0.0580677613615989,-7631.26708984375,304.1549377441406,0.5180963277816772,0.1026860848069191,0.4866409301757812,291.1825256347656,291.1499938964844,266.8784484863281,264.9032897949219,281.0127258300781,293.24658203125,291.1824035644531,1.0,0.5036439895629883,0.8516977429389954,0.8516977429389954,1.0,1.0,-2.442431926727295,1.1331554651260376,1.3092763423919678,0.4135216474533081,0.0,0.0,0.6692597270011902,157.3693084716797,160.0,-23.940563201904297,-24984.548828125,1482.47021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.39215087890625,310.958984375,278.1499938964844,0.0,18000.0,313.1499938964844,35417.7734375,35280.0,0.0,0.0,0.5708472728729248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.099126935005188,1.0991421937942505,-1.534576585981995e-05,0.0,0.0005793374148197,0.0,0.0,201.1268768310547,0.0,0.0,0.0,0.6709557175636292,4.0,0.0,1.0
722520,293.2631530761719,297.1499938964844,293.1499938964844,0.2530126571655273,-4803.47802734375,304.162109375,0.778426468372345,0.3351449072360992,0.3061453104019165,293.26617431640625,297.1499938964844,293.1499938964844,0.2465527206659317,-4955.4150390625,304.1632080078125,0.7729995846748352,0.3280538022518158,0.3158017694950104,293.21875,297.1499938964844,293.1499938964844,0.3974547684192657,-5334.96826171875,304.1565246582031,0.8749445080757141,0.4824206829071045,0.3401655554771423,293.23651123046875,297.1499938964844,293.1499938964844,0.5403215289115906,-9186.55078125,304.1522216796875,0.9550515413284302,0.6160430908203125,0.5859408974647522,293.2003479003906,297.1499938964844,293.1499938964844,0.0580677613615989,-7631.26708984375,304.1549377441406,0.5180963277816772,0.1026860848069191,0.4866409301757812,291.1825256347656,291.1499938964844,266.8784484863281,264.9032897949219,281.0127258300781,293.24658203125,291.1824035644531,1.0,0.5036439895629883,0.8516977429389954,0.8516977429389954,1.0,1.0,-2.442431926727295,1.1331554651260376,1.3092763423919678,0.4135216474533081,0.0,0.0,0.6692597270011902,157.3693084716797,160.0,-23.940563201904297,-24984.548828125,1482.47021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.39215087890625,310.958984375,278.1499938964844,0.0,18000.0,313.1499938964844,35417.7734375,35280.0,0.0,0.0,0.5708472728729248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.099126935005188,1.0991421937942505,-1.534576585981995e-05,0.0,0.0005793374148197,0.0,0.0,201.1268768310547,0.0,0.0,0.0,0.6709557175636292,4.0,0.0,1.0
722580,293.2665710449219,297.1499938964844,293.1499938964844,0.2500637769699096,-4758.9560546875,304.1629638671875,0.7719132900238037,0.3315844237804413,0.3031148910522461,293.271240234375,297.1499938964844,293.1499938964844,0.2432599663734436,-4902.71142578125,304.1642761230469,0.7662298679351807,0.3240878880023956,0.3122395277023315,293.22296142578125,297.1499938964844,293.1499938964844,0.3953376412391662,-5312.23779296875,304.1578674316406,0.8691314458847046,0.4798227250576019,0.3384886085987091,293.2417907714844,297.1499938964844,293.1499938964844,0.5376670956611633,-9149.0166015625,304.1558837890625,0.9481629133224488,0.6127801537513733,0.5830515623092651,293.2021484375,297.1499938964844,293.1499938964844,0.0568964071571826,-7531.9365234375,304.1552429199219,0.5124399065971375,0.1010472625494003,0.4800218045711517,291.1752319335937,291.1499938964844,266.9623107910156,264.9628295898437,281.0634460449219,293.2511291503906,291.1748352050781,1.0,0.5033518671989441,0.8497934341430664,0.8497934341430664,1.0,1.0,-2.4210784435272217,1.1223857402801514,1.29869282245636,0.4092850685119629,0.0,0.0,0.6663246750831604,160.59078979492188,163.0,-14.83545970916748,-24630.70703125,1468.47216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.220458984375,310.8108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,35380.17578125,35280.0,0.0,0.0,0.5599286556243896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0883336067199707,1.0883487462997437,-1.5193893887044396e-05,0.0,0.0005682564224116,0.0,0.0,196.7200927734375,0.0,0.0,0.0,0.6663994193077087,4.0,0.0,1.0
722640,293.2665710449219,297.1499938964844,293.1499938964844,0.2500637769699096,-4758.9560546875,304.1629638671875,0.7719132900238037,0.3315844237804413,0.3031148910522461,293.271240234375,297.1499938964844,293.1499938964844,0.2432599663734436,-4902.71142578125,304.1642761230469,0.7662298679351807,0.3240878880023956,0.3122395277023315,293.22296142578125,297.1499938964844,293.1499938964844,0.3953376412391662,-5312.23779296875,304.1578674316406,0.8691314458847046,0.4798227250576019,0.3384886085987091,293.2417907714844,297.1499938964844,293.1499938964844,0.5376670956611633,-9149.0166015625,304.1558837890625,0.9481629133224488,0.6127801537513733,0.5830515623092651,293.2021484375,297.1499938964844,293.1499938964844,0.0568964071571826,-7531.9365234375,304.1552429199219,0.5124399065971375,0.1010472625494003,0.4800218045711517,291.1752319335937,291.1499938964844,266.9623107910156,264.9628295898437,281.0634460449219,293.2511291503906,291.1748352050781,1.0,0.5033518671989441,0.8497934341430664,0.8497934341430664,1.0,1.0,-2.4210784435272217,1.1223857402801514,1.29869282245636,0.4092850685119629,0.0,0.0,0.6663246750831604,160.59078979492188,163.0,-14.83545970916748,-24630.70703125,1468.47216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.220458984375,310.8108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,35380.17578125,35280.0,0.0,0.0,0.5599286556243896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0883336067199707,1.0883487462997437,-1.5193893887044396e-05,0.0,0.0005682564224116,0.0,0.0,196.7200927734375,0.0,0.0,0.0,0.6663994193077087,4.0,0.0,1.0
722700,293.2681884765625,297.1499938964844,293.1499938964844,0.2485526204109192,-4736.09619140625,304.1633605957031,0.7687508463859558,0.3297915458679199,0.3015865087509155,293.2736511230469,297.1499938964844,293.1499938964844,0.2415616661310196,-4875.47021484375,304.1647644042969,0.7629320025444031,0.3220742344856262,0.3104276657104492,293.2249755859375,297.1499938964844,293.1499938964844,0.3942130506038666,-5300.17724609375,304.1584777832031,0.8663211464881897,0.478501945734024,0.3376331627368927,293.2442626953125,297.1499938964844,293.1499938964844,0.5362364649772644,-9129.0517578125,304.15740966796875,0.9447392225265504,0.6111307740211487,0.5815885066986084,293.2030029296875,297.1499938964844,293.1499938964844,0.0562943629920482,-7481.0068359375,304.1553649902344,0.5097101330757141,0.1002200096845626,0.4766704440116882,291.1724548339844,291.1499938964844,267.0036926269531,264.9923095703125,281.088623046875,293.2532958984375,291.1720886230469,1.0,0.5031775832176208,0.8488412499427795,0.8488412499427795,1.0,1.0,-2.4102566242218018,1.1169270277023315,1.2933294773101809,0.4071510434150696,0.0,0.0,0.6651105880737305,162.17166137695312,163.0,-11.512722969055176,-24456.234375,1461.2200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1227722167969,310.73126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,35366.12109375,34200.0,0.0,0.0,0.5548645257949829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.084263801574707,1.08427894115448,-1.5137022273847832e-05,0.0,0.0005631169769912,0.0,0.0,195.0772399902344,0.0,0.0,0.0,0.6496716141700745,4.0,0.0,1.0
722760,293.26971435546875,297.1499938964844,293.1499938964844,0.2475038021802902,-4720.8212890625,304.162841796875,0.7656481862068176,0.327995091676712,0.3000515401363373,293.2760314941406,297.1499938964844,293.1499938964844,0.2403014898300171,-4855.85302734375,304.16436767578125,0.7596889734268188,0.3200437426567077,0.3085973858833313,293.2268981933594,297.1499938964844,293.1499938964844,0.3938083350658417,-5296.4111328125,304.1576538085937,0.8635706305503845,0.4771747589111328,0.3367693126201629,293.24658203125,297.1499938964844,293.1499938964844,0.5357547402381897,-9123.0478515625,304.15692138671875,0.9413337111473083,0.6094791293144226,0.5801164507865906,293.2038269042969,297.1499938964844,293.1499938964844,0.0558167472481727,-7442.2080078125,304.1552734375,0.5070409178733826,0.0993885621428489,0.4732955992221832,291.14794921875,291.1499938964844,267.04461669921875,265.02154541015625,281.1135559082031,293.25537109375,291.1468811035156,1.0,0.5029895901679993,0.8479324579238892,0.8479324579238892,1.0,1.0,-2.399355411529541,1.111433029174805,1.2879223823547363,0.4050151109695434,0.0,0.0,0.6676106452941895,163.73687744140625,166.0,-35.01714324951172,-24209.546875,1453.8424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0352478027344,310.6265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,34357.30859375,34200.0,0.0,0.0,0.5498825311660767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0700576305389404,1.0700722932815552,-1.472303301852662e-05,0.0,0.0005580608849413,0.0,0.0,187.31607055664065,0.0,0.0,0.0,0.6560041904449463,4.0,0.0,1.0
722820,293.2726135253906,297.1499938964844,293.1499938964844,0.2441520690917968,-4669.59423828125,304.16412353515625,0.7596088647842407,0.3243750929832458,0.2969629764556885,293.2806091308594,297.1499938964844,293.1499938964844,0.2365301996469497,-4794.76708984375,304.1658630371094,0.7533528208732605,0.3159224092960357,0.3048827648162842,293.2306213378906,297.1499938964844,293.1499938964844,0.3910256624221802,-5266.2041015625,304.15972900390625,0.858230471611023,0.4744736552238464,0.3350177407264709,293.25103759765625,297.1499938964844,293.1499938964844,0.5321561694145203,-9072.8486328125,304.1605834960937,0.9345852732658386,0.6061276197433472,0.5771452784538269,293.2053527832031,297.1499938964844,293.1499938964844,0.0544997863471508,-7330.46728515625,304.1557006835937,0.5018622875213623,0.0977131575345993,0.4664831757545471,291.1560363769531,291.1499938964844,267.1250915527344,265.07928466796875,281.16290283203125,293.25933837890625,291.1559753417969,1.0,0.5025820136070251,0.8461147546768188,0.8461147546768188,1.0,1.0,-2.3773298263549805,1.1003309488296509,1.2769989967346191,0.4007293581962585,0.0,0.0,0.6662886142730713,166.83328247070312,169.0,-3.549485683441162,-23917.263671875,1438.7877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8305358886719,310.4859313964844,278.1499938964844,0.0,18000.0,313.1499938964844,34245.484375,34200.0,0.0,0.0,0.5407889485359192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.069709300994873,1.0697239637374878,-1.46932179632131e-05,0.0,0.0005488320603035,0.0,0.0,186.93704223632807,0.0,0.0,0.0,0.6553018689155579,4.0,0.0,1.0
722880,293.2726135253906,297.1499938964844,293.1499938964844,0.2441520690917968,-4669.59423828125,304.16412353515625,0.7596088647842407,0.3243750929832458,0.2969629764556885,293.2806091308594,297.1499938964844,293.1499938964844,0.2365301996469497,-4794.76708984375,304.1658630371094,0.7533528208732605,0.3159224092960357,0.3048827648162842,293.2306213378906,297.1499938964844,293.1499938964844,0.3910256624221802,-5266.2041015625,304.15972900390625,0.858230471611023,0.4744736552238464,0.3350177407264709,293.25103759765625,297.1499938964844,293.1499938964844,0.5321561694145203,-9072.8486328125,304.1605834960937,0.9345852732658386,0.6061276197433472,0.5771452784538269,293.2053527832031,297.1499938964844,293.1499938964844,0.0544997863471508,-7330.46728515625,304.1557006835937,0.5018622875213623,0.0977131575345993,0.4664831757545471,291.1560363769531,291.1499938964844,267.1250915527344,265.07928466796875,281.16290283203125,293.25933837890625,291.1559753417969,1.0,0.5025820136070251,0.8461147546768188,0.8461147546768188,1.0,1.0,-2.3773298263549805,1.1003309488296509,1.2769989967346191,0.4007293581962585,0.0,0.0,0.6662886142730713,166.83328247070312,169.0,-3.549485683441162,-23917.263671875,1438.7877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8305358886719,310.4859313964844,278.1499938964844,0.0,18000.0,313.1499938964844,34245.484375,34200.0,0.0,0.0,0.5407889485359192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.069709300994873,1.0697239637374878,-1.46932179632131e-05,0.0,0.0005488320603035,0.0,0.0,186.93704223632807,0.0,0.0,0.0,0.6553018689155579,4.0,0.0,1.0
