time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722940,293.2752685546875,297.1499938964844,293.1499938964844,0.240891695022583,-4619.875,304.16485595703125,0.753760814666748,0.3207260072231293,0.2938433587551117,293.2850036621094,297.1499938964844,293.1499938964844,0.2328082025051117,-4734.54443359375,304.1667785644531,0.7471858263015747,0.3117246329784393,0.3010922372341156,293.2341613769531,297.1499938964844,293.1499938964844,0.3883472084999084,-5237.41455078125,304.16094970703125,0.8530620336532593,0.4717153012752533,0.3332214653491974,293.2552490234375,297.1499938964844,293.1499938964844,0.5286619663238525,-9024.8818359375,304.1628723144531,0.9279179573059082,0.6027135848999023,0.5741075873374939,293.206787109375,297.1499938964844,293.1499938964844,0.0531969554722309,-7220.92919921875,304.1559753417969,0.4968490302562713,0.0960223525762558,0.4595947563648224,291.1585388183594,291.1499938964844,267.2033386230469,265.1358642578125,281.2113952636719,293.2631225585937,291.1586303710937,1.0,0.5021398067474365,0.8442971110343933,0.8442971110343933,1.0,1.0,-2.3549513816833496,1.0890487432479858,1.2659026384353638,0.3964137434959411,0.0,0.0,0.6650329828262329,169.9041748046875,172.0,2.0455777645111084,-23590.833984375,1423.3560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.614501953125,310.3241577148437,278.1499938964844,0.0,18000.0,313.1499938964844,34239.984375,33120.0,0.0,0.0,0.5326611995697021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0659412145614624,1.0659558773040771,-1.4643106624134816e-05,0.0,0.0005405833944678,0.0,0.0,185.4827423095703,0.0,0.0,0.0,0.6387144923210144,4.0,0.0,1.0
723000,293.2752685546875,297.1499938964844,293.1499938964844,0.240891695022583,-4619.875,304.16485595703125,0.753760814666748,0.3207260072231293,0.2938433587551117,293.2850036621094,297.1499938964844,293.1499938964844,0.2328082025051117,-4734.54443359375,304.1667785644531,0.7471858263015747,0.3117246329784393,0.3010922372341156,293.2341613769531,297.1499938964844,293.1499938964844,0.3883472084999084,-5237.41455078125,304.16094970703125,0.8530620336532593,0.4717153012752533,0.3332214653491974,293.2552490234375,297.1499938964844,293.1499938964844,0.5286619663238525,-9024.8818359375,304.1628723144531,0.9279179573059082,0.6027135848999023,0.5741075873374939,293.206787109375,297.1499938964844,293.1499938964844,0.0531969554722309,-7220.92919921875,304.1559753417969,0.4968490302562713,0.0960223525762558,0.4595947563648224,291.1585388183594,291.1499938964844,267.2033386230469,265.1358642578125,281.2113952636719,293.2631225585937,291.1586303710937,1.0,0.5021398067474365,0.8442971110343933,0.8442971110343933,1.0,1.0,-2.3549513816833496,1.0890487432479858,1.2659026384353638,0.3964137434959411,0.0,0.0,0.6650329828262329,169.9041748046875,172.0,2.0455777645111084,-23590.833984375,1423.3560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.614501953125,310.3241577148437,278.1499938964844,0.0,18000.0,313.1499938964844,34239.984375,33120.0,0.0,0.0,0.5326611995697021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0659412145614624,1.0659558773040771,-1.4643106624134816e-05,0.0,0.0005405833944678,0.0,0.0,185.4827423095703,0.0,0.0,0.0,0.6387144923210144,4.0,0.0,1.0
723060,293.2776794433594,297.1499938964844,293.1499938964844,0.237931877374649,-4575.0087890625,304.1649475097656,0.7481117844581604,0.3170640468597412,0.2907087802886963,293.2891540527344,297.1499938964844,293.1499938964844,0.229332685470581,-4678.5322265625,304.1670837402344,0.7411836385726929,0.3074630200862884,0.2972380518913269,293.2373962402344,297.1499938964844,293.1499938964844,0.3861242830753326,-5213.88818359375,304.1611633300781,0.8480744361877441,0.4689274430274963,0.3314008414745331,293.2590637207031,297.1499938964844,293.1499938964844,0.5257619619369507,-8985.791015625,304.16363525390625,0.9214190244674684,0.5992740988731384,0.5710393190383911,293.20806884765625,297.1499938964844,293.1499938964844,0.0519618093967437,-7118.54931640625,304.15606689453125,0.4919435083866119,0.0943187400698661,0.4526405036449432,291.14556884765625,291.1499938964844,267.279052734375,265.1911315917969,281.2587585449219,293.2666015625,291.1466979980469,1.0,0.5016757845878601,0.8425652384757996,0.8425652384757996,1.0,1.0,-2.33233380317688,1.0776530504226685,1.2546807527542114,0.3921020627021789,0.0,0.0,0.6674234867095947,172.9490509033203,160.0,0.7087084650993347,-23235.4609375,1407.6978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.427490234375,310.1656188964844,278.1499938964844,0.0,18000.0,313.1499938964844,33135.578125,33120.0,0.0,0.0,0.5250436663627625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0555869340896606,1.0556012392044067,-1.4259951967687812e-05,0.0,0.0005328526021912,0.0,0.0,179.17245483398438,0.0,0.0,0.0,0.6460866332054138,4.0,0.0,1.0
723120,293.2776794433594,297.1499938964844,293.1499938964844,0.237931877374649,-4575.0087890625,304.1649475097656,0.7481117844581604,0.3170640468597412,0.2907087802886963,293.2891540527344,297.1499938964844,293.1499938964844,0.229332685470581,-4678.5322265625,304.1670837402344,0.7411836385726929,0.3074630200862884,0.2972380518913269,293.2373962402344,297.1499938964844,293.1499938964844,0.3861242830753326,-5213.88818359375,304.1611633300781,0.8480744361877441,0.4689274430274963,0.3314008414745331,293.2590637207031,297.1499938964844,293.1499938964844,0.5257619619369507,-8985.791015625,304.16363525390625,0.9214190244674684,0.5992740988731384,0.5710393190383911,293.20806884765625,297.1499938964844,293.1499938964844,0.0519618093967437,-7118.54931640625,304.15606689453125,0.4919435083866119,0.0943187400698661,0.4526405036449432,291.14556884765625,291.1499938964844,267.279052734375,265.1911315917969,281.2587585449219,293.2666015625,291.1466979980469,1.0,0.5016757845878601,0.8425652384757996,0.8425652384757996,1.0,1.0,-2.33233380317688,1.0776530504226685,1.2546807527542114,0.3921020627021789,0.0,0.0,0.6674234867095947,172.9490509033203,160.0,0.7087084650993347,-23235.4609375,1407.6978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.427490234375,310.1656188964844,278.1499938964844,0.0,18000.0,313.1499938964844,33135.578125,33120.0,0.0,0.0,0.5250436663627625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0555869340896606,1.0556012392044067,-1.4259951967687812e-05,0.0,0.0005328526021912,0.0,0.0,179.17245483398438,0.0,0.0,0.0,0.6460866332054138,4.0,0.0,1.0
723180,293.2796630859375,297.1499938964844,293.1499938964844,0.2342569977045059,-4518.39208984375,304.16607666015625,0.7472242712974548,0.3134295046329498,0.2873623371124267,293.2929077148437,297.1499938964844,293.1499938964844,0.2251171916723251,-4609.59716796875,304.1683959960937,0.7397644519805908,0.303170770406723,0.2931102812290191,293.24029541015625,297.1499938964844,293.1499938964844,0.3828121125698089,-5178.015625,304.1629333496094,0.8485559821128845,0.4661256670951843,0.3293924629688263,293.2625427246094,297.1499938964844,293.1499938964844,0.521450400352478,-8926.56640625,304.1662292480469,0.922132968902588,0.595804750919342,0.5677076578140259,293.2090759277344,297.1499938964844,293.1499938964844,0.0503844581544399,-6986.51806640625,304.1566772460937,0.4902030825614929,0.0926457643508911,0.4446512758731842,291.1583251953125,291.1499938964844,267.3519287109375,265.2449035644531,281.3056640625,293.2697448730469,291.1588439941406,1.0,0.4965116679668426,0.8408334255218506,0.8408334255218506,1.0,1.0,-2.307350873947144,1.065083146095276,1.2422677278518677,0.3874029815196991,0.0,0.0,0.6653428077697754,170.11920166015625,148.0,11.158852577209473,-22910.845703125,1366.25732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2386779785156,310.0263061523437,278.1499938964844,0.0,18000.0,313.1499938964844,33171.78125,33120.0,0.0,0.0,0.5182060599327087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0506807565689087,1.0506949424743652,-1.4205387742549648e-05,0.0,0.0005259133176878,0.0,0.0,177.4256134033203,0.0,0.0,0.0,0.6440216898918152,4.0,0.0,1.0
723240,293.2796630859375,297.1499938964844,293.1499938964844,0.2342569977045059,-4518.39208984375,304.16607666015625,0.7472242712974548,0.3134295046329498,0.2873623371124267,293.2929077148437,297.1499938964844,293.1499938964844,0.2251171916723251,-4609.59716796875,304.1683959960937,0.7397644519805908,0.303170770406723,0.2931102812290191,293.24029541015625,297.1499938964844,293.1499938964844,0.3828121125698089,-5178.015625,304.1629333496094,0.8485559821128845,0.4661256670951843,0.3293924629688263,293.2625427246094,297.1499938964844,293.1499938964844,0.521450400352478,-8926.56640625,304.1662292480469,0.922132968902588,0.595804750919342,0.5677076578140259,293.2090759277344,297.1499938964844,293.1499938964844,0.0503844581544399,-6986.51806640625,304.1566772460937,0.4902030825614929,0.0926457643508911,0.4446512758731842,291.1583251953125,291.1499938964844,267.3519287109375,265.2449035644531,281.3056640625,293.2697448730469,291.1588439941406,1.0,0.4965116679668426,0.8408334255218506,0.8408334255218506,1.0,1.0,-2.307350873947144,1.065083146095276,1.2422677278518677,0.3874029815196991,0.0,0.0,0.6653428077697754,170.11920166015625,148.0,11.158852577209473,-22910.845703125,1366.25732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2386779785156,310.0263061523437,278.1499938964844,0.0,18000.0,313.1499938964844,33171.78125,33120.0,0.0,0.0,0.5182060599327087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0506807565689087,1.0506949424743652,-1.4205387742549648e-05,0.0,0.0005259133176878,0.0,0.0,177.4256134033203,0.0,0.0,0.0,0.6440216898918152,4.0,0.0,1.0
723300,293.2803649902344,297.1499938964844,293.1499938964844,0.2323984056711197,-4489.7255859375,304.1665344238281,0.7480738759040833,0.3116455078125,0.285658448934555,293.2945861816406,297.1499938964844,293.1499938964844,0.2229665219783783,-4574.3623046875,304.1689453125,0.7402849197387695,0.3010312914848327,0.2909888327121734,293.24151611328125,297.1499938964844,293.1499938964844,0.3811097145080566,-5159.6171875,304.1636657714844,0.8502922654151917,0.4647410809993744,0.3283520042896271,293.2640686035156,297.1499938964844,293.1499938964844,0.5192310810089111,-8896.2099609375,304.16729736328125,0.92445969581604,0.5940801501274109,0.565986156463623,293.2093811035156,297.1499938964844,293.1499938964844,0.0495633222162723,-6918.119140625,304.1569519042969,0.4902225732803345,0.0918389782309532,0.4404881596565246,291.1641845703125,291.1499938964844,267.3871765136719,265.2712097167969,281.3287048339844,293.2710876464844,291.1647033691406,1.0,0.4929108917713165,0.8399674892425537,0.8399674892425537,1.0,1.0,-2.2944397926330566,1.058590531349182,1.235849380493164,0.3849856257438659,0.0,0.0,0.6638023257255554,167.15330505371094,148.0,13.420665740966797,-22744.279296875,1339.2532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1530456542969,309.9606628417969,278.1499938964844,0.0,18000.0,313.1499938964844,33190.73046875,32040.0,0.0,0.0,0.5149741172790527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.047029733657837,1.0470439195632937,-1.4163166270009242e-05,0.0,0.0005226332577876,0.0,0.0,176.11703491210938,0.0,0.0,0.0,0.6274875402450562,4.0,0.0,1.0
723360,293.28094482421875,297.1499938964844,293.1499938964844,0.2309910058975219,-4468.56396484375,304.16607666015625,0.749546468257904,0.30988410115242,0.2839485108852386,293.296142578125,297.1499938964844,293.1499938964844,0.2212350070476532,-4546.53759765625,304.16864013671875,0.7413901686668396,0.298898309469223,0.2888458371162414,293.2425842285156,297.1499938964844,293.1499938964844,0.3801275491714477,-5149.57861328125,304.1629638671875,0.8527578711509705,0.4633728265762329,0.3273006379604339,293.2654113769531,297.1499938964844,293.1499938964844,0.5179685354232788,-8879.9501953125,304.1664428710937,0.9277388453483582,0.5923715829849243,0.5642474889755249,293.20953369140625,297.1499938964844,293.1499938964844,0.0488606467843055,-6861.17724609375,304.1569519042969,0.4906741678714752,0.0910515785217285,0.4362880885601043,291.14764404296875,291.1499938964844,267.4216003417969,265.2970886230469,281.3512878417969,293.27227783203125,291.1470642089844,1.0,0.488824725151062,0.8391578197479248,0.8391578197479248,1.0,1.0,-2.2814176082611084,1.0520484447479248,1.2293691635131836,0.3825650215148926,0.0,0.0,0.6654978394508362,163.52052307128906,136.0,-12.654911041259766,-22501.267578125,1309.7896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.09002685546875,309.8736267089844,278.1499938964844,0.0,18000.0,313.1499938964844,32223.587890625,32040.0,0.0,0.0,0.5116640329360962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.031164526939392,1.03117835521698,-1.3744231182499789e-05,0.0,0.0005192739190533,0.0,0.0,168.29751586914062,0.0,0.0,0.0,0.6330469846725464,4.0,0.0,1.0
723420,293.28173828125,297.1499938964844,293.1499938964844,0.2270900011062622,-4407.953125,304.1672058105469,0.7540701031684875,0.3064055740833282,0.2805246412754059,293.29888916015625,297.1499938964844,293.1499938964844,0.2166969180107116,-4471.6201171875,304.16998291015625,0.7450634837150574,0.2946387231349945,0.2845154106616974,293.2444152832031,297.1499938964844,293.1499938964844,0.3763719201087951,-5108.7236328125,304.1648864746094,0.8595607876777649,0.4606543779373169,0.3251798748970032,293.2677917480469,297.1499938964844,293.1499938964844,0.5130559802055359,-8812.38671875,304.16912841796875,0.9366410374641418,0.5889638662338257,0.5607419610023499,293.2096252441406,297.1499938964844,293.1499938964844,0.0471394918859005,-6718.16357421875,304.1575012207031,0.4926543235778808,0.0895283073186874,0.4278663992881775,291.16796875,291.1499938964844,267.4877319335937,265.3474426269531,281.3952941894531,293.2743225097656,291.1686096191406,1.0,0.4795722663402557,0.837538480758667,0.837538480758667,1.0,1.0,-2.2552340030670166,1.03889262676239,1.2163413763046265,0.3777328729629516,0.0,0.0,0.6618300676345825,154.83673095703125,124.0,15.849617004394531,-22217.24609375,1246.1376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9700927734375,309.7920227050781,278.1499938964844,0.0,18000.0,313.1499938964844,32145.775390625,32040.0,0.0,0.0,0.5053467750549316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0255309343338013,1.02554452419281,-1.3656273949891329e-05,0.0,0.0005128626944497,0.0,0.0,166.12872314453125,0.0,0.0,0.0,0.6301471590995789,4.0,0.0,1.0
723480,293.28173828125,297.1499938964844,293.1499938964844,0.2270900011062622,-4407.953125,304.1672058105469,0.7540701031684875,0.3064055740833282,0.2805246412754059,293.29888916015625,297.1499938964844,293.1499938964844,0.2166969180107116,-4471.6201171875,304.16998291015625,0.7450634837150574,0.2946387231349945,0.2845154106616974,293.2444152832031,297.1499938964844,293.1499938964844,0.3763719201087951,-5108.7236328125,304.1648864746094,0.8595607876777649,0.4606543779373169,0.3251798748970032,293.2677917480469,297.1499938964844,293.1499938964844,0.5130559802055359,-8812.38671875,304.16912841796875,0.9366410374641418,0.5889638662338257,0.5607419610023499,293.2096252441406,297.1499938964844,293.1499938964844,0.0471394918859005,-6718.16357421875,304.1575012207031,0.4926543235778808,0.0895283073186874,0.4278663992881775,291.16796875,291.1499938964844,267.4877319335937,265.3474426269531,281.3952941894531,293.2743225097656,291.1686096191406,1.0,0.4795722663402557,0.837538480758667,0.837538480758667,1.0,1.0,-2.2552340030670166,1.03889262676239,1.2163413763046265,0.3777328729629516,0.0,0.0,0.6618300676345825,154.83673095703125,124.0,15.849617004394531,-22217.24609375,1246.1376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9700927734375,309.7920227050781,278.1499938964844,0.0,18000.0,313.1499938964844,32145.775390625,32040.0,0.0,0.0,0.5053467750549316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0255309343338013,1.02554452419281,-1.3656273949891329e-05,0.0,0.0005128626944497,0.0,0.0,166.12872314453125,0.0,0.0,0.0,0.6301471590995789,4.0,0.0,1.0
723540,293.2821960449219,297.1499938964844,293.1499938964844,0.2233520299196243,-4349.951171875,304.1676940917969,0.7604151368141174,0.3029756844043731,0.2770989835262298,293.30126953125,297.1499938964844,293.1499938964844,0.2122791707515716,-4398.6669921875,304.1706848144531,0.7504023313522339,0.2903793454170227,0.2801376581192016,293.2459411621094,297.1499938964844,293.1499938964844,0.3728133738040924,-5070.29833984375,304.1658630371094,0.8685460090637207,0.4579501450061798,0.3230320513248443,293.2698669433594,297.1499938964844,293.1499938964844,0.5083819627761841,-8748.736328125,304.1705322265625,0.9479347467422484,0.5855588316917419,0.5571867227554321,293.2094116210937,297.1499938964844,293.1499938964844,0.0454641133546829,-6580.1376953125,304.1578063964844,0.4958386421203613,0.088061049580574,0.4194848537445068,291.1809387207031,291.1499938964844,267.54998779296875,265.3959045410156,281.4377136230469,293.27606201171875,291.1815185546875,1.0,0.4693105220794678,0.8359191417694092,0.8359191417694092,1.0,1.0,-2.228947639465332,1.0256816148757937,1.2032660245895386,0.3729230463504791,0.0,0.0,0.6568402647972107,144.9557647705078,112.0,17.418922424316406,-21893.61328125,1179.134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8746032714844,309.7049865722656,278.1499938964844,0.0,18000.0,313.1499938964844,32178.69140625,30960.0,0.0,0.0,0.4992231428623199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0121995210647583,1.0122129917144775,-1.3498754015017768e-05,0.0,0.0005066480371169,0.0,0.0,161.5249481201172,0.0,0.0,0.0,0.6096200942993164,4.0,0.0,1.0
723600,293.2821960449219,297.1499938964844,293.1499938964844,0.2233520299196243,-4349.951171875,304.1676940917969,0.7604151368141174,0.3029756844043731,0.2770989835262298,293.30126953125,297.1499938964844,293.1499938964844,0.2122791707515716,-4398.6669921875,304.1706848144531,0.7504023313522339,0.2903793454170227,0.2801376581192016,293.2459411621094,297.1499938964844,293.1499938964844,0.3728133738040924,-5070.29833984375,304.1658630371094,0.8685460090637207,0.4579501450061798,0.3230320513248443,293.2698669433594,297.1499938964844,293.1499938964844,0.5083819627761841,-8748.736328125,304.1705322265625,0.9479347467422484,0.5855588316917419,0.5571867227554321,293.2094116210937,297.1499938964844,293.1499938964844,0.0454641133546829,-6580.1376953125,304.1578063964844,0.4958386421203613,0.088061049580574,0.4194848537445068,291.1809387207031,291.1499938964844,267.54998779296875,265.3959045410156,281.4377136230469,293.27606201171875,291.1815185546875,1.0,0.4693105220794678,0.8359191417694092,0.8359191417694092,1.0,1.0,-2.228947639465332,1.0256816148757937,1.2032660245895386,0.3729230463504791,0.0,0.0,0.6568402647972107,144.9557647705078,112.0,17.418922424316406,-21893.61328125,1179.134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8746032714844,309.7049865722656,278.1499938964844,0.0,18000.0,313.1499938964844,32178.69140625,30960.0,0.0,0.0,0.4992231428623199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0121995210647583,1.0122129917144775,-1.3498754015017768e-05,0.0,0.0005066480371169,0.0,0.0,161.5249481201172,0.0,0.0,0.0,0.6096200942993164,4.0,0.0,1.0
723660,293.2815856933594,297.1499938964844,293.1499938964844,0.2201074510812759,-4299.955078125,304.16729736328125,0.7687299847602844,0.2997453212738037,0.2737710773944855,293.3025817871094,297.1499938964844,293.1499938964844,0.2082993686199188,-4333.2041015625,304.1705017089844,0.7575475573539734,0.2862785160541534,0.275819718837738,293.24639892578125,297.1499938964844,293.1499938964844,0.3699766099452972,-5040.16650390625,304.1654357910156,0.8798592686653137,0.4554266631603241,0.3209446668624878,293.2707824707031,297.1499938964844,293.1499938964844,0.5046408772468567,-8698.7177734375,304.17010498046875,0.9611747860908508,0.5823365449905396,0.5537122488021851,293.2081604003906,297.1499938964844,293.1499938964844,0.0439870581030845,-6460.14453125,304.1576843261719,0.5004380345344543,0.0868027806282043,0.4116117060184479,291.17333984375,291.1499938964844,267.6101989746094,265.4433288574219,281.4781494140625,293.2767333984375,291.1748046875,1.0,0.4584045112133026,0.8344063758850098,0.8344063758850098,1.0,1.0,-2.203629493713379,1.0129704475402832,1.1906590461730957,0.3682823479175567,0.0,0.0,0.65505450963974,134.29515075683594,100.0,9.82202434539795,-21542.556640625,1111.645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.832275390625,309.6297912597656,278.1499938964844,0.0,18000.0,313.1499938964844,31094.779296875,30960.0,0.0,0.0,0.4928356111049652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9896783232688904,0.9896913170814514,-1.297985090786824e-05,0.0,0.0005001655081287,0.0,0.0,151.65505981445312,0.0,0.0,0.0,0.6118466258049011,4.0,0.0,1.0
723720,293.2815856933594,297.1499938964844,293.1499938964844,0.2201074510812759,-4299.955078125,304.16729736328125,0.7687299847602844,0.2997453212738037,0.2737710773944855,293.3025817871094,297.1499938964844,293.1499938964844,0.2082993686199188,-4333.2041015625,304.1705017089844,0.7575475573539734,0.2862785160541534,0.275819718837738,293.24639892578125,297.1499938964844,293.1499938964844,0.3699766099452972,-5040.16650390625,304.1654357910156,0.8798592686653137,0.4554266631603241,0.3209446668624878,293.2707824707031,297.1499938964844,293.1499938964844,0.5046408772468567,-8698.7177734375,304.17010498046875,0.9611747860908508,0.5823365449905396,0.5537122488021851,293.2081604003906,297.1499938964844,293.1499938964844,0.0439870581030845,-6460.14453125,304.1576843261719,0.5004380345344543,0.0868027806282043,0.4116117060184479,291.17333984375,291.1499938964844,267.6101989746094,265.4433288574219,281.4781494140625,293.2767333984375,291.1748046875,1.0,0.4584045112133026,0.8344063758850098,0.8344063758850098,1.0,1.0,-2.203629493713379,1.0129704475402832,1.1906590461730957,0.3682823479175567,0.0,0.0,0.65505450963974,134.29515075683594,100.0,9.82202434539795,-21542.556640625,1111.645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.832275390625,309.6297912597656,278.1499938964844,0.0,18000.0,313.1499938964844,31094.779296875,30960.0,0.0,0.0,0.4928356111049652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9896783232688904,0.9896913170814514,-1.297985090786824e-05,0.0,0.0005001655081287,0.0,0.0,151.65505981445312,0.0,0.0,0.0,0.6118466258049011,4.0,0.0,1.0
723780,293.2801208496094,297.1499938964844,293.1499938964844,0.2166585326194763,-4246.1865234375,304.167236328125,0.7793765664100647,0.2967100143432617,0.270622968673706,293.30279541015625,297.1499938964844,293.1499938964844,0.2041279822587967,-4263.85888671875,304.17059326171875,0.7669005990028381,0.2823674380779266,0.2716791927814483,293.2459411621094,297.1499938964844,293.1499938964844,0.3666592836380005,-5004.390625,304.165771484375,0.8938483595848083,0.4530756771564483,0.3189817070960998,293.2707214355469,297.1499938964844,293.1499938964844,0.5001977682113647,-8638.4072265625,304.1707458496094,0.9758809208869934,0.5792837738990784,0.5504039525985718,293.205810546875,297.1499938964844,293.1499938964844,0.0426175855100154,-6347.98388671875,304.1573791503906,0.5070041418075562,0.0858041420578956,0.4048855602741241,291.1869812011719,291.1499938964844,267.6703186035156,265.4908142089844,281.51715087890625,293.2763977050781,291.1873779296875,1.0,0.4471226930618286,0.8328936100006104,0.8328936100006104,1.0,1.0,-2.1804676055908203,1.001343846321106,1.179123878479004,0.3639574348926544,0.0,0.0,0.648983359336853,123.09886169433594,88.0,13.028631210327148,-21250.525390625,1045.7738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7940368652344,309.5747375488281,278.1499938964844,0.0,18000.0,313.1499938964844,31123.775390625,30960.0,0.0,0.0,0.4865702688694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9730567932128906,0.9730696082115172,-1.2788302228727844e-05,0.0,0.0004938069614581,0.0,0.0,146.2653045654297,0.0,0.0,0.0,0.6049862504005432,4.0,0.0,1.0
723840,293.2801208496094,297.1499938964844,293.1499938964844,0.2166585326194763,-4246.1865234375,304.167236328125,0.7793765664100647,0.2967100143432617,0.270622968673706,293.30279541015625,297.1499938964844,293.1499938964844,0.2041279822587967,-4263.85888671875,304.17059326171875,0.7669005990028381,0.2823674380779266,0.2716791927814483,293.2459411621094,297.1499938964844,293.1499938964844,0.3666592836380005,-5004.390625,304.165771484375,0.8938483595848083,0.4530756771564483,0.3189817070960998,293.2707214355469,297.1499938964844,293.1499938964844,0.5001977682113647,-8638.4072265625,304.1707458496094,0.9758809208869934,0.5792837738990784,0.5504039525985718,293.205810546875,297.1499938964844,293.1499938964844,0.0426175855100154,-6347.98388671875,304.1573791503906,0.5070041418075562,0.0858041420578956,0.4048855602741241,291.1869812011719,291.1499938964844,267.6703186035156,265.4908142089844,281.51715087890625,293.2763977050781,291.1873779296875,1.0,0.4471226930618286,0.8328936100006104,0.8328936100006104,1.0,1.0,-2.1804676055908203,1.001343846321106,1.179123878479004,0.3639574348926544,0.0,0.0,0.648983359336853,123.09886169433594,88.0,13.028631210327148,-21250.525390625,1045.7738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7940368652344,309.5747375488281,278.1499938964844,0.0,18000.0,313.1499938964844,31123.775390625,30960.0,0.0,0.0,0.4865702688694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9730567932128906,0.9730696082115172,-1.2788302228727844e-05,0.0,0.0004938069614581,0.0,0.0,146.2653045654297,0.0,0.0,0.0,0.6049862504005432,4.0,0.0,1.0
723900,293.2792358398437,297.1499938964844,293.1499938964844,0.2150228917598724,-4220.689453125,304.1670837402344,0.7855836153030396,0.2952333390712738,0.2690875232219696,293.3027038574219,297.1499938964844,293.1499938964844,0.2021281719207763,-4230.57666015625,304.17047119140625,0.772433340549469,0.2804491817951202,0.2696472406387329,293.2455444335937,297.1499938964844,293.1499938964844,0.3651123940944671,-4987.7705078125,304.16571044921875,0.9018422961235046,0.4519354104995727,0.3180256485939026,293.2705383300781,297.1499938964844,293.1499938964844,0.4981132745742798,-8610.2470703125,304.1707763671875,0.9834694266319276,0.5777943730354309,0.5487849116325378,293.2044677734375,297.1499938964844,293.1499938964844,0.0420013330876827,-6297.6953125,304.1571655273437,0.5110535025596619,0.0853647962212562,0.4018139243125915,291.191162109375,291.1499938964844,267.7003479003906,265.5145263671875,281.5362854003906,293.2760314941406,291.1915283203125,1.0,0.4413748383522033,0.8321372270584106,0.8321372270584106,1.0,1.0,-2.1694021224975586,0.9957939386367798,1.1736080646514893,0.3618528246879577,0.0,0.0,0.6458118557929993,117.40470886230467,88.0,12.2133207321167,-21107.76171875,1013.4827270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7794494628906,309.5488586425781,278.1499938964844,0.0,18000.0,313.1499938964844,31129.86328125,29880.0,0.0,0.0,0.4834437072277069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9644208550453186,0.964433491230011,-1.2688073184108362e-05,0.0,0.0004906338872388,0.0,0.0,143.5047607421875,0.0,0.0,0.0,0.586432158946991,4.0,0.0,1.0
723960,293.2782897949219,297.1499938964844,293.1499938964844,0.2138533890247345,-4203.04345703125,304.1661071777344,0.7924150228500366,0.2937789857387543,0.2675707638263702,293.30255126953125,297.1499938964844,293.1499938964844,0.2005646824836731,-4205.12451171875,304.1695861816406,0.7785833477973938,0.2785476148128509,0.2676311731338501,293.2450866699219,297.1499938964844,293.1499938964844,0.3643321692943573,-4980.07421875,304.1642761230469,0.9108892679214478,0.4508163630962372,0.317082017660141,293.27020263671875,297.1499938964844,293.1499938964844,0.497049331665039,-8597.1240234375,304.1689147949219,0.991069793701172,0.57632976770401,0.5471844673156738,293.2030334472656,297.1499938964844,293.1499938964844,0.0415337085723876,-6261.08544921875,304.1567077636719,0.515665590763092,0.0849534273147583,0.3988771438598633,291.17193603515625,291.1499938964844,267.7303771972656,265.53826904296875,281.55517578125,293.2756042480469,291.1707763671875,1.0,0.4355652630329132,0.8314108848571777,0.8314108848571777,1.0,1.0,-2.158577442169189,0.9903734922409058,1.168203830718994,0.3597686886787414,0.0,0.0,0.6461254954338074,111.6795883178711,76.0,-17.903091430664062,-20888.2109375,981.6212768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7825927734375,309.4954528808594,278.1499938964844,0.0,18000.0,313.1499938964844,30155.0,29880.0,0.0,0.0,0.4801523983478546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9442812204360962,0.9442934393882751,-1.223417893925216e-05,0.0,0.0004872936697211,0.0,0.0,135.3042755126953,0.0,0.0,0.0,0.5901338458061218,4.0,0.0,1.0
724020,293.2762756347656,297.1499938964844,293.1499938964844,0.2105021923780441,-4150.2138671875,304.16632080078125,0.8056610822677612,0.29093798995018,0.2646473050117492,293.3019714355469,297.1499938964844,293.1499938964844,0.1964841037988662,-4136.48095703125,304.1698913574219,0.7905355095863342,0.2747992873191833,0.2636995017528534,293.2439880371094,297.1499938964844,293.1499938964844,0.3609967827796936,-4943.6962890625,304.16510009765625,0.92988121509552,0.4486322104930877,0.3152749836444855,293.2657470703125,297.1499938964844,293.1499938964844,0.4832384586334228,-8398.6162109375,304.18731689453125,0.9990000128746032,0.5741561055183411,0.5346669554710388,293.1999816894531,297.1499938964844,293.1499938964844,0.0404078476130962,-6168.33154296875,304.1563415527344,0.5250920653343201,0.0842256471514701,0.393641322851181,291.19219970703125,291.1499938964844,267.790283203125,265.58575439453125,281.596435546875,293.27362060546875,291.1943054199219,1.0,0.4233547747135162,0.8299583196640015,0.8299583196640015,1.0,1.0,-2.126872062683105,0.9745627045631408,1.1523094177246094,0.3538901805877685,0.0,0.0,0.6395727396011353,101.35975646972656,64.0,22.519960403442383,-20607.603515625,913.3683471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7798767089844,309.4947204589844,278.1499938964844,0.0,18000.0,313.1499938964844,30055.45703125,29880.0,0.0,0.0,0.4736538827419281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9318868517875672,0.9318989515304564,-1.207045806950191e-05,0.0,0.0004806984798051,0.0,0.0,131.3581085205078,0.0,0.0,0.0,0.5844449400901794,4.0,0.0,1.0
724080,293.2762756347656,297.1499938964844,293.1499938964844,0.2105021923780441,-4150.2138671875,304.16632080078125,0.8056610822677612,0.29093798995018,0.2646473050117492,293.3019714355469,297.1499938964844,293.1499938964844,0.1964841037988662,-4136.48095703125,304.1698913574219,0.7905355095863342,0.2747992873191833,0.2636995017528534,293.2439880371094,297.1499938964844,293.1499938964844,0.3609967827796936,-4943.6962890625,304.16510009765625,0.92988121509552,0.4486322104930877,0.3152749836444855,293.2657470703125,297.1499938964844,293.1499938964844,0.4832384586334228,-8398.6162109375,304.18731689453125,0.9990000128746032,0.5741561055183411,0.5346669554710388,293.1999816894531,297.1499938964844,293.1499938964844,0.0404078476130962,-6168.33154296875,304.1563415527344,0.5250920653343201,0.0842256471514701,0.393641322851181,291.19219970703125,291.1499938964844,267.790283203125,265.58575439453125,281.596435546875,293.27362060546875,291.1943054199219,1.0,0.4233547747135162,0.8299583196640015,0.8299583196640015,1.0,1.0,-2.126872062683105,0.9745627045631408,1.1523094177246094,0.3538901805877685,0.0,0.0,0.6395727396011353,101.35975646972656,64.0,22.519960403442383,-20607.603515625,913.3683471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7798767089844,309.4947204589844,278.1499938964844,0.0,18000.0,313.1499938964844,30055.45703125,29880.0,0.0,0.0,0.4736538827419281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9318868517875672,0.9318989515304564,-1.207045806950191e-05,0.0,0.0004806984798051,0.0,0.0,131.3581085205078,0.0,0.0,0.0,0.5844449400901794,4.0,0.0,1.0
724140,293.2744140625,297.1499938964844,293.1499938964844,0.2069639265537262,-4093.9453125,304.1667785644531,0.8176146149635315,0.2881167232990265,0.2618276178836822,293.3014221191406,297.1499938964844,293.1499938964844,0.1922397762537002,-4064.453125,304.1703186035156,0.8017917275428772,0.2710629105567932,0.2598702907562256,293.2430419921875,297.1499938964844,293.1499938964844,0.3572230637073517,-4902.244140625,304.16632080078125,0.9479494094848632,0.4464445412158966,0.3135327398777008,293.2323608398437,297.1499938964844,293.1499938964844,0.4516241550445556,-7943.44287109375,304.22735595703125,0.9990000128746032,0.5779312252998352,0.5056321620941162,293.19677734375,297.1499938964844,293.1499938964844,0.0393706001341342,-6081.6904296875,304.15594482421875,0.5346830487251282,0.083611212670803,0.3892800509929657,291.23077392578125,291.1499938964844,267.8500671386719,265.6332092285156,281.64215087890625,293.26519775390625,291.2325134277344,1.0,0.4095690846443176,0.8285056948661804,0.8285056948661804,1.0,1.0,-2.076698541641236,0.9496971368789672,1.1270015239715576,0.3446051180362701,0.0,0.0,0.6261072754859924,92.21149444580078,52.0,42.24971008300781,-20116.458984375,834.545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.825927734375,309.48974609375,278.1499938964844,0.0,18000.0,313.1499938964844,30202.302734375,28800.0,0.0,0.0,0.4666075706481933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9007636904716492,0.90077543258667,-1.1757305401260965e-05,0.0,0.0004735473776236,0.0,0.0,122.54768371582033,0.0,0.0,0.0,0.5569706559181213,4.0,0.0,1.0
724200,293.2744140625,297.1499938964844,293.1499938964844,0.2069639265537262,-4093.9453125,304.1667785644531,0.8176146149635315,0.2881167232990265,0.2618276178836822,293.3014221191406,297.1499938964844,293.1499938964844,0.1922397762537002,-4064.453125,304.1703186035156,0.8017917275428772,0.2710629105567932,0.2598702907562256,293.2430419921875,297.1499938964844,293.1499938964844,0.3572230637073517,-4902.244140625,304.16632080078125,0.9479494094848632,0.4464445412158966,0.3135327398777008,293.2323608398437,297.1499938964844,293.1499938964844,0.4516241550445556,-7943.44287109375,304.22735595703125,0.9990000128746032,0.5779312252998352,0.5056321620941162,293.19677734375,297.1499938964844,293.1499938964844,0.0393706001341342,-6081.6904296875,304.15594482421875,0.5346830487251282,0.083611212670803,0.3892800509929657,291.23077392578125,291.1499938964844,267.8500671386719,265.6332092285156,281.64215087890625,293.26519775390625,291.2325134277344,1.0,0.4095690846443176,0.8285056948661804,0.8285056948661804,1.0,1.0,-2.076698541641236,0.9496971368789672,1.1270015239715576,0.3446051180362701,0.0,0.0,0.6261072754859924,92.21149444580078,52.0,42.24971008300781,-20116.458984375,834.545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.825927734375,309.48974609375,278.1499938964844,0.0,18000.0,313.1499938964844,30202.302734375,28800.0,0.0,0.0,0.4666075706481933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9007636904716492,0.90077543258667,-1.1757305401260965e-05,0.0,0.0004735473776236,0.0,0.0,122.54768371582033,0.0,0.0,0.0,0.5569706559181213,4.0,0.0,1.0
724260,293.27264404296875,297.1499938964844,293.1499938964844,0.203893780708313,-4045.46337890625,304.1663818359375,0.8318589329719543,0.2853222787380218,0.259003072977066,293.30096435546875,297.1499938964844,293.1499938964844,0.1884144842624664,-3999.77392578125,304.1700134277344,0.8155592679977417,0.2673150897026062,0.2560062706470489,293.2421264648437,297.1499938964844,293.1499938964844,0.3542066812515259,-4869.6025390625,304.16607666015625,0.9683852791786194,0.444267600774765,0.3117745518684387,293.17303466796875,297.1499938964844,293.1499938964844,0.4169301688671112,-7444.99267578125,304.2594299316406,0.9990000128746032,0.5878205299377441,0.4732258021831512,293.19354248046875,297.1499938964844,293.1499938964844,0.0385223068296909,-6011.93408203125,304.1554260253906,0.5471498370170593,0.0830841958522796,0.3852307200431824,291.2434997558594,291.1499938964844,267.90972900390625,265.6806335449219,281.69219970703125,293.2612609863281,291.24664306640625,1.0,0.3946229815483093,0.8273129463195801,0.8273129463195801,1.0,1.0,-2.02278208732605,0.9230544567108154,1.0997276306152344,0.3346884250640869,0.0,0.0,0.6136470437049866,82.61116027832031,70.0,39.506324768066406,-19534.1328125,754.3765258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9799194335937,309.5128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,29179.251953125,28800.0,0.0,0.0,0.45807746052742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8536441922187805,0.853655219078064,-1.1023949809896294e-05,0.0,0.0004648903850466,0.0,0.0,107.89894104003906,0.0,0.0,0.0,0.5494743585586548,4.0,0.0,1.0
724320,293.27264404296875,297.1499938964844,293.1499938964844,0.203893780708313,-4045.46337890625,304.1663818359375,0.8318589329719543,0.2853222787380218,0.259003072977066,293.30096435546875,297.1499938964844,293.1499938964844,0.1884144842624664,-3999.77392578125,304.1700134277344,0.8155592679977417,0.2673150897026062,0.2560062706470489,293.2421264648437,297.1499938964844,293.1499938964844,0.3542066812515259,-4869.6025390625,304.16607666015625,0.9683852791786194,0.444267600774765,0.3117745518684387,293.17303466796875,297.1499938964844,293.1499938964844,0.4169301688671112,-7444.99267578125,304.2594299316406,0.9990000128746032,0.5878205299377441,0.4732258021831512,293.19354248046875,297.1499938964844,293.1499938964844,0.0385223068296909,-6011.93408203125,304.1554260253906,0.5471498370170593,0.0830841958522796,0.3852307200431824,291.2434997558594,291.1499938964844,267.90972900390625,265.6806335449219,281.69219970703125,293.2612609863281,291.24664306640625,1.0,0.3946229815483093,0.8273129463195801,0.8273129463195801,1.0,1.0,-2.02278208732605,0.9230544567108154,1.0997276306152344,0.3346884250640869,0.0,0.0,0.6136470437049866,82.61116027832031,70.0,39.506324768066406,-19534.1328125,754.3765258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9799194335937,309.5128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,29179.251953125,28800.0,0.0,0.0,0.45807746052742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8536441922187805,0.853655219078064,-1.1023949809896294e-05,0.0,0.0004648903850466,0.0,0.0,107.89894104003906,0.0,0.0,0.0,0.5494743585586548,4.0,0.0,1.0
724380,293.2715148925781,297.1499938964844,293.1499938964844,0.2011485397815704,-4002.2578125,304.1654052734375,0.8342943787574768,0.2824485301971435,0.2563727796077728,293.3011474609375,297.1499938964844,293.1499938964844,0.1848809272050857,-3940.04443359375,304.16912841796875,0.8168725371360779,0.2634574770927429,0.2523146867752075,293.2418212890625,297.1499938964844,293.1499938964844,0.3515934348106384,-4841.6591796875,304.1649169921875,0.9729002714157104,0.4419960975646972,0.3101542592048645,293.11260986328125,297.1499938964844,293.1499938964844,0.404962807893753,-7286.587890625,304.2414855957031,0.9990000128746032,0.5995408892631531,0.4640451669692993,293.19049072265625,297.1499938964844,293.1499938964844,0.0379751920700073,-5967.26611328125,304.15447998046875,0.5500367879867554,0.082595095038414,0.3825708329677582,291.2514953613281,291.1499938964844,267.9691772460937,265.72802734375,281.73681640625,293.2731628417969,291.25,1.0,0.390138179063797,0.8261201977729797,0.8261201977729797,1.0,1.0,-1.9989949464797967,0.9113842844963074,1.0876107215881348,0.3295643925666809,0.0,0.0,0.5985143780708313,79.80245208740234,88.0,3.342568874359131,-19133.296875,725.0808715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.169921875,309.5273132324219,278.1499938964844,0.0,18000.0,313.1499938964844,29172.24609375,28800.0,0.0,0.0,0.4484792947769165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8099768161773682,0.8099873661994934,-1.0581223250483164e-05,0.0,0.0004551494785118,0.0,0.0,96.99136352539062,0.0,0.0,0.0,0.5326159596443176,4.0,0.0,1.0
724440,293.2715148925781,297.1499938964844,293.1499938964844,0.2011485397815704,-4002.2578125,304.1654052734375,0.8342943787574768,0.2824485301971435,0.2563727796077728,293.3011474609375,297.1499938964844,293.1499938964844,0.1848809272050857,-3940.04443359375,304.16912841796875,0.8168725371360779,0.2634574770927429,0.2523146867752075,293.2418212890625,297.1499938964844,293.1499938964844,0.3515934348106384,-4841.6591796875,304.1649169921875,0.9729002714157104,0.4419960975646972,0.3101542592048645,293.11260986328125,297.1499938964844,293.1499938964844,0.404962807893753,-7286.587890625,304.2414855957031,0.9990000128746032,0.5995408892631531,0.4640451669692993,293.19049072265625,297.1499938964844,293.1499938964844,0.0379751920700073,-5967.26611328125,304.15447998046875,0.5500367879867554,0.082595095038414,0.3825708329677582,291.2514953613281,291.1499938964844,267.9691772460937,265.72802734375,281.73681640625,293.2731628417969,291.25,1.0,0.390138179063797,0.8261201977729797,0.8261201977729797,1.0,1.0,-1.9989949464797967,0.9113842844963074,1.0876107215881348,0.3295643925666809,0.0,0.0,0.5985143780708313,79.80245208740234,88.0,3.342568874359131,-19133.296875,725.0808715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.169921875,309.5273132324219,278.1499938964844,0.0,18000.0,313.1499938964844,29172.24609375,28800.0,0.0,0.0,0.4484792947769165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8099768161773682,0.8099873661994934,-1.0581223250483164e-05,0.0,0.0004551494785118,0.0,0.0,96.99136352539062,0.0,0.0,0.0,0.5326159596443176,4.0,0.0,1.0
724500,293.2710876464844,297.1499938964844,293.1499938964844,0.2001172006130218,-3986.3857421875,304.1644897460937,0.8312105536460876,0.2809903919696808,0.2551035583019256,293.3013916015625,297.1499938964844,293.1499938964844,0.1834226846694946,-3915.707763671875,304.1683044433594,0.8131968975067139,0.2614955008029938,0.2505064010620117,293.2417907714844,297.1499938964844,293.1499938964844,0.3508526086807251,-4834.20947265625,304.1635437011719,0.9699580669403076,0.4408433139324188,0.3093812763690948,293.09576416015625,297.1499938964844,293.1499938964844,0.4074699878692627,-7332.888671875,304.22021484375,0.9990000128746032,0.6033338904380798,0.4672708213329315,293.1890869140625,297.1499938964844,293.1499938964844,0.0378641374409198,-5959.25732421875,304.15386962890625,0.5479180812835693,0.082357607781887,0.3816699981689453,291.2380676269531,291.1499938964844,267.9988708496094,265.751708984375,281.7510986328125,293.2735290527344,291.2360534667969,1.0,0.3907933831214905,0.8255237936973572,0.8255237936973572,1.0,1.0,-1.997154951095581,0.9105095267295836,1.086645483970642,0.3287109434604645,0.0,0.0,0.5939664840698242,80.55176544189453,88.0,-16.92102813720703,-19032.078125,726.1298217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2511291503906,309.5338439941406,278.1499938964844,0.0,18000.0,313.1499938964844,29090.734375,27720.0,0.0,0.0,0.4435425102710724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7952289581298828,0.7952393889427185,-1.0419033060315996e-05,0.0,0.0004501392540987,0.0,0.0,93.37235260009766,0.0,0.0,0.0,0.5118614435195923,4.0,0.0,1.0
724560,293.270751953125,297.1499938964844,293.1499938964844,0.1996427178382873,-3980.048095703125,304.1627197265625,0.8259757161140442,0.2795222997665405,0.2538626790046692,293.3016967773437,297.1499938964844,293.1499938964844,0.1824684590101242,-3900.635498046875,304.1667175292969,0.8071696758270264,0.2595154941082001,0.248720571398735,293.24176025390625,297.1499938964844,293.1499938964844,0.3510718047618866,-4837.96728515625,304.1606750488281,0.9642077684402466,0.4396855533123016,0.3086325228214264,293.0896911621094,297.1499938964844,293.1499938964844,0.4152657985687256,-7457.0078125,304.1932067871094,0.9990000128746032,0.605225682258606,0.4745509624481201,293.1879577636719,297.1499938964844,293.1499938964844,0.0379204303026199,-5966.9140625,304.153076171875,0.5439422130584717,0.0820847600698471,0.3808770179748535,291.195068359375,291.1499938964844,268.0284729003906,265.775390625,281.7626953125,293.2734069824219,291.1905212402344,1.0,0.3930416405200958,0.8249740600585938,0.8249740600585938,1.0,1.0,-2.000404357910156,0.9121490716934204,1.0882551670074463,0.3287277519702911,0.0,0.0,0.5950524806976318,82.43140411376953,106.0,-66.57218933105469,-18897.11328125,735.1945190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3227233886719,309.496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,28026.0703125,27720.0,0.0,0.0,0.4385499358177185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7750456929206848,0.7750556468963623,-9.985802535084076e-06,0.0,0.0004450724518392,0.0,0.0,87.06655883789062,0.0,0.0,0.0,0.5154540538787842,4.0,0.0,1.0
724620,293.2704467773437,297.1499938964844,293.1499938964844,0.1978328824043274,-3952.177734375,304.1614990234375,0.8104740977287292,0.2765310406684875,0.2514425814151764,293.3026428222656,297.1499938964844,293.1499938964844,0.1797568053007125,-3855.215576171875,304.1656799316406,0.7895172238349915,0.2554841935634613,0.2451950013637542,293.2419738769531,297.1499938964844,293.1499938964844,0.3500186204910278,-4827.447265625,304.1589050292969,0.9453752636909484,0.4373183250427246,0.3071899712085724,293.1089172363281,297.1499938964844,293.1499938964844,0.4397161304950714,-7828.8740234375,304.1379699707031,0.9990000128746032,0.6029383540153503,0.4990190863609314,293.1869201660156,297.1499938964844,293.1499938964844,0.0377319902181625,-5953.90283203125,304.1523742675781,0.5317568182945251,0.0813411027193069,0.3790613412857055,291.1600036621094,291.1499938964844,268.0875549316406,265.8226928710937,281.7785949707031,293.2696838378906,291.1571350097656,1.0,0.401421308517456,0.8238745331764221,0.8238745331764221,1.0,1.0,-2.0187225341796875,0.9212297797203064,1.0974926948547363,0.3308694064617157,0.0,0.0,0.5962311029434204,89.13160705566406,124.0,-55.06663513183594,-18977.271484375,773.4174194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3378601074219,309.4852905273437,278.1499938964844,0.0,18000.0,313.1499938964844,27745.2890625,27720.0,0.0,0.0,0.4296146929264068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7749610543251038,0.7749710083007812,-9.921507626131644e-06,0.0,0.0004360043094493,0.0,0.0,86.6017074584961,0.0,0.0,0.0,0.5145838260650635,4.0,0.0,1.0
