time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724680,293.2704467773437,297.1499938964844,293.1499938964844,0.1978328824043274,-3952.177734375,304.1614990234375,0.8104740977287292,0.2765310406684875,0.2514425814151764,293.3026428222656,297.1499938964844,293.1499938964844,0.1797568053007125,-3855.215576171875,304.1656799316406,0.7895172238349915,0.2554841935634613,0.2451950013637542,293.2419738769531,297.1499938964844,293.1499938964844,0.3500186204910278,-4827.447265625,304.1589050292969,0.9453752636909484,0.4373183250427246,0.3071899712085724,293.1089172363281,297.1499938964844,293.1499938964844,0.4397161304950714,-7828.8740234375,304.1379699707031,0.9990000128746032,0.6029383540153503,0.4990190863609314,293.1869201660156,297.1499938964844,293.1499938964844,0.0377319902181625,-5953.90283203125,304.1523742675781,0.5317568182945251,0.0813411027193069,0.3790613412857055,291.1600036621094,291.1499938964844,268.0875549316406,265.8226928710937,281.7785949707031,293.2696838378906,291.1571350097656,1.0,0.401421308517456,0.8238745331764221,0.8238745331764221,1.0,1.0,-2.0187225341796875,0.9212297797203064,1.0974926948547363,0.3308694064617157,0.0,0.0,0.5962311029434204,89.13160705566406,124.0,-55.06663513183594,-18977.271484375,773.4174194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3378601074219,309.4852905273437,278.1499938964844,0.0,18000.0,313.1499938964844,27745.2890625,27720.0,0.0,0.0,0.4296146929264068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7749610543251038,0.7749710083007812,-9.921507626131644e-06,0.0,0.0004360043094493,0.0,0.0,86.6017074584961,0.0,0.0,0.0,0.5145838260650635,4.0,0.0,1.0
724740,293.2705993652344,297.1499938964844,293.1499938964844,0.1963031142950058,-3928.9560546875,304.1602478027344,0.7897703647613525,0.2734495103359222,0.2490581572055816,293.30401611328125,297.1499938964844,293.1499938964844,0.1772810816764831,-3813.93896484375,304.1645812988281,0.768130362033844,0.2513390183448791,0.2416864335536956,293.2426147460937,297.1499938964844,293.1499938964844,0.3494524657726288,-4822.41943359375,304.1568908691406,0.9198139309883118,0.4348591268062591,0.3057732582092285,293.1671142578125,297.1499938964844,293.1499938964844,0.4759042859077453,-8361.4345703125,304.081787109375,0.9990000128746032,0.592258870601654,0.5332717895507812,293.1876220703125,297.1499938964844,293.1499938964844,0.0374441482126712,-5933.57763671875,304.1520690917969,0.5164355039596558,0.0802646875381469,0.3763667643070221,291.11138916015625,291.1499938964844,268.1464233398437,265.86993408203125,281.78594970703125,293.25738525390625,291.10888671875,1.0,0.4136651158332824,0.8227750062942505,0.8227750062942505,1.0,1.0,-2.0478322505950928,0.9355705976486206,1.1122616529464722,0.3350934982299804,0.0,0.0,0.6047118306159973,99.14634704589844,127.0,-62.09942626953125,-19138.4765625,833.2880249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1723022460937,309.37261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,27568.083984375,26640.0,0.0,0.0,0.4227909445762634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7889872193336487,0.788997232913971,-1.0014640793087892e-05,0.0,0.0004290790529921,0.0,0.0,89.46392822265625,0.0,0.0,0.0,0.5047489404678345,4.0,0.0,1.0
724800,293.2705993652344,297.1499938964844,293.1499938964844,0.1963031142950058,-3928.9560546875,304.1602478027344,0.7897703647613525,0.2734495103359222,0.2490581572055816,293.30401611328125,297.1499938964844,293.1499938964844,0.1772810816764831,-3813.93896484375,304.1645812988281,0.768130362033844,0.2513390183448791,0.2416864335536956,293.2426147460937,297.1499938964844,293.1499938964844,0.3494524657726288,-4822.41943359375,304.1568908691406,0.9198139309883118,0.4348591268062591,0.3057732582092285,293.1671142578125,297.1499938964844,293.1499938964844,0.4759042859077453,-8361.4345703125,304.081787109375,0.9990000128746032,0.592258870601654,0.5332717895507812,293.1876220703125,297.1499938964844,293.1499938964844,0.0374441482126712,-5933.57763671875,304.1520690917969,0.5164355039596558,0.0802646875381469,0.3763667643070221,291.11138916015625,291.1499938964844,268.1464233398437,265.86993408203125,281.78594970703125,293.25738525390625,291.10888671875,1.0,0.4136651158332824,0.8227750062942505,0.8227750062942505,1.0,1.0,-2.0478322505950928,0.9355705976486206,1.1122616529464722,0.3350934982299804,0.0,0.0,0.6047118306159973,99.14634704589844,127.0,-62.09942626953125,-19138.4765625,833.2880249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1723022460937,309.37261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,27568.083984375,26640.0,0.0,0.0,0.4227909445762634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7889872193336487,0.788997232913971,-1.0014640793087892e-05,0.0,0.0004290790529921,0.0,0.0,89.46392822265625,0.0,0.0,0.0,0.5047489404678345,4.0,0.0,1.0
724860,293.27069091796875,297.1499938964844,293.1499938964844,0.1952098160982132,-3912.539794921875,304.15936279296875,0.7754300832748413,0.2709861993789673,0.2471130341291427,293.3051147460937,297.1499938964844,293.1499938964844,0.1753913015127182,-3782.498779296875,304.16387939453125,0.7536483407020569,0.2479977458715438,0.2388172745704651,293.2430725097656,297.1499938964844,293.1499938964844,0.3492767512798309,-4821.44775390625,304.1554260253906,0.9030613303184508,0.4328902959823608,0.304610401391983,293.2313842773437,297.1499938964844,293.1499938964844,0.4992642700672149,-8691.7548828125,304.0616455078125,0.997771680355072,0.5790583491325378,0.5530399680137634,293.1885070800781,297.1499938964844,293.1499938964844,0.037121046334505,-5910.2939453125,304.1520690917969,0.5061156749725342,0.0793255940079689,0.3734978139400482,291.0614013671875,291.1499938964844,268.193359375,265.9076843261719,281.8057861328125,293.2625732421875,291.06207275390625,1.0,0.4211257696151733,0.821331799030304,0.821331799030304,1.0,1.0,-2.0610146522521973,0.9418976902961732,1.1191169023513794,0.3370524644851684,0.0,0.0,0.6187688708305359,106.70659637451172,127.0,-57.69083786010742,-19187.7734375,871.5118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94354248046875,309.2322082519531,278.1499938964844,0.0,18000.0,313.1499938964844,26388.109375,26640.0,0.0,0.0,0.4189487397670746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.803746223449707,0.803756058216095,-9.890535693557467e-06,0.0,0.0004251796926837,0.0,0.0,90.9196548461914,0.0,0.0,0.0,0.5212740302085876,4.0,0.0,1.0
724920,293.2706298828125,297.1499938964844,293.1499938964844,0.1946574002504348,-3903.531494140625,304.1596984863281,0.7710870504379272,0.2703872919082641,0.2466632425785064,293.3052978515625,297.1499938964844,293.1499938964844,0.1746677458286285,-3769.861328125,304.1642150878906,0.7493787407875061,0.247177854180336,0.2381347715854644,293.2431030273437,297.1499938964844,293.1499938964844,0.3487161695957184,-4815.06982421875,304.1560974121094,0.8982120156288147,0.4324115216732025,0.3043469786643982,293.2449951171875,297.1499938964844,293.1499938964844,0.4976244568824768,-8655.1923828125,304.071533203125,0.9927382469177246,0.576019287109375,0.5500019788742065,293.1886291503906,297.1499938964844,293.1499938964844,0.0369842201471328,-5898.64697265625,304.1521911621094,0.5031116604804993,0.0791083797812461,0.3729491829872131,291.067138671875,291.1499938964844,268.2050476074219,265.9171142578125,281.8150329589844,293.2658386230469,291.0700378417969,1.0,0.4225124418735504,0.8209710121154785,0.8209710121154785,1.0,1.0,-2.056389331817627,0.9396447539329528,1.1167445182800293,0.3358787894248962,0.0,0.0,0.6203057169914246,109.10147857666016,130.0,-29.70702171325684,-19182.546875,875.1373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8730163574219,309.2132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,26368.625,26640.0,0.0,0.0,0.418247252702713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8106478452682495,0.810657799243927,-9.953789231076373e-06,0.0,0.0004244678129907,0.0,0.0,92.4932861328125,0.0,0.0,0.0,0.5237607955932617,4.0,0.0,1.0
724980,293.2707824707031,297.1499938964844,293.1499938964844,0.1916598528623581,-3854.54248046875,304.1614074707031,0.7537933588027954,0.2672980427742004,0.2443269491195678,293.3066101074219,297.1499938964844,293.1499938964844,0.1708429455757141,-3702.825927734375,304.1658020019531,0.7322403192520142,0.242979884147644,0.234631210565567,293.243896484375,297.1499938964844,293.1499938964844,0.3454860746860504,-4778.50927734375,304.1593322753906,0.8788286447525024,0.4298939704895019,0.3029423654079437,293.2806396484375,297.1499938964844,293.1499938964844,0.4860555827617645,-8479.767578125,304.1156616210937,0.9702699780464172,0.5663025975227356,0.5393809676170349,293.1894836425781,297.1499938964844,293.1499938964844,0.0361950695514678,-5831.14111328125,304.1527709960937,0.4911407828330993,0.0779536813497543,0.3698615729808807,291.1102294921875,291.1499938964844,268.263427734375,265.9642028808594,281.85992431640625,293.27752685546875,291.1112365722656,1.0,0.4275294244289398,0.8191670179367065,0.8191670179367065,1.0,1.0,-2.0298428535461426,0.9265286922454834,1.1033141613006592,0.3301739990711212,0.0,0.0,0.6221261620521545,119.29059600830078,133.0,22.63621711730957,-18944.908203125,887.1182250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5326538085937,309.02789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,26544.5703125,26640.0,0.0,0.0,0.4154568314552307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8228949308395386,0.8229050636291504,-1.0115066288562956e-05,0.0,0.0004216358647681,0.0,0.0,95.69170379638672,0.0,0.0,0.0,0.528721272945404,4.0,0.0,1.0
725040,293.2707824707031,297.1499938964844,293.1499938964844,0.1916598528623581,-3854.54248046875,304.1614074707031,0.7537933588027954,0.2672980427742004,0.2443269491195678,293.3066101074219,297.1499938964844,293.1499938964844,0.1708429455757141,-3702.825927734375,304.1658020019531,0.7322403192520142,0.242979884147644,0.234631210565567,293.243896484375,297.1499938964844,293.1499938964844,0.3454860746860504,-4778.50927734375,304.1593322753906,0.8788286447525024,0.4298939704895019,0.3029423654079437,293.2806396484375,297.1499938964844,293.1499938964844,0.4860555827617645,-8479.767578125,304.1156616210937,0.9702699780464172,0.5663025975227356,0.5393809676170349,293.1894836425781,297.1499938964844,293.1499938964844,0.0361950695514678,-5831.14111328125,304.1527709960937,0.4911407828330993,0.0779536813497543,0.3698615729808807,291.1102294921875,291.1499938964844,268.263427734375,265.9642028808594,281.85992431640625,293.27752685546875,291.1112365722656,1.0,0.4275294244289398,0.8191670179367065,0.8191670179367065,1.0,1.0,-2.0298428535461426,0.9265286922454834,1.1033141613006592,0.3301739990711212,0.0,0.0,0.6221261620521545,119.29059600830078,133.0,22.63621711730957,-18944.908203125,887.1182250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5326538085937,309.02789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,26544.5703125,26640.0,0.0,0.0,0.4154568314552307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8228949308395386,0.8229050636291504,-1.0115066288562956e-05,0.0,0.0004216358647681,0.0,0.0,95.69170379638672,0.0,0.0,0.0,0.528721272945404,4.0,0.0,1.0
725100,293.2709350585937,297.1499938964844,293.1499938964844,0.1902818381786346,-3832.213623046875,304.1618347167969,0.7476781606674194,0.2657400667667389,0.2430808991193771,293.307373046875,297.1499938964844,293.1499938964844,0.1690249294042587,-3671.10595703125,304.1662292480469,0.7259056568145752,0.2408462017774582,0.2327832877635955,293.244384765625,297.1499938964844,293.1499938964844,0.3441052734851837,-4763.12353515625,304.16015625,0.8720670342445374,0.4286072552204132,0.302168607711792,293.28765869140625,297.1499938964844,293.1499938964844,0.4830617308616638,-8432.076171875,304.1272888183594,0.9618378281593324,0.5632666349411011,0.536264955997467,293.1898803710937,297.1499938964844,293.1499938964844,0.0357924401760101,-5797.4169921875,304.1529846191406,0.4866929054260254,0.0773745700716972,0.3679846525192261,291.11968994140625,291.1499938964844,268.2925109863281,265.9877319335937,281.8796081542969,293.2803649902344,291.120849609375,1.0,0.4292983710765838,0.8182650208473206,0.8182650208473206,1.0,1.0,-2.0192017555236816,0.921278476715088,1.0979232788085938,0.3277390599250793,0.0,0.0,0.6232012510299683,123.05237579345705,133.0,25.137374877929688,-18828.876953125,890.4541625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3846740722656,308.9371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,26566.37890625,25560.0,0.0,0.0,0.4143238067626953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8264141082763672,0.826424241065979,-1.0155244126508478e-05,0.0,0.0004204859724268,0.0,0.0,96.57615661621094,0.0,0.0,0.0,0.515166163444519,4.0,0.0,1.0
725160,293.27099609375,297.1499938964844,293.1499938964844,0.1893070042133331,-3816.945556640625,304.16143798828125,0.7424977421760559,0.2641982436180115,0.2418219596147537,293.3080749511719,297.1499938964844,293.1499938964844,0.1675513088703155,-3645.901611328125,304.1659545898437,0.7202903032302856,0.2387112826108932,0.2309058308601379,293.24481201171875,297.1499938964844,293.1499938964844,0.3434424102306366,-4756.28466796875,304.15948486328125,0.8664056062698364,0.42733034491539,0.3013789653778076,293.2915954589844,297.1499938964844,293.1499938964844,0.4815827012062073,-8408.0859375,304.134033203125,0.9546011686325072,0.5607497096061707,0.5338057279586792,293.1901550292969,297.1499938964844,293.1499938964844,0.0355002731084823,-5774.46240234375,304.1529846191406,0.4827491044998169,0.0768177658319473,0.3660771250724792,291.104736328125,291.1499938964844,268.321533203125,266.0111999511719,281.8981018066406,293.2820739746094,291.1036376953125,1.0,0.430719643831253,0.8175526857376099,0.8175526857376099,1.0,1.0,-2.0092430114746094,0.9163891673088074,1.0928539037704468,0.3254531919956207,0.0,0.0,0.6275222897529602,126.2732391357422,136.0,-7.119535446166992,-18629.310546875,892.4976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2676696777344,308.81756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,25624.71484375,25560.0,0.0,0.0,0.4131460785865783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8173397779464722,0.8173496127128601,-9.851710274233484e-06,0.0,0.0004192907363176,0.0,0.0,92.82401275634766,0.0,0.0,0.0,0.5230631828308105,4.0,0.0,1.0
725220,293.2708435058594,297.1499938964844,293.1499938964844,0.1864219903945922,-3769.8974609375,304.1624450683594,0.7339442372322083,0.2611633241176605,0.2393069267272949,293.309326171875,297.1499938964844,293.1499938964844,0.163747489452362,-3579.02392578125,304.1669616699219,0.7101534008979797,0.2344513684511184,0.2271115332841873,293.2454528808594,297.1499938964844,293.1499938964844,0.340405523777008,-4722.28271484375,304.1614074707031,0.8572575449943542,0.4247984886169433,0.2997868359088897,293.2951965332031,297.1499938964844,293.1499938964844,0.4768868684768677,-8336.2060546875,304.1470642089844,0.9425240159034728,0.556424081325531,0.5297892093658447,293.19024658203125,297.1499938964844,293.1499938964844,0.0346755199134349,-5704.6494140625,304.1533508300781,0.4756878316402435,0.0757781267166137,0.3623743653297424,291.1300354003906,291.1499938964844,268.3793334960937,266.05810546875,281.9335327148437,293.2838134765625,291.1312255859375,1.0,0.4328189492225647,0.8161280751228333,0.8161280751228333,1.0,1.0,-1.9904851913452148,0.9071865677833556,1.083298683166504,0.3210984766483307,0.0,0.0,0.6287821531295776,131.593505859375,139.0,24.80159950256348,-18472.462890625,893.7036743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0588684082031,308.7106018066406,278.1499938964844,0.0,18000.0,313.1499938964844,25531.916015625,25560.0,0.0,0.0,0.4111914932727813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8256989121437073,0.82570880651474,-9.914126167132054e-06,0.0,0.0004173071065451,0.0,0.0,94.65247344970705,0.0,0.0,0.0,0.5257954597473145,4.0,0.0,1.0
725280,293.2708435058594,297.1499938964844,293.1499938964844,0.1864219903945922,-3769.8974609375,304.1624450683594,0.7339442372322083,0.2611633241176605,0.2393069267272949,293.309326171875,297.1499938964844,293.1499938964844,0.163747489452362,-3579.02392578125,304.1669616699219,0.7101534008979797,0.2344513684511184,0.2271115332841873,293.2454528808594,297.1499938964844,293.1499938964844,0.340405523777008,-4722.28271484375,304.1614074707031,0.8572575449943542,0.4247984886169433,0.2997868359088897,293.2951965332031,297.1499938964844,293.1499938964844,0.4768868684768677,-8336.2060546875,304.1470642089844,0.9425240159034728,0.556424081325531,0.5297892093658447,293.19024658203125,297.1499938964844,293.1499938964844,0.0346755199134349,-5704.6494140625,304.1533508300781,0.4756878316402435,0.0757781267166137,0.3623743653297424,291.1300354003906,291.1499938964844,268.3793334960937,266.05810546875,281.9335327148437,293.2838134765625,291.1312255859375,1.0,0.4328189492225647,0.8161280751228333,0.8161280751228333,1.0,1.0,-1.9904851913452148,0.9071865677833556,1.083298683166504,0.3210984766483307,0.0,0.0,0.6287821531295776,131.593505859375,139.0,24.80159950256348,-18472.462890625,893.7036743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0588684082031,308.7106018066406,278.1499938964844,0.0,18000.0,313.1499938964844,25531.916015625,25560.0,0.0,0.0,0.4111914932727813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8256989121437073,0.82570880651474,-9.914126167132054e-06,0.0,0.0004173071065451,0.0,0.0,94.65247344970705,0.0,0.0,0.0,0.5257954597473145,4.0,0.0,1.0
725340,293.2704162597656,297.1499938964844,293.1499938964844,0.1836986690759658,-3725.601318359375,304.162841796875,0.7268021702766418,0.2581876814365387,0.2368083596229553,293.31036376953125,297.1499938964844,293.1499938964844,0.1600654274225235,-3514.229248046875,304.1674499511719,0.7006931900978088,0.2302092909812927,0.2232937067747116,293.2458801269531,297.1499938964844,293.1499938964844,0.3375803232192993,-4690.94970703125,304.16229248046875,0.8498854637145996,0.4222899079322815,0.2981804013252258,293.2965087890625,297.1499938964844,293.1499938964844,0.4726618230342865,-8273.7373046875,304.15496826171875,0.9324280023574828,0.5524768233299255,0.526212751865387,293.18994140625,297.1499938964844,293.1499938964844,0.0339333973824977,-5642.01171875,304.1534729003906,0.4689941108226776,0.0748190656304359,0.3588781654834747,291.1477355957031,291.1499938964844,268.43682861328125,266.1048889160156,281.9679870605469,293.2845458984375,291.1487731933594,1.0,0.4342696666717529,0.8147035241127014,0.8147035241127014,1.0,1.0,-1.9724787473678589,0.8983570337295532,1.0741217136383057,0.3168867826461792,0.0,0.0,0.6278871893882751,135.9628448486328,127.0,24.79379272460937,-18271.876953125,892.287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8981628417969,308.60357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,25571.671875,24480.0,0.0,0.0,0.4095039367675781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8249419331550598,0.8249518275260925,-9.915529517456887e-06,0.0,0.0004155944334343,0.0,0.0,94.53874206542967,0.0,0.0,0.0,0.5105562806129456,4.0,0.0,1.0
725400,293.2704162597656,297.1499938964844,293.1499938964844,0.1836986690759658,-3725.601318359375,304.162841796875,0.7268021702766418,0.2581876814365387,0.2368083596229553,293.31036376953125,297.1499938964844,293.1499938964844,0.1600654274225235,-3514.229248046875,304.1674499511719,0.7006931900978088,0.2302092909812927,0.2232937067747116,293.2458801269531,297.1499938964844,293.1499938964844,0.3375803232192993,-4690.94970703125,304.16229248046875,0.8498854637145996,0.4222899079322815,0.2981804013252258,293.2965087890625,297.1499938964844,293.1499938964844,0.4726618230342865,-8273.7373046875,304.15496826171875,0.9324280023574828,0.5524768233299255,0.526212751865387,293.18994140625,297.1499938964844,293.1499938964844,0.0339333973824977,-5642.01171875,304.1534729003906,0.4689941108226776,0.0748190656304359,0.3588781654834747,291.1477355957031,291.1499938964844,268.43682861328125,266.1048889160156,281.9679870605469,293.2845458984375,291.1487731933594,1.0,0.4342696666717529,0.8147035241127014,0.8147035241127014,1.0,1.0,-1.9724787473678589,0.8983570337295532,1.0741217136383057,0.3168867826461792,0.0,0.0,0.6278871893882751,135.9628448486328,127.0,24.79379272460937,-18271.876953125,892.287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8981628417969,308.60357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,25571.671875,24480.0,0.0,0.0,0.4095039367675781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8249419331550598,0.8249518275260925,-9.915529517456887e-06,0.0,0.0004155944334343,0.0,0.0,94.53874206542967,0.0,0.0,0.0,0.5105562806129456,4.0,0.0,1.0
725460,293.2695007324219,297.1499938964844,293.1499938964844,0.1812148839235305,-3685.511962890625,304.16278076171875,0.7254343628883362,0.2553190588951111,0.2341660857200622,293.3109741210937,297.1499938964844,293.1499938964844,0.1565489321947097,-3452.489013671875,304.1675720214844,0.6974672079086304,0.2260226011276245,0.2192797660827636,293.24591064453125,297.1499938964844,293.1499938964844,0.3352478742599487,-4665.48095703125,304.1622314453125,0.8496893048286438,0.4198585748672485,0.2964425683021545,293.2966003417969,297.1499938964844,293.1499938964844,0.4691596031188965,-8223.314453125,304.1593017578125,0.931804358959198,0.5487423539161682,0.522620677947998,293.189208984375,297.1499938964844,293.1499938964844,0.0331601724028587,-5577.9443359375,304.15362548828125,0.4673985540866852,0.0739561542868614,0.3546540141105652,291.1418762207031,291.1499938964844,268.4939880371094,266.15155029296875,282.00225830078125,293.2845458984375,291.1443176269531,1.0,0.4304342865943908,0.8134473562240601,0.8134473562240601,1.0,1.0,-1.953015685081482,0.8888437747955322,1.0641719102859497,0.3124457597732544,0.0,0.0,0.6301819086074829,134.38424682617188,115.0,16.721725463867188,-18024.68359375,869.7442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8196716308594,308.5219421386719,278.1499938964844,0.0,18000.0,313.1499938964844,24507.310546875,24480.0,0.0,0.0,0.4074669778347015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8133013248443604,0.8133108615875244,-9.559020327287726e-06,0.0,0.0004135271883569,0.0,0.0,90.01305389404297,0.0,0.0,0.0,0.5168110132217407,4.0,0.0,1.0
725520,293.2695007324219,297.1499938964844,293.1499938964844,0.1812148839235305,-3685.511962890625,304.16278076171875,0.7254343628883362,0.2553190588951111,0.2341660857200622,293.3109741210937,297.1499938964844,293.1499938964844,0.1565489321947097,-3452.489013671875,304.1675720214844,0.6974672079086304,0.2260226011276245,0.2192797660827636,293.24591064453125,297.1499938964844,293.1499938964844,0.3352478742599487,-4665.48095703125,304.1622314453125,0.8496893048286438,0.4198585748672485,0.2964425683021545,293.2966003417969,297.1499938964844,293.1499938964844,0.4691596031188965,-8223.314453125,304.1593017578125,0.931804358959198,0.5487423539161682,0.522620677947998,293.189208984375,297.1499938964844,293.1499938964844,0.0331601724028587,-5577.9443359375,304.15362548828125,0.4673985540866852,0.0739561542868614,0.3546540141105652,291.1418762207031,291.1499938964844,268.4939880371094,266.15155029296875,282.00225830078125,293.2845458984375,291.1443176269531,1.0,0.4304342865943908,0.8134473562240601,0.8134473562240601,1.0,1.0,-1.953015685081482,0.8888437747955322,1.0641719102859497,0.3124457597732544,0.0,0.0,0.6301819086074829,134.38424682617188,115.0,16.721725463867188,-18024.68359375,869.7442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8196716308594,308.5219421386719,278.1499938964844,0.0,18000.0,313.1499938964844,24507.310546875,24480.0,0.0,0.0,0.4074669778347015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8133013248443604,0.8133108615875244,-9.559020327287726e-06,0.0,0.0004135271883569,0.0,0.0,90.01305389404297,0.0,0.0,0.0,0.5168110132217407,4.0,0.0,1.0
725580,293.2680358886719,297.1499938964844,293.1499938964844,0.1782166808843612,-3636.25390625,304.1634826660156,0.7280903458595276,0.252586305141449,0.2314966470003128,293.3110656738281,297.1499938964844,293.1499938964844,0.1525567322969436,-3381.349365234375,304.1683349609375,0.6985723376274109,0.2219235152006149,0.2151880860328674,293.2455139160156,297.1499938964844,293.1499938964844,0.3319195508956909,-4628.27099609375,304.16363525390625,0.8544391989707947,0.4175074696540832,0.2946480512619018,293.2960510253906,297.1499938964844,293.1499938964844,0.4642530083656311,-8152.986328125,304.1642761230469,0.937727153301239,0.5451393723487854,0.5190139412879944,293.1879577636719,297.1499938964844,293.1499938964844,0.032220970839262,-5497.3876953125,304.1539611816406,0.469930350780487,0.0732186734676361,0.3502388298511505,291.1690368652344,291.1499938964844,268.5508117675781,266.1980895996094,282.0362854003906,293.28399658203125,291.1701965332031,1.0,0.4235751628875732,0.8121912479400635,0.8121912479400635,1.0,1.0,-1.933110594749451,0.8791247010231018,1.053985834121704,0.3079245090484619,0.0,0.0,0.6255512237548828,128.81268310546875,103.0,27.126192092895508,-17820.65625,834.0341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7748413085937,308.4827880859375,278.1499938964844,0.0,18000.0,313.1499938964844,24569.837890625,24480.0,0.0,0.0,0.4053419530391693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8048092126846313,0.8048186898231506,-9.48971774050733e-06,0.0,0.0004113705654162,0.0,0.0,88.16584777832031,0.0,0.0,0.0,0.5134308338165283,4.0,0.0,1.0
725640,293.2680358886719,297.1499938964844,293.1499938964844,0.1782166808843612,-3636.25390625,304.1634826660156,0.7280903458595276,0.252586305141449,0.2314966470003128,293.3110656738281,297.1499938964844,293.1499938964844,0.1525567322969436,-3381.349365234375,304.1683349609375,0.6985723376274109,0.2219235152006149,0.2151880860328674,293.2455139160156,297.1499938964844,293.1499938964844,0.3319195508956909,-4628.27099609375,304.16363525390625,0.8544391989707947,0.4175074696540832,0.2946480512619018,293.2960510253906,297.1499938964844,293.1499938964844,0.4642530083656311,-8152.986328125,304.1642761230469,0.937727153301239,0.5451393723487854,0.5190139412879944,293.1879577636719,297.1499938964844,293.1499938964844,0.032220970839262,-5497.3876953125,304.1539611816406,0.469930350780487,0.0732186734676361,0.3502388298511505,291.1690368652344,291.1499938964844,268.5508117675781,266.1980895996094,282.0362854003906,293.28399658203125,291.1701965332031,1.0,0.4235751628875732,0.8121912479400635,0.8121912479400635,1.0,1.0,-1.933110594749451,0.8791247010231018,1.053985834121704,0.3079245090484619,0.0,0.0,0.6255512237548828,128.81268310546875,103.0,27.126192092895508,-17820.65625,834.0341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7748413085937,308.4827880859375,278.1499938964844,0.0,18000.0,313.1499938964844,24569.837890625,24480.0,0.0,0.0,0.4053419530391693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8048092126846313,0.8048186898231506,-9.48971774050733e-06,0.0,0.0004113705654162,0.0,0.0,88.16584777832031,0.0,0.0,0.0,0.5134308338165283,4.0,0.0,1.0
725700,293.26715087890625,297.1499938964844,293.1499938964844,0.1767856180667877,-3612.7705078125,304.16363525390625,0.7305262088775635,0.2512676119804382,0.2301699072122573,293.3109436035156,297.1499938964844,293.1499938964844,0.1506133675575256,-3346.66650390625,304.1685485839844,0.7003089189529419,0.2199068516492843,0.2131358534097671,293.24517822265625,297.1499938964844,293.1499938964844,0.330346941947937,-4610.77880859375,304.1640319824219,0.8582209944725037,0.416362851858139,0.2937440872192383,293.2955627441406,297.1499938964844,293.1499938964844,0.461907684803009,-8119.7451171875,304.1659545898437,0.9424419403076172,0.5433843731880188,0.517216145992279,293.1871643066406,297.1499938964844,293.1499938964844,0.0317740254104137,-5459.02978515625,304.154052734375,0.472226619720459,0.0728922709822654,0.3480514287948608,291.1787109375,291.1499938964844,268.5791015625,266.2212829589844,282.0531311035156,293.2835693359375,291.1798400878906,1.0,0.4193608462810516,0.8115631341934204,0.8115631341934204,1.0,1.0,-1.923182725906372,0.8742796182632446,1.0489031076431274,0.3056733608245849,0.0,0.0,0.6226637959480286,125.0801010131836,103.0,27.049087524414062,-17714.392578125,813.3399047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7703552246094,308.4702453613281,278.1499938964844,0.0,18000.0,313.1499938964844,24591.244140625,23400.0,0.0,0.0,0.4041436016559601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7987545132637024,0.7987639904022217,-9.43560189625714e-06,0.0,0.0004101544036529,0.0,0.0,86.82901763916016,0.0,0.0,0.0,0.4960402548313141,4.0,0.0,1.0
725760,293.2661437988281,297.1499938964844,293.1499938964844,0.1757694631814956,-3596.63916015625,304.1629943847656,0.7335982322692871,0.2499793916940689,0.2288533747196197,293.31072998046875,297.1499938964844,293.1499938964844,0.1490187495946884,-3318.7001953125,304.1680603027344,0.7027124166488647,0.2179114520549774,0.2110858559608459,293.2447509765625,297.1499938964844,293.1499938964844,0.329524427652359,-4602.255859375,304.1629333496094,0.8628388047218323,0.4152414202690124,0.2928414642810821,293.2949523925781,297.1499938964844,293.1499938964844,0.4605830907821655,-8101.9765625,304.1654052734375,0.9480872750282288,0.5416643619537354,0.5154297351837158,293.1863098144531,297.1499938964844,293.1499938964844,0.0314440615475177,-5432.29296875,304.1539306640625,0.4749954640865326,0.0725904032588005,0.3458965718746185,291.1629943847656,291.1499938964844,268.6072998046875,266.2444763183594,282.06982421875,293.2829895019531,291.16143798828125,1.0,0.4147622287273407,0.8109771609306335,0.8109771609306335,1.0,1.0,-1.913324236869812,0.8694753646850586,1.0438488721847534,0.3034449815750122,0.0,0.0,0.6231493949890137,120.90774536132812,91.0,-8.719433784484863,-17514.935546875,791.4618530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7933349609375,308.4224548339844,278.1499938964844,0.0,18000.0,313.1499938964844,23659.265625,23400.0,0.0,0.0,0.4026543498039245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7794148325920105,0.7794238924980164,-9.039494216267483e-06,0.0,0.0004086429544258,0.0,0.0,81.06399536132812,0.0,0.0,0.0,0.4997328817844391,4.0,0.0,1.0
725820,293.26397705078125,297.1499938964844,293.1499938964844,0.1729095578193664,-3549.39990234375,304.1634521484375,0.7416013479232788,0.2474787682294845,0.2262591421604156,293.3100280761719,297.1499938964844,293.1499938964844,0.145123541355133,-3248.618896484375,304.1685485839844,0.7093645334243774,0.2139766663312912,0.2070042639970779,293.2437438964844,297.1499938964844,293.1499938964844,0.3262863755226135,-4565.99560546875,304.1640625,0.8745310306549072,0.4130431413650512,0.2910487651824951,293.29345703125,297.1499938964844,293.1499938964844,0.4557447135448456,-8033.45751953125,304.1683654785156,0.9616266489028932,0.5382941961288452,0.5119032859802246,293.1844177246094,297.1499938964844,293.1499938964844,0.0305762328207492,-5356.68994140625,304.154052734375,0.481611043214798,0.0720510482788086,0.3417130708694458,291.18572998046875,291.1499938964844,268.6633605957031,266.29071044921875,282.10284423828125,293.2816467285156,291.18701171875,1.0,0.4046664834022522,0.8098052144050598,0.8098052144050598,1.0,1.0,-1.8938984870910645,0.8600125312805176,1.0338859558105469,0.2990597486495971,0.0,0.0,0.6172764897346497,111.60717010498048,79.0,23.41106605529785,-17359.962890625,745.4688110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8509216308594,308.46160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,23543.19140625,23400.0,0.0,0.0,0.3993910253047943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7697159647941589,0.7697248458862305,-8.922005690692458e-06,0.0,0.0004053311422467,0.0,0.0,78.81539916992188,0.0,0.0,0.0,0.4952378869056701,4.0,0.0,1.0
725880,293.26397705078125,297.1499938964844,293.1499938964844,0.1729095578193664,-3549.39990234375,304.1634521484375,0.7416013479232788,0.2474787682294845,0.2262591421604156,293.3100280761719,297.1499938964844,293.1499938964844,0.145123541355133,-3248.618896484375,304.1685485839844,0.7093645334243774,0.2139766663312912,0.2070042639970779,293.2437438964844,297.1499938964844,293.1499938964844,0.3262863755226135,-4565.99560546875,304.1640625,0.8745310306549072,0.4130431413650512,0.2910487651824951,293.29345703125,297.1499938964844,293.1499938964844,0.4557447135448456,-8033.45751953125,304.1683654785156,0.9616266489028932,0.5382941961288452,0.5119032859802246,293.1844177246094,297.1499938964844,293.1499938964844,0.0305762328207492,-5356.68994140625,304.154052734375,0.481611043214798,0.0720510482788086,0.3417130708694458,291.18572998046875,291.1499938964844,268.6633605957031,266.29071044921875,282.10284423828125,293.2816467285156,291.18701171875,1.0,0.4046664834022522,0.8098052144050598,0.8098052144050598,1.0,1.0,-1.8938984870910645,0.8600125312805176,1.0338859558105469,0.2990597486495971,0.0,0.0,0.6172764897346497,111.60717010498048,79.0,23.41106605529785,-17359.962890625,745.4688110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8509216308594,308.46160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,23543.19140625,23400.0,0.0,0.0,0.3993910253047943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7697159647941589,0.7697248458862305,-8.922005690692458e-06,0.0,0.0004053311422467,0.0,0.0,78.81539916992188,0.0,0.0,0.0,0.4952378869056701,4.0,0.0,1.0
725940,293.2616271972656,297.1499938964844,293.1499938964844,0.1702412515878677,-3505.406494140625,304.16339111328125,0.7522362470626831,0.245067298412323,0.2237143069505691,293.3091125488281,297.1499938964844,293.1499938964844,0.1413940191268921,-3181.371337890625,304.1685791015625,0.717959463596344,0.2101087719202041,0.20295350253582,293.24267578125,297.1499938964844,293.1499938964844,0.3232980072498321,-4532.77587890625,304.1643371582031,0.8895535469055176,0.4108855426311493,0.289259672164917,293.29180908203125,297.1499938964844,293.1499938964844,0.4512251913547516,-7970.1669921875,304.16973876953125,0.9772018790245056,0.5349897146224976,0.508404552936554,293.18243408203125,297.1499938964844,293.1499938964844,0.0298016462475061,-5287.71044921875,304.15399169921875,0.4895302653312683,0.0715818926692009,0.3377079963684082,291.20098876953125,291.1499938964844,268.71905517578125,266.3367919921875,282.1355285644531,293.2801513671875,291.2018127441406,1.0,0.393672376871109,0.8086332678794861,0.8086332678794861,1.0,1.0,-1.8748210668563845,0.85072261095047,1.024098515510559,0.2947641611099243,0.0,0.0,0.6093916893005371,101.48297882080078,67.0,20.91741752624512,-17146.091796875,697.9769897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.927734375,308.4772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,23570.509765625,22320.0,0.0,0.0,0.3956716060638428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7516554594039917,0.7516642212867737,-8.761331628193147e-06,0.0,0.0004015563754364,0.0,0.0,75.12107849121094,0.0,0.0,0.0,0.4732150137424469,4.0,0.0,1.0
726000,293.2616271972656,297.1499938964844,293.1499938964844,0.1702412515878677,-3505.406494140625,304.16339111328125,0.7522362470626831,0.245067298412323,0.2237143069505691,293.3091125488281,297.1499938964844,293.1499938964844,0.1413940191268921,-3181.371337890625,304.1685791015625,0.717959463596344,0.2101087719202041,0.20295350253582,293.24267578125,297.1499938964844,293.1499938964844,0.3232980072498321,-4532.77587890625,304.1643371582031,0.8895535469055176,0.4108855426311493,0.289259672164917,293.29180908203125,297.1499938964844,293.1499938964844,0.4512251913547516,-7970.1669921875,304.16973876953125,0.9772018790245056,0.5349897146224976,0.508404552936554,293.18243408203125,297.1499938964844,293.1499938964844,0.0298016462475061,-5287.71044921875,304.15399169921875,0.4895302653312683,0.0715818926692009,0.3377079963684082,291.20098876953125,291.1499938964844,268.71905517578125,266.3367919921875,282.1355285644531,293.2801513671875,291.2018127441406,1.0,0.393672376871109,0.8086332678794861,0.8086332678794861,1.0,1.0,-1.8748210668563845,0.85072261095047,1.024098515510559,0.2947641611099243,0.0,0.0,0.6093916893005371,101.48297882080078,67.0,20.91741752624512,-17146.091796875,697.9769897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.927734375,308.4772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,23570.509765625,22320.0,0.0,0.0,0.3956716060638428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7516554594039917,0.7516642212867737,-8.761331628193147e-06,0.0,0.0004015563754364,0.0,0.0,75.12107849121094,0.0,0.0,0.0,0.4732150137424469,4.0,0.0,1.0
726060,293.2591247558594,297.1499938964844,293.1499938964844,0.1680831164121627,-3470.31787109375,304.16259765625,0.7660768032073975,0.2427460253238678,0.2212317585945129,293.3079833984375,297.1499938964844,293.1499938964844,0.1380870193243026,-3122.01611328125,304.1679382324219,0.7285223603248596,0.2063074111938476,0.1989456415176391,293.241455078125,297.1499938964844,293.1499938964844,0.3211879730224609,-4509.939453125,304.1632080078125,0.9084502458572388,0.4087843298912048,0.2874936461448669,293.2899475097656,297.1499938964844,293.1499938964844,0.447913110256195,-7924.94091796875,304.1688537597656,0.9937389492988586,0.5317771434783936,0.5049683451652527,293.180419921875,297.1499938964844,293.1499938964844,0.0287446100264787,-5233.85205078125,304.154541015625,0.4992614686489105,0.0711696073412895,0.3338789343833923,291.1854248046875,291.1499938964844,268.7743225097656,266.3827209472656,282.167724609375,293.2784423828125,291.1875305175781,1.0,0.3820119798183441,0.8075145483016968,0.8075145483016968,1.0,1.0,-1.856184363365173,0.8416566252708435,1.014527678489685,0.2905865013599396,0.0,0.0,0.6064358949661255,90.87307739257812,55.0,6.108217716217041,-16890.455078125,650.1697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05194091796875,308.49224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,22474.888671875,22320.0,0.0,0.0,0.3910704851150512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7259719371795654,0.7259802222251892,-8.28310294309631e-06,0.0,0.0003968868404626,0.0,0.0,68.40636444091797,0.0,0.0,0.0,0.473732978105545,4.0,0.0,1.0
726120,293.2591247558594,297.1499938964844,293.1499938964844,0.1680831164121627,-3470.31787109375,304.16259765625,0.7660768032073975,0.2427460253238678,0.2212317585945129,293.3079833984375,297.1499938964844,293.1499938964844,0.1380870193243026,-3122.01611328125,304.1679382324219,0.7285223603248596,0.2063074111938476,0.1989456415176391,293.241455078125,297.1499938964844,293.1499938964844,0.3211879730224609,-4509.939453125,304.1632080078125,0.9084502458572388,0.4087843298912048,0.2874936461448669,293.2899475097656,297.1499938964844,293.1499938964844,0.447913110256195,-7924.94091796875,304.1688537597656,0.9937389492988586,0.5317771434783936,0.5049683451652527,293.180419921875,297.1499938964844,293.1499938964844,0.0287446100264787,-5233.85205078125,304.154541015625,0.4992614686489105,0.0711696073412895,0.3338789343833923,291.1854248046875,291.1499938964844,268.7743225097656,266.3827209472656,282.167724609375,293.2784423828125,291.1875305175781,1.0,0.3820119798183441,0.8075145483016968,0.8075145483016968,1.0,1.0,-1.856184363365173,0.8416566252708435,1.014527678489685,0.2905865013599396,0.0,0.0,0.6064358949661255,90.87307739257812,55.0,6.108217716217041,-16890.455078125,650.1697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05194091796875,308.49224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,22474.888671875,22320.0,0.0,0.0,0.3910704851150512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7259719371795654,0.7259802222251892,-8.28310294309631e-06,0.0,0.0003968868404626,0.0,0.0,68.40636444091797,0.0,0.0,0.0,0.473732978105545,4.0,0.0,1.0
726180,293.2564392089844,297.1499938964844,293.1499938964844,0.1653921157121658,-3425.3193359375,304.1628723144531,0.7799166440963745,0.2405238002538681,0.2188982516527176,293.3065490722656,297.1499938964844,293.1499938964844,0.1343673318624496,-3053.885009765625,304.16815185546875,0.7385013103485107,0.2025979310274124,0.195081889629364,293.2401428222656,297.1499938964844,293.1499938964844,0.3179022669792175,-4472.87255859375,304.1642761230469,0.9287526607513428,0.4067318141460418,0.2858117818832397,293.279541015625,297.1499938964844,293.1499938964844,0.4278080761432647,-7629.16015625,304.1977233886719,0.9990000128746032,0.5302829742431641,0.4862143397331238,293.1781921386719,297.1499938964844,293.1499938964844,0.0283626578748226,-5187.00146484375,304.1537170410156,0.5092279314994812,0.0708500444889068,0.3307025730609894,291.2169189453125,291.1499938964844,268.8291320800781,266.4284362792969,282.205078125,293.2738647460937,291.2200012207031,1.0,0.3691532015800476,0.8063957691192627,0.8063957691192627,1.0,1.0,-1.820412397384644,0.8242896795272827,0.9961227774620056,0.2832830250263214,0.0,0.0,0.5955901741981506,81.62320709228516,43.0,37.75035095214844,-16598.12109375,595.3555297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1705322265625,308.5529479980469,278.1499938964844,0.0,18000.0,313.1499938964844,22523.39453125,22320.0,0.0,0.0,0.3860491514205932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7059741616249084,0.7059822678565979,-8.12018242868362e-06,0.0,0.0003917908179573,0.0,0.0,64.74504852294922,0.0,0.0,0.0,0.4659432470798492,4.0,0.0,1.0
726240,293.2564392089844,297.1499938964844,293.1499938964844,0.1653921157121658,-3425.3193359375,304.1628723144531,0.7799166440963745,0.2405238002538681,0.2188982516527176,293.3065490722656,297.1499938964844,293.1499938964844,0.1343673318624496,-3053.885009765625,304.16815185546875,0.7385013103485107,0.2025979310274124,0.195081889629364,293.2401428222656,297.1499938964844,293.1499938964844,0.3179022669792175,-4472.87255859375,304.1642761230469,0.9287526607513428,0.4067318141460418,0.2858117818832397,293.279541015625,297.1499938964844,293.1499938964844,0.4278080761432647,-7629.16015625,304.1977233886719,0.9990000128746032,0.5302829742431641,0.4862143397331238,293.1781921386719,297.1499938964844,293.1499938964844,0.0283626578748226,-5187.00146484375,304.1537170410156,0.5092279314994812,0.0708500444889068,0.3307025730609894,291.2169189453125,291.1499938964844,268.8291320800781,266.4284362792969,282.205078125,293.2738647460937,291.2200012207031,1.0,0.3691532015800476,0.8063957691192627,0.8063957691192627,1.0,1.0,-1.820412397384644,0.8242896795272827,0.9961227774620056,0.2832830250263214,0.0,0.0,0.5955901741981506,81.62320709228516,43.0,37.75035095214844,-16598.12109375,595.3555297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1705322265625,308.5529479980469,278.1499938964844,0.0,18000.0,313.1499938964844,22523.39453125,22320.0,0.0,0.0,0.3860491514205932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7059741616249084,0.7059822678565979,-8.12018242868362e-06,0.0,0.0003917908179573,0.0,0.0,64.74504852294922,0.0,0.0,0.0,0.4659432470798492,4.0,0.0,1.0
726300,293.2551574707031,297.1499938964844,293.1499938964844,0.1639881879091262,-3401.668701171875,304.1630859375,0.7870790958404541,0.2394256889820099,0.2177686542272567,293.3058166503906,297.1499938964844,293.1499938964844,0.1324759423732757,-3018.9736328125,304.1683044433594,0.7436421513557434,0.2007589191198349,0.1931914389133453,293.2395935058594,297.1499938964844,293.1499938964844,0.3160909414291382,-4452.32080078125,304.1649780273437,0.9392523169517516,0.4057014584541321,0.2849876284599304,293.2619323730469,297.1499938964844,293.1499938964844,0.4114323258399963,-7388.4443359375,304.2187805175781,0.9990000128746032,0.532090961933136,0.4709414541721344,293.1769714355469,297.1499938964844,293.1499938964844,0.0279311835765838,-5136.53076171875,304.1537780761719,0.5146435499191284,0.0707336962223053,0.3293885290622711,291.239990234375,291.1499938964844,268.8563842773437,266.45123291015625,282.2242431640625,293.2677307128906,291.2425537109375,1.0,0.3620561957359314,0.8058363795280457,0.8058363795280457,1.0,1.0,-1.7958836555480957,0.8124278783798218,0.983455777168274,0.2783155441284179,0.0,0.0,0.5872577428817749,77.26373291015625,43.0,47.776466369628906,-16380.640625,564.9500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2494506835937,308.5810852050781,278.1499938964844,0.0,18000.0,313.1499938964844,22590.564453125,21240.0,0.0,0.0,0.3831427693367004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6903318762779236,0.6903399229049683,-8.002741196833085e-06,0.0,0.0003888412029482,0.0,0.0,62.02785873413086,0.0,0.0,0.0,0.4450766146183014,4.0,0.0,1.0
726360,293.25390625,297.1499938964844,293.1499938964844,0.1630505919456482,-3386.446044921875,304.16241455078125,0.7952150106430054,0.2383402436971664,0.2166396528482437,293.3050842285156,297.1499938964844,293.1499938964844,0.130962997674942,-2991.578369140625,304.1676940917969,0.7496443390846252,0.1989284455776214,0.1913004219532013,293.2390441894531,297.1499938964844,293.1499938964844,0.3151562809944153,-4442.37158203125,304.1639404296875,0.9507102966308594,0.4046749770641327,0.284156322479248,293.2372741699219,297.1499938964844,293.1499938964844,0.3950210213661194,-7148.0263671875,304.2360534667969,0.9990000128746032,0.5355082750320435,0.4546660780906677,293.1756286621094,297.1499938964844,293.1499938964844,0.0278359316289424,-5126.50732421875,304.1532897949219,0.5209888219833374,0.0706515684723854,0.3281883001327514,291.23193359375,291.1499938964844,268.8835144042969,266.4739990234375,282.2431335449219,293.26055908203125,291.2306213378906,1.0,0.3546079099178314,0.8053934574127197,0.8053934574127197,1.0,1.0,-1.7702794075012207,0.8000774383544922,0.9702019691467284,0.2731699347496032,0.0,0.0,0.5823299884796143,72.77342987060547,61.0,9.541289329528809,-16045.181640625,534.1760864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36505126953125,308.5633239746094,278.1499938964844,0.0,18000.0,313.1499938964844,21684.0546875,21240.0,0.0,0.0,0.379678338766098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6606892943382263,0.660696804523468,-7.55454402678879e-06,0.0,0.0003853252565022,0.0,0.0,55.71903991699219,0.0,0.0,0.0,0.4448808133602142,4.0,0.0,1.0
