time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726420,293.251953125,297.1499938964844,293.1499938964844,0.1609292179346084,-3351.156494140625,304.1617736816406,0.7982169389724731,0.2361076027154922,0.2145778685808181,293.3040771484375,297.1499938964844,293.1499938964844,0.1277702748775482,-2932.8623046875,304.1671142578125,0.7500357627868652,0.1952015459537506,0.1877167075872421,293.2384338378906,297.1499938964844,293.1499938964844,0.3126524090766907,-4414.54638671875,304.1634216308594,0.9559513330459596,0.4025411307811737,0.2826318740844726,293.1884765625,297.1499938964844,293.1499938964844,0.3835433721542358,-6990.2099609375,304.22515869140625,0.9990000128746032,0.543232262134552,0.4454217255115509,293.1734619140625,297.1499938964844,293.1499938964844,0.0276445597410202,-5102.20703125,304.1524963378906,0.5244516730308533,0.0704420357942581,0.3269350230693817,291.2429504394531,291.1499938964844,268.9374389648437,266.51934814453125,282.27178955078125,293.2519226074219,291.2418212890625,1.0,0.3504187762737274,0.8045076727867126,0.8045076727867126,1.0,1.0,-1.7490403652191162,0.7898781299591064,0.9591622352600098,0.2684264779090881,0.0,0.0,0.5690218210220337,70.15748596191406,79.0,6.240788459777832,-15786.6884765625,512.55712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61016845703125,308.6466979980469,278.1499938964844,0.0,18000.0,313.1499938964844,21519.607421875,21240.0,0.0,0.0,0.3718664646148681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6321924328804016,0.632199764251709,-7.293625458260067e-06,0.0,0.0003773971984628,0.0,0.0,50.97443771362305,0.0,0.0,0.0,0.4336383044719696,4.0,0.0,1.0
726480,293.251953125,297.1499938964844,293.1499938964844,0.1609292179346084,-3351.156494140625,304.1617736816406,0.7982169389724731,0.2361076027154922,0.2145778685808181,293.3040771484375,297.1499938964844,293.1499938964844,0.1277702748775482,-2932.8623046875,304.1671142578125,0.7500357627868652,0.1952015459537506,0.1877167075872421,293.2384338378906,297.1499938964844,293.1499938964844,0.3126524090766907,-4414.54638671875,304.1634216308594,0.9559513330459596,0.4025411307811737,0.2826318740844726,293.1884765625,297.1499938964844,293.1499938964844,0.3835433721542358,-6990.2099609375,304.22515869140625,0.9990000128746032,0.543232262134552,0.4454217255115509,293.1734619140625,297.1499938964844,293.1499938964844,0.0276445597410202,-5102.20703125,304.1524963378906,0.5244516730308533,0.0704420357942581,0.3269350230693817,291.2429504394531,291.1499938964844,268.9374389648437,266.51934814453125,282.27178955078125,293.2519226074219,291.2418212890625,1.0,0.3504187762737274,0.8045076727867126,0.8045076727867126,1.0,1.0,-1.7490403652191162,0.7898781299591064,0.9591622352600098,0.2684264779090881,0.0,0.0,0.5690218210220337,70.15748596191406,79.0,6.240788459777832,-15786.6884765625,512.55712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61016845703125,308.6466979980469,278.1499938964844,0.0,18000.0,313.1499938964844,21519.607421875,21240.0,0.0,0.0,0.3718664646148681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6321924328804016,0.632199764251709,-7.293625458260067e-06,0.0,0.0003773971984628,0.0,0.0,50.97443771362305,0.0,0.0,0.0,0.4336383044719696,4.0,0.0,1.0
726540,293.25048828125,297.1499938964844,293.1499938964844,0.1594875156879425,-3327.945068359375,304.1602478027344,0.7895023822784424,0.2338213622570037,0.2126328945159912,293.3034973144531,297.1499938964844,293.1499938964844,0.125139370560646,-2885.019775390625,304.1658020019531,0.7402623891830444,0.1914183348417282,0.1842542588710785,293.23828125,297.1499938964844,293.1499938964844,0.3113574981689453,-4401.12060546875,304.1611022949219,0.946185290813446,0.4003350436687469,0.281183123588562,293.1702880859375,297.1499938964844,293.1499938964844,0.3929698169231415,-7145.2998046875,304.1839294433594,0.9990000128746032,0.5460182428359985,0.4557304680347442,293.1723022460937,297.1499938964844,293.1499938964844,0.0275745037943124,-5098.80810546875,304.1517944335937,0.5191412568092346,0.0700872689485549,0.3259923756122589,291.2143249511719,291.1499938964844,268.9908447265625,266.5644836425781,282.2942810058594,293.2501220703125,291.2118225097656,1.0,0.3536807894706726,0.8036218285560608,0.8036218285560608,1.0,1.0,-1.7520414590835571,0.7913004755973816,0.9607409834861756,0.2684634923934936,0.0,0.0,0.5621645450592041,72.67928314208984,97.0,-30.05272102355957,-15677.5244140625,522.0081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.79791259765625,308.6806640625,278.1499938964844,0.0,18000.0,313.1499938964844,21397.75390625,20160.0,0.0,0.0,0.3637410998344421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.612218976020813,0.6122260689735413,-7.115135304047726e-06,0.0,0.0003691509773489,0.0,0.0,47.82064056396485,0.0,0.0,0.0,0.4111380875110626,4.0,0.0,1.0
726600,293.25048828125,297.1499938964844,293.1499938964844,0.1594875156879425,-3327.945068359375,304.1602478027344,0.7895023822784424,0.2338213622570037,0.2126328945159912,293.3034973144531,297.1499938964844,293.1499938964844,0.125139370560646,-2885.019775390625,304.1658020019531,0.7402623891830444,0.1914183348417282,0.1842542588710785,293.23828125,297.1499938964844,293.1499938964844,0.3113574981689453,-4401.12060546875,304.1611022949219,0.946185290813446,0.4003350436687469,0.281183123588562,293.1702880859375,297.1499938964844,293.1499938964844,0.3929698169231415,-7145.2998046875,304.1839294433594,0.9990000128746032,0.5460182428359985,0.4557304680347442,293.1723022460937,297.1499938964844,293.1499938964844,0.0275745037943124,-5098.80810546875,304.1517944335937,0.5191412568092346,0.0700872689485549,0.3259923756122589,291.2143249511719,291.1499938964844,268.9908447265625,266.5644836425781,282.2942810058594,293.2501220703125,291.2118225097656,1.0,0.3536807894706726,0.8036218285560608,0.8036218285560608,1.0,1.0,-1.7520414590835571,0.7913004755973816,0.9607409834861756,0.2684634923934936,0.0,0.0,0.5621645450592041,72.67928314208984,97.0,-30.05272102355957,-15677.5244140625,522.0081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.79791259765625,308.6806640625,278.1499938964844,0.0,18000.0,313.1499938964844,21397.75390625,20160.0,0.0,0.0,0.3637410998344421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.612218976020813,0.6122260689735413,-7.115135304047726e-06,0.0,0.0003691509773489,0.0,0.0,47.82064056396485,0.0,0.0,0.0,0.4111380875110626,4.0,0.0,1.0
726660,293.2493896484375,297.1499938964844,293.1499938964844,0.1587243527173996,-3316.80029296875,304.158203125,0.7733789682388306,0.2314984947443008,0.2107866704463958,293.3031921386719,297.1499938964844,293.1499938964844,0.1230437085032463,-2847.643798828125,304.1640930175781,0.7243606448173523,0.187591552734375,0.1808893680572509,293.2383728027344,297.1499938964844,293.1499938964844,0.3113275170326233,-4402.57568359375,304.1575927734375,0.9257566928863524,0.3980786502361297,0.2798014283180237,293.1923522949219,297.1499938964844,293.1499938964844,0.4185049533843994,-7535.43310546875,304.1300964355469,0.9990000128746032,0.5411232709884644,0.479952335357666,293.172119140625,297.1499938964844,293.1499938964844,0.0275739561766386,-5110.7490234375,304.1512145996094,0.5083683729171753,0.0695622488856315,0.3249690532684326,291.14208984375,291.1499938964844,269.04376220703125,266.60943603515625,282.31085205078125,293.2493896484375,291.1411437988281,1.0,0.3625653982162475,0.8026764988899231,0.8026764988899231,1.0,1.0,-1.771968960762024,0.8008211255073547,0.9711477756500244,0.2718489170074463,0.0,0.0,0.5687657594680786,79.07783508300781,100.0,-62.21987915039063,-15691.927734375,554.3223266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8932800292969,308.66571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,20166.298828125,20160.0,0.0,0.0,0.3559508025646209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6022936105728149,0.6023003458976746,-6.7634414335771e-06,0.0,0.00036124480539,0.0,0.0,44.86155319213867,0.0,0.0,0.0,0.4170646667480469,4.0,0.0,1.0
726720,293.2493896484375,297.1499938964844,293.1499938964844,0.1587243527173996,-3316.80029296875,304.158203125,0.7733789682388306,0.2314984947443008,0.2107866704463958,293.3031921386719,297.1499938964844,293.1499938964844,0.1230437085032463,-2847.643798828125,304.1640930175781,0.7243606448173523,0.187591552734375,0.1808893680572509,293.2383728027344,297.1499938964844,293.1499938964844,0.3113275170326233,-4402.57568359375,304.1575927734375,0.9257566928863524,0.3980786502361297,0.2798014283180237,293.1923522949219,297.1499938964844,293.1499938964844,0.4185049533843994,-7535.43310546875,304.1300964355469,0.9990000128746032,0.5411232709884644,0.479952335357666,293.172119140625,297.1499938964844,293.1499938964844,0.0275739561766386,-5110.7490234375,304.1512145996094,0.5083683729171753,0.0695622488856315,0.3249690532684326,291.14208984375,291.1499938964844,269.04376220703125,266.60943603515625,282.31085205078125,293.2493896484375,291.1411437988281,1.0,0.3625653982162475,0.8026764988899231,0.8026764988899231,1.0,1.0,-1.771968960762024,0.8008211255073547,0.9711477756500244,0.2718489170074463,0.0,0.0,0.5687657594680786,79.07783508300781,100.0,-62.21987915039063,-15691.927734375,554.3223266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8932800292969,308.66571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,20166.298828125,20160.0,0.0,0.0,0.3559508025646209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6022936105728149,0.6023003458976746,-6.7634414335771e-06,0.0,0.00036124480539,0.0,0.0,44.86155319213867,0.0,0.0,0.0,0.4170646667480469,4.0,0.0,1.0
726780,293.2483825683594,297.1499938964844,293.1499938964844,0.157199814915657,-3291.638916015625,304.1579895019531,0.7597885727882385,0.2291876226663589,0.2089210450649261,293.3028869628906,297.1499938964844,293.1499938964844,0.1203532218933105,-2797.8623046875,304.16387939453125,0.7097273468971252,0.1837741583585739,0.1775009781122207,293.2386474609375,297.1499938964844,293.1499938964844,0.3098096251487732,-4385.828125,304.1575927734375,0.9084993600845336,0.3957842886447906,0.2783779799938202,293.2433166503906,297.1499938964844,293.1499938964844,0.4409406781196594,-7867.07861328125,304.09991455078125,0.9990000128746032,0.5297482013702393,0.5016293525695801,293.1726379394531,297.1499938964844,293.1499938964844,0.0273720547556877,-5089.5029296875,304.1511535644531,0.499237447977066,0.0688965246081352,0.3232014179229736,291.1253967285156,291.1499938964844,269.0961608886719,266.6541442871094,282.33453369140625,293.2580871582031,291.1243591308594,1.0,0.3698088824748993,0.8017311692237854,0.8017311692237854,1.0,1.0,-1.7877347469329834,0.8082908391952515,0.9794439673423768,0.2746427655220032,0.0,0.0,0.5731112957000732,85.05146026611328,103.0,-35.52860641479492,-15783.7353515625,583.1773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8096923828125,308.62408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,20094.9921875,20160.0,0.0,0.0,0.3499323725700378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6100524067878723,0.6100592017173767,-6.804435543017462e-06,0.0,0.0003551368718035,0.0,0.0,45.874610900878906,0.0,0.0,0.0,0.4196065664291382,4.0,0.0,1.0
726840,293.2483825683594,297.1499938964844,293.1499938964844,0.157199814915657,-3291.638916015625,304.1579895019531,0.7597885727882385,0.2291876226663589,0.2089210450649261,293.3028869628906,297.1499938964844,293.1499938964844,0.1203532218933105,-2797.8623046875,304.16387939453125,0.7097273468971252,0.1837741583585739,0.1775009781122207,293.2386474609375,297.1499938964844,293.1499938964844,0.3098096251487732,-4385.828125,304.1575927734375,0.9084993600845336,0.3957842886447906,0.2783779799938202,293.2433166503906,297.1499938964844,293.1499938964844,0.4409406781196594,-7867.07861328125,304.09991455078125,0.9990000128746032,0.5297482013702393,0.5016293525695801,293.1726379394531,297.1499938964844,293.1499938964844,0.0273720547556877,-5089.5029296875,304.1511535644531,0.499237447977066,0.0688965246081352,0.3232014179229736,291.1253967285156,291.1499938964844,269.0961608886719,266.6541442871094,282.33453369140625,293.2580871582031,291.1243591308594,1.0,0.3698088824748993,0.8017311692237854,0.8017311692237854,1.0,1.0,-1.7877347469329834,0.8082908391952515,0.9794439673423768,0.2746427655220032,0.0,0.0,0.5731112957000732,85.05146026611328,103.0,-35.52860641479492,-15783.7353515625,583.1773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8096923828125,308.62408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,20094.9921875,20160.0,0.0,0.0,0.3499323725700378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6100524067878723,0.6100592017173767,-6.804435543017462e-06,0.0,0.0003551368718035,0.0,0.0,45.874610900878906,0.0,0.0,0.0,0.4196065664291382,4.0,0.0,1.0
726900,293.2477111816406,297.1499938964844,293.1499938964844,0.1563815772533416,-3277.921630859375,304.1580505371094,0.7514782547950745,0.2280688285827636,0.208058089017868,293.30255126953125,297.1499938964844,293.1499938964844,0.1189790517091751,-2772.173828125,304.1638488769531,0.7000899910926819,0.1819023787975311,0.1758785992860794,293.2386779785156,297.1499938964844,293.1499938964844,0.3088668286800384,-4375.18310546875,304.157958984375,0.8983505964279175,0.394653707742691,0.2777057886123657,293.266845703125,297.1499938964844,293.1499938964844,0.4396718442440033,-7841.81201171875,304.1117553710937,0.9916441440582277,0.5239312052726746,0.4995042085647583,293.17303466796875,297.1499938964844,293.1499938964844,0.0272580496966838,-5076.029296875,304.1511535644531,0.4935347139835357,0.0685332417488098,0.3223593235015869,291.1246643066406,291.1499938964844,269.12213134765625,266.6763916015625,282.3538513183594,293.265380859375,291.12646484375,1.0,0.3725675344467163,0.8012585043907166,0.8012585043907166,1.0,1.0,-1.7804993391036987,0.8047221302986145,0.975777268409729,0.2732558846473694,0.0,0.0,0.5749925374984741,89.03539276123047,103.0,-10.005399703979492,-15752.86328125,590.24267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72381591796875,308.5971984863281,278.1499938964844,0.0,18000.0,313.1499938964844,20083.396484375,19080.0,0.0,0.0,0.3475556969642639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6148789525032043,0.6148858070373535,-6.837714863650035e-06,0.0,0.0003527248627506,0.0,0.0,46.55510330200195,0.0,0.0,0.0,0.406307578086853,4.0,0.0,1.0
726960,293.2471923828125,297.1499938964844,293.1499938964844,0.1557458192110061,-3267.556396484375,304.15771484375,0.7441502809524536,0.2269356101751327,0.2071974128484726,293.3022766113281,297.1499938964844,293.1499938964844,0.117748886346817,-2749.39990234375,304.16357421875,0.6912202835083008,0.1800211071968078,0.1742628514766693,293.2388610839844,297.1499938964844,293.1499938964844,0.3082666099071502,-4368.7470703125,304.1575622558594,0.8894245624542236,0.3934992253780365,0.2770277261734009,293.2799072265625,297.1499938964844,293.1499938964844,0.4363051652908325,-7787.86767578125,304.1247253417969,0.9819449186325072,0.5198798179626465,0.495071679353714,293.1735534667969,297.1499938964844,293.1499938964844,0.0271529518067836,-5065.9462890625,304.151123046875,0.488351970911026,0.0681392028927803,0.3213960230350494,291.11328125,291.1499938964844,269.14801025390625,266.6986083984375,282.37310791015625,293.27008056640625,291.1114501953125,1.0,0.3747845292091369,0.8005778193473816,0.8005778193473816,1.0,1.0,-1.7702642679214478,0.7997308969497681,0.9705333113670348,0.2710801661014557,0.0,0.0,0.5783039927482605,92.75301361083984,106.0,-27.24356269836425,-15560.4345703125,594.386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6488952636719,308.4957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,19189.9765625,19080.0,0.0,0.0,0.3452350497245788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6046974658966064,0.6047040224075317,-6.560265774169238e-06,0.0,0.0003503696643747,0.0,0.0,43.990684509277344,0.0,0.0,0.0,0.4130615592002868,4.0,0.0,1.0
727020,293.2462463378906,297.1499938964844,293.1499938964844,0.1537234485149383,-3233.024658203125,304.1585388183594,0.7328785061836243,0.2246618419885635,0.205396369099617,293.3018798828125,297.1499938964844,293.1499938964844,0.1147190704941749,-2691.915283203125,304.1640930175781,0.6767359972000122,0.1762437224388122,0.1709462255239486,293.2393798828125,297.1499938964844,293.1499938964844,0.305608719587326,-4338.16552734375,304.1595153808594,0.875724196434021,0.3911423981189728,0.2755860984325409,293.2903747558594,297.1499938964844,293.1499938964844,0.4304139316082001,-7695.67138671875,304.1427001953125,0.9661751985549928,0.5144407153129578,0.4895001649856567,293.1745300292969,297.1499938964844,293.1499938964844,0.0266974661499261,-5018.35009765625,304.1515197753906,0.4797078669071197,0.0673417821526527,0.3189911246299743,291.13720703125,291.1499938964844,269.19927978515625,266.74285888671875,282.4076232910156,293.27410888671875,291.1386413574219,1.0,0.3782537281513214,0.7992163896560669,0.7992163896560669,1.0,1.0,-1.752811074256897,0.7911798357963562,0.9616312384605408,0.2673924565315246,0.0,0.0,0.578873872756958,98.75772857666016,109.0,19.724929809570312,-15442.20703125,600.3197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4846496582031,308.4268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,19081.69921875,19080.0,0.0,0.0,0.3412020802497864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6094003319740295,0.6094069480895996,-6.570451205334393e-06,0.0,0.0003462767344899,0.0,0.0,44.51547622680664,0.0,0.0,0.0,0.4141569435596466,4.0,0.0,1.0
727080,293.2462463378906,297.1499938964844,293.1499938964844,0.1537234485149383,-3233.024658203125,304.1585388183594,0.7328785061836243,0.2246618419885635,0.205396369099617,293.3018798828125,297.1499938964844,293.1499938964844,0.1147190704941749,-2691.915283203125,304.1640930175781,0.6767359972000122,0.1762437224388122,0.1709462255239486,293.2393798828125,297.1499938964844,293.1499938964844,0.305608719587326,-4338.16552734375,304.1595153808594,0.875724196434021,0.3911423981189728,0.2755860984325409,293.2903747558594,297.1499938964844,293.1499938964844,0.4304139316082001,-7695.67138671875,304.1427001953125,0.9661751985549928,0.5144407153129578,0.4895001649856567,293.1745300292969,297.1499938964844,293.1499938964844,0.0266974661499261,-5018.35009765625,304.1515197753906,0.4797078669071197,0.0673417821526527,0.3189911246299743,291.13720703125,291.1499938964844,269.19927978515625,266.74285888671875,282.4076232910156,293.27410888671875,291.1386413574219,1.0,0.3782537281513214,0.7992163896560669,0.7992163896560669,1.0,1.0,-1.752811074256897,0.7911798357963562,0.9616312384605408,0.2673924565315246,0.0,0.0,0.578873872756958,98.75772857666016,109.0,19.724929809570312,-15442.20703125,600.3197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4846496582031,308.4268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,19081.69921875,19080.0,0.0,0.0,0.3412020802497864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6094003319740295,0.6094069480895996,-6.570451205334393e-06,0.0,0.0003462767344899,0.0,0.0,44.51547622680664,0.0,0.0,0.0,0.4141569435596466,4.0,0.0,1.0
727140,293.2451477050781,297.1499938964844,293.1499938964844,0.1518640220165252,-3201.47607421875,304.1587829589844,0.7240774631500244,0.2224464416503906,0.2035862207412719,293.30133056640625,297.1499938964844,293.1499938964844,0.1118156313896179,-2636.790771484375,304.16424560546875,0.664962112903595,0.1725102216005325,0.1676068305969238,293.2398376464844,297.1499938964844,293.1499938964844,0.3031977117061615,-4310.77294921875,304.16033935546875,0.8652829527854919,0.3887856900691986,0.2740949392318725,293.29315185546875,297.1499938964844,293.1499938964844,0.4262633621692657,-7632.54541015625,304.1518859863281,0.9533568620681764,0.5103095173835754,0.4856167137622833,293.17510986328125,297.1499938964844,293.1499938964844,0.0262258071452379,-4975.314453125,304.1517944335937,0.4720461368560791,0.0666033625602722,0.3165554404258728,291.1502380371094,291.1499938964844,269.25,266.7868347167969,282.43975830078125,293.2750549316406,291.1510009765625,1.0,0.3808625638484955,0.7978549599647522,0.7978549599647522,1.0,1.0,-1.737251043319702,0.783527672290802,0.9537234306335448,0.2641383707523346,0.0,0.0,0.5778887271881104,103.5764617919922,112.0,17.77129364013672,-15265.923828125,603.8797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3214416503906,308.31414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,19095.234375,18000.0,0.0,0.0,0.3378280699253082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.60749751329422,0.6075040698051453,-6.55945086691645e-06,0.0,0.0003428525524213,0.0,0.0,44.26479721069336,0.0,0.0,0.0,0.3985111117362976,4.0,0.0,1.0
727200,293.2451477050781,297.1499938964844,293.1499938964844,0.1518640220165252,-3201.47607421875,304.1587829589844,0.7240774631500244,0.2224464416503906,0.2035862207412719,293.30133056640625,297.1499938964844,293.1499938964844,0.1118156313896179,-2636.790771484375,304.16424560546875,0.664962112903595,0.1725102216005325,0.1676068305969238,293.2398376464844,297.1499938964844,293.1499938964844,0.3031977117061615,-4310.77294921875,304.16033935546875,0.8652829527854919,0.3887856900691986,0.2740949392318725,293.29315185546875,297.1499938964844,293.1499938964844,0.4262633621692657,-7632.54541015625,304.1518859863281,0.9533568620681764,0.5103095173835754,0.4856167137622833,293.17510986328125,297.1499938964844,293.1499938964844,0.0262258071452379,-4975.314453125,304.1517944335937,0.4720461368560791,0.0666033625602722,0.3165554404258728,291.1502380371094,291.1499938964844,269.25,266.7868347167969,282.43975830078125,293.2750549316406,291.1510009765625,1.0,0.3808625638484955,0.7978549599647522,0.7978549599647522,1.0,1.0,-1.737251043319702,0.783527672290802,0.9537234306335448,0.2641383707523346,0.0,0.0,0.5778887271881104,103.5764617919922,112.0,17.77129364013672,-15265.923828125,603.8797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3214416503906,308.31414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,19095.234375,18000.0,0.0,0.0,0.3378280699253082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.60749751329422,0.6075040698051453,-6.55945086691645e-06,0.0,0.0003428525524213,0.0,0.0,44.26479721069336,0.0,0.0,0.0,0.3985111117362976,4.0,0.0,1.0
727260,293.2438049316406,297.1499938964844,293.1499938964844,0.1505177617073059,-3179.257568359375,304.1581726074219,0.7165029644966125,0.2203118801116943,0.2018194049596786,293.30047607421875,297.1499938964844,293.1499938964844,0.1092969477176666,-2589.364013671875,304.1637268066406,0.6549057364463806,0.168848842382431,0.1643027365207672,293.239990234375,297.1499938964844,293.1499938964844,0.3017334043979645,-4294.83837890625,304.1594543457031,0.8567458987236023,0.3864735066890716,0.2726090550422668,293.2934875488281,297.1499938964844,293.1499938964844,0.42373988032341,-7595.408203125,304.1556091308594,0.9422342777252196,0.5066146850585938,0.482248991727829,293.1753234863281,297.1499938964844,293.1499938964844,0.0259127765893936,-4948.1982421875,304.1517333984375,0.4644892811775207,0.0659252852201461,0.3142668008804321,291.1261291503906,291.1499938964844,269.299072265625,266.8296813964844,282.4696044921875,293.2748718261719,291.1286315917969,1.0,0.3829415440559387,0.7969030737876892,0.7969030737876892,1.0,1.0,-1.7225881814956665,0.7763557434082031,0.9462324380874634,0.2611770331859588,0.0,0.0,0.5834211111068726,107.69261932373048,115.0,0.4496673345565796,-15052.3388671875,605.8861694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2079772949219,308.1991882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.822265625,18000.0,0.0,0.0,0.3345054388046264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5989599227905273,0.5989661812782288,-6.249402304092655e-06,0.0,0.0003394804953131,0.0,0.0,41.73526763916016,0.0,0.0,0.0,0.4050281643867492,4.0,0.0,1.0
727320,293.2438049316406,297.1499938964844,293.1499938964844,0.1505177617073059,-3179.257568359375,304.1581726074219,0.7165029644966125,0.2203118801116943,0.2018194049596786,293.30047607421875,297.1499938964844,293.1499938964844,0.1092969477176666,-2589.364013671875,304.1637268066406,0.6549057364463806,0.168848842382431,0.1643027365207672,293.239990234375,297.1499938964844,293.1499938964844,0.3017334043979645,-4294.83837890625,304.1594543457031,0.8567458987236023,0.3864735066890716,0.2726090550422668,293.2934875488281,297.1499938964844,293.1499938964844,0.42373988032341,-7595.408203125,304.1556091308594,0.9422342777252196,0.5066146850585938,0.482248991727829,293.1753234863281,297.1499938964844,293.1499938964844,0.0259127765893936,-4948.1982421875,304.1517333984375,0.4644892811775207,0.0659252852201461,0.3142668008804321,291.1261291503906,291.1499938964844,269.299072265625,266.8296813964844,282.4696044921875,293.2748718261719,291.1286315917969,1.0,0.3829415440559387,0.7969030737876892,0.7969030737876892,1.0,1.0,-1.7225881814956665,0.7763557434082031,0.9462324380874634,0.2611770331859588,0.0,0.0,0.5834211111068726,107.69261932373048,115.0,0.4496673345565796,-15052.3388671875,605.8861694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2079772949219,308.1991882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.822265625,18000.0,0.0,0.0,0.3345054388046264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5989599227905273,0.5989661812782288,-6.249402304092655e-06,0.0,0.0003394804953131,0.0,0.0,41.73526763916016,0.0,0.0,0.0,0.4050281643867492,4.0,0.0,1.0
727380,293.2422790527344,297.1499938964844,293.1499938964844,0.1486262530088424,-3146.839111328125,304.1585693359375,0.7094476222991943,0.2182399332523346,0.2000969350337982,293.29937744140625,297.1499938964844,293.1499938964844,0.1064085289835929,-2533.785400390625,304.1639404296875,0.6460155844688416,0.1652568876743316,0.1610482931137085,293.2401123046875,297.1499938964844,293.1499938964844,0.299090027809143,-4264.55322265625,304.16064453125,0.8493832349777222,0.3841718435287475,0.2711248695850372,293.2931213378906,297.1499938964844,293.1499938964844,0.419626384973526,-7534.85205078125,304.16046142578125,0.9321995377540588,0.5030557513237,0.4790439307689667,293.17529296875,297.1499938964844,293.1499938964844,0.0254736710339784,-4905.86474609375,304.1518859863281,0.4570306539535522,0.0652894377708435,0.3121077120304107,291.1492004394531,291.1499938964844,269.3455810546875,266.8706359863281,282.4980773925781,293.2742919921875,291.1498413085937,1.0,0.3846926987171173,0.795951247215271,0.795951247215271,1.0,1.0,-1.708391189575195,0.7694020867347717,0.9389891028404236,0.2583584487438202,0.0,0.0,0.5816088914871216,111.38270568847656,103.0,15.797743797302246,-14908.0400390625,606.8944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0845031738281,308.1197814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.80859375,18000.0,0.0,0.0,0.3317595422267914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5974547266960144,0.5974609851837158,-6.242986273718998e-06,0.0,0.0003366937744431,0.0,0.0,41.55655288696289,0.0,0.0,0.0,0.4044112861156463,4.0,0.0,1.0
727440,293.2422790527344,297.1499938964844,293.1499938964844,0.1486262530088424,-3146.839111328125,304.1585693359375,0.7094476222991943,0.2182399332523346,0.2000969350337982,293.29937744140625,297.1499938964844,293.1499938964844,0.1064085289835929,-2533.785400390625,304.1639404296875,0.6460155844688416,0.1652568876743316,0.1610482931137085,293.2401123046875,297.1499938964844,293.1499938964844,0.299090027809143,-4264.55322265625,304.16064453125,0.8493832349777222,0.3841718435287475,0.2711248695850372,293.2931213378906,297.1499938964844,293.1499938964844,0.419626384973526,-7534.85205078125,304.16046142578125,0.9321995377540588,0.5030557513237,0.4790439307689667,293.17529296875,297.1499938964844,293.1499938964844,0.0254736710339784,-4905.86474609375,304.1518859863281,0.4570306539535522,0.0652894377708435,0.3121077120304107,291.1492004394531,291.1499938964844,269.3455810546875,266.8706359863281,282.4980773925781,293.2742919921875,291.1498413085937,1.0,0.3846926987171173,0.795951247215271,0.795951247215271,1.0,1.0,-1.708391189575195,0.7694020867347717,0.9389891028404236,0.2583584487438202,0.0,0.0,0.5816088914871216,111.38270568847656,103.0,15.797743797302246,-14908.0400390625,606.8944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0845031738281,308.1197814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.80859375,18000.0,0.0,0.0,0.3317595422267914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5974547266960144,0.5974609851837158,-6.242986273718998e-06,0.0,0.0003366937744431,0.0,0.0,41.55655288696289,0.0,0.0,0.0,0.4044112861156463,4.0,0.0,1.0
727500,293.241455078125,297.1499938964844,293.1499938964844,0.1477082222700119,-3131.167236328125,304.15869140625,0.7083536982536316,0.2172377705574035,0.199184700846672,293.2987365722656,297.1499938964844,293.1499938964844,0.1049812138080596,-2506.291748046875,304.1640014648437,0.6438429355621338,0.1634939908981323,0.1593688279390335,293.2400817871094,297.1499938964844,293.1499938964844,0.2978405952453613,-4250.32861328125,304.1609802246094,0.8486194610595703,0.3830370604991913,0.2703303396701813,293.292724609375,297.1499938964844,293.1499938964844,0.4176863729953766,-7506.6396484375,304.1620788574219,0.9310011863708496,0.5013166666030884,0.4773973524570465,293.1751708984375,297.1499938964844,293.1499938964844,0.0252232812345027,-4882.03173828125,304.1520080566406,0.4559005200862884,0.0649906694889068,0.3107225596904754,291.1547241210937,291.1499938964844,269.367919921875,266.8904724121094,282.5121459960937,293.2738647460937,291.1556396484375,1.0,0.383396565914154,0.7954753041267395,0.7954753041267395,1.0,1.0,-1.700687050819397,0.7656310200691223,0.9350560903549194,0.2568592429161072,0.0,0.0,0.5807512402534485,111.22693634033205,103.0,16.7283935546875,-14830.8671875,601.1674194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0289001464844,308.08184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.65234375,18000.0,0.0,0.0,0.3305029273033142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5961251854896545,0.596131443977356,-6.233992735360516e-06,0.0,0.0003354184445925,0.0,0.0,41.38111114501953,0.0,0.0,0.0,0.4039182364940643,4.0,0.0,1.0
727560,293.2404479980469,297.1499938964844,293.1499938964844,0.1467625796794891,-3114.9853515625,304.1588134765625,0.7088743448257446,0.2162745147943496,0.1982560902833938,293.2979431152344,297.1499938964844,293.1499938964844,0.1035323366522789,-2478.284912109375,304.1640930175781,0.6430202722549438,0.1617653965950012,0.1576687097549438,293.23992919921875,297.1499938964844,293.1499938964844,0.2965323328971863,-4235.40673828125,304.161376953125,0.8496429920196533,0.3819260597229004,0.269513338804245,293.2922058105469,297.1499938964844,293.1499938964844,0.4156698286533355,-7477.40185546875,304.1635437011719,0.9321898818016052,0.4996113181114197,0.4757315516471863,293.1749572753906,297.1499938964844,293.1499938964844,0.0249474942684173,-4855.59228515625,304.1521301269531,0.4563858807086944,0.0647167414426803,0.3091970682144165,291.1615295410156,291.1499938964844,269.38970947265625,266.90985107421875,282.5260009765625,293.2733459472656,291.1623840332031,1.0,0.3811489939689636,0.7950066924095154,0.7950066924095154,1.0,1.0,-1.6927192211151123,0.7617348432540894,0.9309844374656676,0.2553175389766693,0.0,0.0,0.5792990922927856,109.81517791748048,91.0,17.45500946044922,-14747.775390625,591.6814575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97882080078125,308.04449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.314453125,18000.0,0.0,0.0,0.3292977809906006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5940195322036743,0.594025731086731,-6.221412149898242e-06,0.0,0.0003341953852213,0.0,0.0,41.11312484741211,0.0,0.0,0.0,0.4031497538089752,4.0,0.0,1.0
727620,293.23809814453125,297.1499938964844,293.1499938964844,0.1449307650327682,-3083.661865234375,304.158935546875,0.7132350206375122,0.2144577652215957,0.1964075714349746,293.2959899902344,297.1499938964844,293.1499938964844,0.1006834357976913,-2423.048095703125,304.1641540527344,0.6441957950592041,0.158411756157875,0.154269203543663,293.2392883300781,297.1499938964844,293.1499938964844,0.2939805090427398,-4206.37890625,304.1618347167969,0.8555189371109009,0.3797743022441864,0.2678568959236145,293.2908020019531,297.1499938964844,293.1499938964844,0.4117229282855987,-7420.5546875,304.16558837890625,0.9395604729652404,0.4962955713272095,0.4723940193653106,293.1741638183594,297.1499938964844,293.1499938964844,0.0243935938924551,-4802.26708984375,304.15234375,0.460919052362442,0.0642444416880607,0.3060252666473388,291.1714172363281,291.1499938964844,269.4316101074219,266.9474182128906,282.5530700683594,293.2719116210937,291.17193603515625,1.0,0.3744335472583771,0.7940694689750671,0.7940694689750671,1.0,1.0,-1.676615834236145,0.7538583874702454,0.9227574467658995,0.2522405087947845,0.0,0.0,0.5757337808609009,104.54757690429688,79.0,13.97422695159912,-14572.0478515625,565.8482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9002990722656,307.97515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.32421875,18000.0,0.0,0.0,0.3269344568252563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5878056883811951,0.5878118872642517,-6.181569460750325e-06,0.0,0.0003317969385534,0.0,0.0,40.3139533996582,0.0,0.0,0.0,0.4009039402008056,4.0,0.0,1.0
727680,293.23809814453125,297.1499938964844,293.1499938964844,0.1449307650327682,-3083.661865234375,304.158935546875,0.7132350206375122,0.2144577652215957,0.1964075714349746,293.2959899902344,297.1499938964844,293.1499938964844,0.1006834357976913,-2423.048095703125,304.1641540527344,0.6441957950592041,0.158411756157875,0.154269203543663,293.2392883300781,297.1499938964844,293.1499938964844,0.2939805090427398,-4206.37890625,304.1618347167969,0.8555189371109009,0.3797743022441864,0.2678568959236145,293.2908020019531,297.1499938964844,293.1499938964844,0.4117229282855987,-7420.5546875,304.16558837890625,0.9395604729652404,0.4962955713272095,0.4723940193653106,293.1741638183594,297.1499938964844,293.1499938964844,0.0243935938924551,-4802.26708984375,304.15234375,0.460919052362442,0.0642444416880607,0.3060252666473388,291.1714172363281,291.1499938964844,269.4316101074219,266.9474182128906,282.5530700683594,293.2719116210937,291.17193603515625,1.0,0.3744335472583771,0.7940694689750671,0.7940694689750671,1.0,1.0,-1.676615834236145,0.7538583874702454,0.9227574467658995,0.2522405087947845,0.0,0.0,0.5757337808609009,104.54757690429688,79.0,13.97422695159912,-14572.0478515625,565.8482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9002990722656,307.97515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.32421875,18000.0,0.0,0.0,0.3269344568252563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5878056883811951,0.5878118872642517,-6.181569460750325e-06,0.0,0.0003317969385534,0.0,0.0,40.3139533996582,0.0,0.0,0.0,0.4009039402008056,4.0,0.0,1.0
727740,293.23541259765625,297.1499938964844,293.1499938964844,0.1431710422039032,-3053.556396484375,304.15887451171875,0.720947802066803,0.2127700746059417,0.1945951730012893,293.29364013671875,297.1499938964844,293.1499938964844,0.0979057401418685,-2368.93798828125,304.1640625,0.6485660672187805,0.1551880240440368,0.1509061306715011,293.23834228515625,297.1499938964844,293.1499938964844,0.2914920449256897,-4178.11181640625,304.1620178222656,0.8658747673034668,0.377706915140152,0.26619553565979,293.2889709472656,297.1499938964844,293.1499938964844,0.4078601002693176,-7365.220703125,304.16680908203125,0.9521951079368592,0.4930948913097381,0.4690789878368377,293.1730041503906,297.1499938964844,293.1499938964844,0.0238566324114799,-4750.07275390625,304.1524658203125,0.4691368043422699,0.0638643726706504,0.3028593361377716,291.1784973144531,291.1499938964844,269.4715270996094,266.9835205078125,282.5791931152344,293.2701110839844,291.17889404296875,1.0,0.3655687868595123,0.7931323051452637,0.7931323051452637,1.0,1.0,-1.660627365112305,0.746030867099762,0.9145965576171876,0.2492392510175705,0.0,0.0,0.5714415311813354,97.0297622680664,67.0,10.614628791809082,-14396.6591796875,534.1657104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8521423339844,307.9206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18069.6015625,18000.0,0.0,0.0,0.3245205283164978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5800657868385315,0.5800719261169434,-6.129681878519477e-06,0.0,0.0003293470945209,0.0,0.0,39.319820404052734,0.0,0.0,0.0,0.398084431886673,4.0,0.0,1.0
727800,293.23541259765625,297.1499938964844,293.1499938964844,0.1431710422039032,-3053.556396484375,304.15887451171875,0.720947802066803,0.2127700746059417,0.1945951730012893,293.29364013671875,297.1499938964844,293.1499938964844,0.0979057401418685,-2368.93798828125,304.1640625,0.6485660672187805,0.1551880240440368,0.1509061306715011,293.23834228515625,297.1499938964844,293.1499938964844,0.2914920449256897,-4178.11181640625,304.1620178222656,0.8658747673034668,0.377706915140152,0.26619553565979,293.2889709472656,297.1499938964844,293.1499938964844,0.4078601002693176,-7365.220703125,304.16680908203125,0.9521951079368592,0.4930948913097381,0.4690789878368377,293.1730041503906,297.1499938964844,293.1499938964844,0.0238566324114799,-4750.07275390625,304.1524658203125,0.4691368043422699,0.0638643726706504,0.3028593361377716,291.1784973144531,291.1499938964844,269.4715270996094,266.9835205078125,282.5791931152344,293.2701110839844,291.17889404296875,1.0,0.3655687868595123,0.7931323051452637,0.7931323051452637,1.0,1.0,-1.660627365112305,0.746030867099762,0.9145965576171876,0.2492392510175705,0.0,0.0,0.5714415311813354,97.0297622680664,67.0,10.614628791809082,-14396.6591796875,534.1657104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8521423339844,307.9206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18069.6015625,18000.0,0.0,0.0,0.3245205283164978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5800657868385315,0.5800719261169434,-6.129681878519477e-06,0.0,0.0003293470945209,0.0,0.0,39.319820404052734,0.0,0.0,0.0,0.398084431886673,4.0,0.0,1.0
727860,293.2325439453125,297.1499938964844,293.1499938964844,0.1414830237627029,-3024.645751953125,304.1587219238281,0.7315374612808228,0.2111895233392715,0.1928311586380005,293.2910461425781,297.1499938964844,293.1499938964844,0.0952020213007927,-2316.07373046875,304.16387939453125,0.6559820175170898,0.1520775109529495,0.1475989073514938,293.2371520996094,297.1499938964844,293.1499938964844,0.2890658378601074,-4150.56201171875,304.1620483398437,0.880582332611084,0.3757087588310241,0.264544129371643,293.28692626953125,297.1499938964844,293.1499938964844,0.4040839970111847,-7311.294921875,304.16748046875,0.9686038494110109,0.4899918437004089,0.465804249048233,293.171630859375,297.1499938964844,293.1499938964844,0.0233482420444488,-4700.10400390625,304.1524963378906,0.4787759482860565,0.0635599717497825,0.2997913658618927,291.1837158203125,291.1499938964844,269.5096130371094,267.0182189941406,282.6043701171875,293.26806640625,291.1839904785156,1.0,0.3552238345146179,0.792259156703949,0.792259156703949,1.0,1.0,-1.644942283630371,0.7383502721786499,0.9065919518470764,0.2463618665933609,0.0,0.0,0.5665819048881531,88.1277847290039,55.0,7.858131885528564,-14224.0283203125,499.3482360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.831787109375,307.88018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.0859375,18000.0,0.0,0.0,0.3219630718231201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5711402297019958,0.5711463093757629,-6.069433311495232e-06,0.0,0.0003267515858169,0.0,0.0,38.189697265625,0.0,0.0,0.0,0.3948430716991424,4.0,0.0,1.0
727920,293.2325439453125,297.1499938964844,293.1499938964844,0.1414830237627029,-3024.645751953125,304.1587219238281,0.7315374612808228,0.2111895233392715,0.1928311586380005,293.2910461425781,297.1499938964844,293.1499938964844,0.0952020213007927,-2316.07373046875,304.16387939453125,0.6559820175170898,0.1520775109529495,0.1475989073514938,293.2371520996094,297.1499938964844,293.1499938964844,0.2890658378601074,-4150.56201171875,304.1620483398437,0.880582332611084,0.3757087588310241,0.264544129371643,293.28692626953125,297.1499938964844,293.1499938964844,0.4040839970111847,-7311.294921875,304.16748046875,0.9686038494110109,0.4899918437004089,0.465804249048233,293.171630859375,297.1499938964844,293.1499938964844,0.0233482420444488,-4700.10400390625,304.1524963378906,0.4787759482860565,0.0635599717497825,0.2997913658618927,291.1837158203125,291.1499938964844,269.5096130371094,267.0182189941406,282.6043701171875,293.26806640625,291.1839904785156,1.0,0.3552238345146179,0.792259156703949,0.792259156703949,1.0,1.0,-1.644942283630371,0.7383502721786499,0.9065919518470764,0.2463618665933609,0.0,0.0,0.5665819048881531,88.1277847290039,55.0,7.858131885528564,-14224.0283203125,499.3482360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.831787109375,307.88018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.0859375,18000.0,0.0,0.0,0.3219630718231201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5711402297019958,0.5711463093757629,-6.069433311495232e-06,0.0,0.0003267515858169,0.0,0.0,38.189697265625,0.0,0.0,0.0,0.3948430716991424,4.0,0.0,1.0
727980,293.2295837402344,297.1499938964844,293.1499938964844,0.1398632079362869,-2996.8623046875,304.15850830078125,0.7455943822860718,0.2096990644931793,0.1911193877458572,293.28826904296875,297.1499938964844,293.1499938964844,0.0925667956471443,-2264.4375,304.16363525390625,0.666849672794342,0.1490642428398132,0.1443533897399902,293.23583984375,297.1499938964844,293.1499938964844,0.2866984009742737,-4123.67041015625,304.1619873046875,0.9000573754310608,0.3737674951553345,0.2629092037677765,293.2846984863281,297.1499938964844,293.1499938964844,0.4003939628601074,-7258.6748046875,304.1678161621094,0.9872568249702454,0.4869725704193115,0.4625771939754486,293.1701354980469,297.1499938964844,293.1499938964844,0.022870672866702,-4652.6123046875,304.1524353027344,0.4896605908870697,0.0633158832788467,0.2968506217002868,291.1876220703125,291.1499938964844,269.5460205078125,267.0517272949219,282.6288452148437,293.26593017578125,291.18780517578125,1.0,0.3437919914722442,0.7913860082626343,0.7913860082626343,1.0,1.0,-1.6296236515045166,0.7308362722396851,0.8987873792648315,0.2436152398586273,0.0,0.0,0.5612919330596924,78.37744140625,43.0,5.853689670562744,-14055.2275390625,463.0071716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8348388671875,307.8519897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18085.392578125,18000.0,0.0,0.0,0.3192048370838165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5613878965377808,0.5613939166069031,-6.003814633004367e-06,0.0,0.0003239523211959,0.0,0.0,36.97844314575195,0.0,0.0,0.0,0.391319990158081,4.0,0.0,1.0
728040,293.2295837402344,297.1499938964844,293.1499938964844,0.1398632079362869,-2996.8623046875,304.15850830078125,0.7455943822860718,0.2096990644931793,0.1911193877458572,293.28826904296875,297.1499938964844,293.1499938964844,0.0925667956471443,-2264.4375,304.16363525390625,0.666849672794342,0.1490642428398132,0.1443533897399902,293.23583984375,297.1499938964844,293.1499938964844,0.2866984009742737,-4123.67041015625,304.1619873046875,0.9000573754310608,0.3737674951553345,0.2629092037677765,293.2846984863281,297.1499938964844,293.1499938964844,0.4003939628601074,-7258.6748046875,304.1678161621094,0.9872568249702454,0.4869725704193115,0.4625771939754486,293.1701354980469,297.1499938964844,293.1499938964844,0.022870672866702,-4652.6123046875,304.1524353027344,0.4896605908870697,0.0633158832788467,0.2968506217002868,291.1876220703125,291.1499938964844,269.5460205078125,267.0517272949219,282.6288452148437,293.26593017578125,291.18780517578125,1.0,0.3437919914722442,0.7913860082626343,0.7913860082626343,1.0,1.0,-1.6296236515045166,0.7308362722396851,0.8987873792648315,0.2436152398586273,0.0,0.0,0.5612919330596924,78.37744140625,43.0,5.853689670562744,-14055.2275390625,463.0071716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8348388671875,307.8519897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18085.392578125,18000.0,0.0,0.0,0.3192048370838165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5613878965377808,0.5613939166069031,-6.003814633004367e-06,0.0,0.0003239523211959,0.0,0.0,36.97844314575195,0.0,0.0,0.0,0.391319990158081,4.0,0.0,1.0
728100,293.22808837890625,297.1499938964844,293.1499938964844,0.1390780061483383,-2983.377685546875,304.15838623046875,0.7543615102767944,0.2089835107326507,0.1902832686901092,293.286865234375,297.1499938964844,293.1499938964844,0.0912727937102317,-2239.064208984375,304.1635131835937,0.673843502998352,0.147589698433876,0.142753854393959,293.2351379394531,297.1499938964844,293.1499938964844,0.285536378622055,-4110.4638671875,304.16192626953125,0.9122869968414308,0.372815191745758,0.2620989382266998,293.2835693359375,297.1499938964844,293.1499938964844,0.398581862449646,-7232.84423828125,304.1678466796875,0.99688982963562,0.4854909777641296,0.4609825313091278,293.1693725585937,297.1499938964844,293.1499938964844,0.0226432085037231,-4629.791015625,304.15240478515625,0.4959801137447357,0.0632124617695808,0.2954296171665191,291.1891784667969,291.1499938964844,269.56365966796875,267.0680847167969,282.640869140625,293.26483154296875,291.1893310546875,1.0,0.3377465009689331,0.7909494638442993,0.7909494638442993,1.0,1.0,-1.6221065521240234,0.7271432280540466,0.8949633836746216,0.2422934770584106,0.0,0.0,0.5585224628448486,73.29498291015625,43.0,5.015449047088623,-13972.1474609375,444.5858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8435363769531,307.8415832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18087.595703125,18000.0,0.0,0.0,0.3177396357059479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.556281566619873,0.5562875270843506,-5.969687208562391e-06,0.0,0.0003224653191864,0.0,0.0,36.35467147827149,0.0,0.0,0.0,0.3894851207733154,4.0,0.0,1.0
