time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
728160,293.2265319824219,297.1499938964844,293.1499938964844,0.1383026242256164,-2969.983642578125,304.1582946777344,0.7622120976448059,0.2083024531602859,0.189505249261856,293.28533935546875,297.1499938964844,293.1499938964844,0.0900008901953697,-2214.06689453125,304.1633605957031,0.6798080205917358,0.1461531072854995,0.1412172615528106,293.234375,297.1499938964844,293.1499938964844,0.2843401432037353,-4096.787109375,304.16192626953125,0.9238316416740416,0.371891438961029,0.2613292634487152,293.2794189453125,297.1499938964844,293.1499938964844,0.3883972465991974,-7078.3701171875,304.1835327148437,0.9990000128746032,0.4846020936965942,0.4506692588329315,293.1684875488281,297.1499938964844,293.1499938964844,0.0224477667361497,-4609.79248046875,304.15234375,0.501653790473938,0.063141293823719,0.2942717373371124,291.19354248046875,291.1499938964844,269.5809631347656,267.0841369628906,282.6563720703125,293.2626647949219,291.19537353515625,1.0,0.3312188982963562,0.790540337562561,0.790540337562561,1.0,1.0,-1.6048263311386108,0.7187629342079163,0.8860633969306946,0.2392940521240234,0.0,0.0,0.5552337169647217,69.0106201171875,31.0,15.237929344177246,-13848.748046875,423.0118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85797119140625,307.85009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18092.4296875,18000.0,0.0,0.0,0.3161953687667846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5509269833564758,0.5509329438209534,-5.934828550380189e-06,0.0,0.0003208980779163,0.0,0.0,35.71200180053711,0.0,0.0,0.0,0.3875615894794464,4.0,0.0,1.0
728220,293.2236328125,297.1499938964844,293.1499938964844,0.1364334970712661,-2937.03955078125,304.1586303710937,0.779409646987915,0.2069520503282547,0.1880141794681549,293.2824401855469,297.1499938964844,293.1499938964844,0.0872835293412208,-2160.169677734375,304.1634521484375,0.6927340626716614,0.143313929438591,0.1382316052913665,293.23297119140625,297.1499938964844,293.1499938964844,0.2812113165855407,-4060.30810546875,304.16314697265625,0.9484639763832092,0.3700389862060547,0.2598289847373962,293.24224853515625,297.1499938964844,293.1499938964844,0.354698121547699,-6571.79443359375,304.228271484375,0.9990000128746032,0.4887876510620117,0.4184128642082214,293.1664123535156,297.1499938964844,293.1499938964844,0.0220555607229471,-4566.9111328125,304.1521911621094,0.5145406723022461,0.0630881339311599,0.2924962043762207,291.2355651855469,291.1499938964844,269.6146545410156,267.1156005859375,282.6884460449219,293.24859619140625,291.2381591796875,1.0,0.3166608214378357,0.7897220253944397,0.7897220253944397,1.0,1.0,-1.5566232204437256,0.6955226063728333,0.8611005544662476,0.230844184756279,0.0,0.0,0.5410512089729309,60.78799057006836,25.0,44.78944396972656,-13469.0380859375,375.0908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9384155273437,307.87237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18190.62109375,18000.0,0.0,0.0,0.3124265670776367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5303983688354492,0.5304042100906372,-5.822666480526095e-06,0.0,0.0003170732525177,0.0,0.0,33.41434097290039,0.0,0.0,0.0,0.3804954290390014,4.0,0.0,1.0
728280,293.2236328125,297.1499938964844,293.1499938964844,0.1364334970712661,-2937.03955078125,304.1586303710937,0.779409646987915,0.2069520503282547,0.1880141794681549,293.2824401855469,297.1499938964844,293.1499938964844,0.0872835293412208,-2160.169677734375,304.1634521484375,0.6927340626716614,0.143313929438591,0.1382316052913665,293.23297119140625,297.1499938964844,293.1499938964844,0.2812113165855407,-4060.30810546875,304.16314697265625,0.9484639763832092,0.3700389862060547,0.2598289847373962,293.24224853515625,297.1499938964844,293.1499938964844,0.354698121547699,-6571.79443359375,304.228271484375,0.9990000128746032,0.4887876510620117,0.4184128642082214,293.1664123535156,297.1499938964844,293.1499938964844,0.0220555607229471,-4566.9111328125,304.1521911621094,0.5145406723022461,0.0630881339311599,0.2924962043762207,291.2355651855469,291.1499938964844,269.6146545410156,267.1156005859375,282.6884460449219,293.24859619140625,291.2381591796875,1.0,0.3166608214378357,0.7897220253944397,0.7897220253944397,1.0,1.0,-1.5566232204437256,0.6955226063728333,0.8611005544662476,0.230844184756279,0.0,0.0,0.5410512089729309,60.78799057006836,25.0,44.78944396972656,-13469.0380859375,375.0908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9384155273437,307.87237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18190.62109375,18000.0,0.0,0.0,0.3124265670776367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5303983688354492,0.5304042100906372,-5.822666480526095e-06,0.0,0.0003170732525177,0.0,0.0,33.41434097290039,0.0,0.0,0.0,0.3804954290390014,4.0,0.0,1.0
728340,293.2210388183594,297.1499938964844,293.1499938964844,0.1347871124744415,-2908.197998046875,304.1584777832031,0.7985513210296631,0.2056125402450561,0.1865555495023727,293.2798156738281,297.1499938964844,293.1499938964844,0.0847286507487297,-2109.832275390625,304.1632080078125,0.7068915963172913,0.1404927521944046,0.1352923363447189,293.23175048828125,297.1499938964844,293.1499938964844,0.2784789502620697,-4028.7470703125,304.1632995605469,0.9726938605308532,0.3681804537773132,0.2583401799201965,293.17822265625,297.1499938964844,293.1499938964844,0.3218052983283996,-6075.57470703125,304.256591796875,0.9990000128746032,0.4993860125541687,0.3867803812026977,293.16412353515625,297.1499938964844,293.1499938964844,0.0218067280948162,-4539.5068359375,304.1518859863281,0.5299494862556458,0.0631355941295623,0.2913509011268616,291.26275634765625,291.1499938964844,269.647216796875,267.146240234375,282.72174072265625,293.2352294921875,291.26434326171875,1.0,0.3028894662857055,0.7889037728309631,0.7889037728309631,1.0,1.0,-1.510205626487732,0.6731142401695251,0.8370913863182068,0.2230571508407592,0.0,0.0,0.5240412950515747,53.308876037597656,43.0,37.23929977416992,-13041.87890625,332.473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10955810546875,307.9002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18236.775390625,18000.0,0.0,0.0,0.3072458803653717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.501570463180542,0.5015761256217957,-5.653947027894901e-06,0.0,0.0003118155291303,0.0,0.0,30.28908920288086,0.0,0.0,0.0,0.370724618434906,4.0,0.0,1.0
728400,293.2210388183594,297.1499938964844,293.1499938964844,0.1347871124744415,-2908.197998046875,304.1584777832031,0.7985513210296631,0.2056125402450561,0.1865555495023727,293.2798156738281,297.1499938964844,293.1499938964844,0.0847286507487297,-2109.832275390625,304.1632080078125,0.7068915963172913,0.1404927521944046,0.1352923363447189,293.23175048828125,297.1499938964844,293.1499938964844,0.2784789502620697,-4028.7470703125,304.1632995605469,0.9726938605308532,0.3681804537773132,0.2583401799201965,293.17822265625,297.1499938964844,293.1499938964844,0.3218052983283996,-6075.57470703125,304.256591796875,0.9990000128746032,0.4993860125541687,0.3867803812026977,293.16412353515625,297.1499938964844,293.1499938964844,0.0218067280948162,-4539.5068359375,304.1518859863281,0.5299494862556458,0.0631355941295623,0.2913509011268616,291.26275634765625,291.1499938964844,269.647216796875,267.146240234375,282.72174072265625,293.2352294921875,291.26434326171875,1.0,0.3028894662857055,0.7889037728309631,0.7889037728309631,1.0,1.0,-1.510205626487732,0.6731142401695251,0.8370913863182068,0.2230571508407592,0.0,0.0,0.5240412950515747,53.308876037597656,43.0,37.23929977416992,-13041.87890625,332.473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10955810546875,307.9002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18236.775390625,18000.0,0.0,0.0,0.3072458803653717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.501570463180542,0.5015761256217957,-5.653947027894901e-06,0.0,0.0003118155291303,0.0,0.0,30.28908920288086,0.0,0.0,0.0,0.370724618434906,4.0,0.0,1.0
728460,293.2190246582031,297.1499938964844,293.1499938964844,0.1336670815944671,-2889.084716796875,304.1575012207031,0.8032854795455933,0.2042215764522552,0.185256615281105,293.2777709960937,297.1499938964844,293.1499938964844,0.0825481414794921,-2067.49462890625,304.16241455078125,0.7077743411064148,0.1376222223043441,0.132523238658905,293.23095703125,297.1499938964844,293.1499938964844,0.2766945660114288,-4008.812255859375,304.1617736816406,0.9784196019172668,0.3662711083889007,0.2569716870784759,293.11358642578125,297.1499938964844,293.1499938964844,0.3110890686511993,-5923.71875,304.2377014160156,0.9990000128746032,0.5118230581283569,0.3775194883346557,293.1623840332031,297.1499938964844,293.1499938964844,0.0217773355543613,-4537.03955078125,304.1513061523437,0.5350001454353333,0.0631317123770713,0.2910687029361725,291.2587585449219,291.1499938964844,269.6788635253906,267.1762084960937,282.7528381347656,293.2420654296875,291.2559509277344,1.0,0.2991327047348022,0.7885591387748718,0.7885591387748718,1.0,1.0,-1.4922027587890625,0.6643174886703491,0.8278852701187134,0.2204490303993225,0.0,0.0,0.5090750455856323,51.1729850769043,61.0,-8.383991241455078,-12740.2236328125,318.5099182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3359375,307.908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18212.099609375,18000.0,0.0,0.0,0.3006958067417145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4732571244239807,0.4732626080513,-5.483557742991252e-06,0.0,0.0003051680105272,0.0,0.0,27.37383270263672,0.0,0.0,0.0,0.361254870891571,4.0,0.0,1.0
728520,293.2190246582031,297.1499938964844,293.1499938964844,0.1336670815944671,-2889.084716796875,304.1575012207031,0.8032854795455933,0.2042215764522552,0.185256615281105,293.2777709960937,297.1499938964844,293.1499938964844,0.0825481414794921,-2067.49462890625,304.16241455078125,0.7077743411064148,0.1376222223043441,0.132523238658905,293.23095703125,297.1499938964844,293.1499938964844,0.2766945660114288,-4008.812255859375,304.1617736816406,0.9784196019172668,0.3662711083889007,0.2569716870784759,293.11358642578125,297.1499938964844,293.1499938964844,0.3110890686511993,-5923.71875,304.2377014160156,0.9990000128746032,0.5118230581283569,0.3775194883346557,293.1623840332031,297.1499938964844,293.1499938964844,0.0217773355543613,-4537.03955078125,304.1513061523437,0.5350001454353333,0.0631317123770713,0.2910687029361725,291.2587585449219,291.1499938964844,269.6788635253906,267.1762084960937,282.7528381347656,293.2420654296875,291.2559509277344,1.0,0.2991327047348022,0.7885591387748718,0.7885591387748718,1.0,1.0,-1.4922027587890625,0.6643174886703491,0.8278852701187134,0.2204490303993225,0.0,0.0,0.5090750455856323,51.1729850769043,61.0,-8.383991241455078,-12740.2236328125,318.5099182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3359375,307.908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18212.099609375,18000.0,0.0,0.0,0.3006958067417145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4732571244239807,0.4732626080513,-5.483557742991252e-06,0.0,0.0003051680105272,0.0,0.0,27.37383270263672,0.0,0.0,0.0,0.361254870891571,4.0,0.0,1.0
728580,293.217529296875,297.1499938964844,293.1499938964844,0.1330620497465133,-2879.53662109375,304.156005859375,0.7939860820770264,0.2027743458747863,0.184051051735878,293.2762451171875,297.1499938964844,293.1499938964844,0.0807049870491027,-2032.412841796875,304.1613464355469,0.6959178447723389,0.1346929371356964,0.1298518627882003,293.23046875,297.1499938964844,293.1499938964844,0.2759293615818023,-4001.2412109375,304.1591186523437,0.9684470891952516,0.3643205761909485,0.255685418844223,293.08575439453125,297.1499938964844,293.1499938964844,0.3207160830497741,-6087.03955078125,304.1919860839844,0.9990000128746032,0.5184765458106995,0.388015866279602,293.1611022949219,297.1499938964844,293.1499938964844,0.0219300277531147,-4556.017578125,304.1506042480469,0.529248833656311,0.0630820095539093,0.2913284301757812,291.2164611816406,291.1499938964844,269.7098083496094,267.2055969238281,282.76953125,293.2463073730469,291.2122802734375,1.0,0.3029763102531433,0.7882145643234253,0.7882145643234253,1.0,1.0,-1.498905897140503,0.6672856211662292,0.8316202759742737,0.2221793234348297,0.0,0.0,0.5028501749038696,53.43265914916992,79.0,-49.096717834472656,-12658.9755859375,327.4140319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.525634765625,307.9272155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18107.69140625,18000.0,0.0,0.0,0.2936477959156036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4582118093967438,0.4582171738147735,-5.376938133849762e-06,0.0,0.0002980151912197,0.0,0.0,25.82748031616211,0.0,0.0,0.0,0.356030136346817,4.0,0.0,1.0
728640,293.217529296875,297.1499938964844,293.1499938964844,0.1330620497465133,-2879.53662109375,304.156005859375,0.7939860820770264,0.2027743458747863,0.184051051735878,293.2762451171875,297.1499938964844,293.1499938964844,0.0807049870491027,-2032.412841796875,304.1613464355469,0.6959178447723389,0.1346929371356964,0.1298518627882003,293.23046875,297.1499938964844,293.1499938964844,0.2759293615818023,-4001.2412109375,304.1591186523437,0.9684470891952516,0.3643205761909485,0.255685418844223,293.08575439453125,297.1499938964844,293.1499938964844,0.3207160830497741,-6087.03955078125,304.1919860839844,0.9990000128746032,0.5184765458106995,0.388015866279602,293.1611022949219,297.1499938964844,293.1499938964844,0.0219300277531147,-4556.017578125,304.1506042480469,0.529248833656311,0.0630820095539093,0.2913284301757812,291.2164611816406,291.1499938964844,269.7098083496094,267.2055969238281,282.76953125,293.2463073730469,291.2122802734375,1.0,0.3029763102531433,0.7882145643234253,0.7882145643234253,1.0,1.0,-1.498905897140503,0.6672856211662292,0.8316202759742737,0.2221793234348297,0.0,0.0,0.5028501749038696,53.43265914916992,79.0,-49.096717834472656,-12658.9755859375,327.4140319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.525634765625,307.9272155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18107.69140625,18000.0,0.0,0.0,0.2936477959156036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4582118093967438,0.4582171738147735,-5.376938133849762e-06,0.0,0.0002980151912197,0.0,0.0,25.82748031616211,0.0,0.0,0.0,0.356030136346817,4.0,0.0,1.0
728700,293.21697998046875,297.1499938964844,293.1499938964844,0.132853478193283,-2876.474853515625,304.1553039550781,0.7855339646339417,0.2020306438207626,0.1834776848554611,293.2756652832031,297.1499938964844,293.1499938964844,0.079842209815979,-2016.132568359375,304.1608581542969,0.6865139603614807,0.1332054287195205,0.1285450756549835,293.2303466796875,297.1499938964844,293.1499938964844,0.2757294178009033,-3999.606689453125,304.1578369140625,0.9584236145019532,0.3633275330066681,0.2550674974918365,293.0889587402344,297.1499938964844,293.1499938964844,0.3315573930740356,-6260.3837890625,304.1646423339844,0.9990000128746032,0.5186736583709717,0.3990672826766968,293.1608581542969,297.1499938964844,293.1499938964844,0.0220261961221694,-4567.91845703125,304.1503295898437,0.5234294533729553,0.0629880279302597,0.2914792597293854,291.1893615722656,291.1499938964844,269.7250366210937,267.2201232910156,282.7725830078125,293.2456970214844,291.1848449707031,1.0,0.3072264492511749,0.7880422472953796,0.7880422472953796,1.0,1.0,-1.5093504190444946,0.6721637845039368,0.8371866345405579,0.2242400199174881,0.0,0.0,0.502930223941803,55.91521072387695,79.0,-62.52288436889648,-12688.1064453125,338.76678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5790710449219,307.9290466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18053.70703125,18000.0,0.0,0.0,0.2903032004833221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.455837219953537,0.4558425843715668,-5.351920208340744e-06,0.0,0.0002946208405774,0.0,0.0,25.554319381713867,0.0,0.0,0.0,0.3550996482372284,4.0,0.0,1.0
728760,293.2165222167969,297.1499938964844,293.1499938964844,0.1326731443405151,-2873.906982421875,304.1546630859375,0.7753902673721313,0.2012704014778137,0.1829194575548172,293.2752380371094,297.1499938964844,293.1499938964844,0.0789944231510162,-2000.1790771484373,304.1604309082031,0.675577700138092,0.1316980421543121,0.1272516399621963,293.23028564453125,297.1499938964844,293.1499938964844,0.2755817472934723,-3998.548095703125,304.1566772460937,0.9454163312911988,0.3623175919055938,0.2544615864753723,293.10333251953125,297.1499938964844,293.1499938964844,0.3458018600940704,-6483.92822265625,304.1360778808594,0.9990000128746032,0.5166370272636414,0.4133159220218658,293.1610412597656,297.1499938964844,293.1499938964844,0.0221016220748424,-4577.7509765625,304.1501159667969,0.516272783279419,0.0628154054284095,0.2914677262306213,291.1608581542969,291.1499938964844,269.7401733398437,267.23455810546875,282.771484375,293.2406921386719,291.15631103515625,1.0,0.3127613067626953,0.7876371145248413,0.7876371145248413,1.0,1.0,-1.523487210273743,0.678783655166626,0.8447036147117615,0.226887047290802,0.0,0.0,0.5050557851791382,59.22113800048828,97.0,-70.85765075683594,-12758.291015625,354.2222595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5948791503906,307.9217834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.212890625,18000.0,0.0,0.0,0.2872648239135742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4569118320941925,0.4569171965122223,-5.345609679352492e-06,0.0,0.0002915372606366,0.0,0.0,25.604705810546875,0.0,0.0,0.0,0.3552853763103485,4.0,0.0,1.0
728820,293.21600341796875,297.1499938964844,293.1499938964844,0.1323364228010177,-2869.12646484375,304.1536865234375,0.7526372075080872,0.1996927112340927,0.1818343549966812,293.2748413085937,297.1499938964844,293.1499938964844,0.0772975161671638,-1968.29833984375,304.1597900390625,0.6517096161842346,0.1286102533340454,0.124684914946556,293.23052978515625,297.1499938964844,293.1499938964844,0.2753217816352844,-3996.6904296875,304.1549072265625,0.9136902093887328,0.3602347373962402,0.2532712519168854,293.1644897460937,297.1499938964844,293.1499938964844,0.3828207552433014,-7051.291015625,304.0791015625,0.9990000128746032,0.5055088400840759,0.4494848847389221,293.1625366210937,297.1499938964844,293.1499938964844,0.0221469774842262,-4586.5751953125,304.1500244140625,0.4999634623527527,0.0622338913381099,0.2907606065273285,291.1039733886719,291.1499938964844,269.7701721191406,267.26324462890625,282.7641296386719,293.2284851074219,291.0999755859375,1.0,0.326968640089035,0.7868267893791199,0.7868267893791199,1.0,1.0,-1.5602385997772217,0.6961075067520142,0.8641311526298523,0.2336069643497467,0.0,0.0,0.515044629573822,68.11798858642578,100.0,-75.08830261230469,-12995.5078125,396.4381408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49627685546875,307.8677673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17897.30078125,18000.0,0.0,0.0,0.282610684633255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.468835711479187,0.4688411056995392,-5.387641976994928e-06,0.0,0.0002868139126803,0.0,0.0,26.63953399658203,0.0,0.0,0.0,0.3588756024837494,4.0,0.0,1.0
728880,293.21600341796875,297.1499938964844,293.1499938964844,0.1323364228010177,-2869.12646484375,304.1536865234375,0.7526372075080872,0.1996927112340927,0.1818343549966812,293.2748413085937,297.1499938964844,293.1499938964844,0.0772975161671638,-1968.29833984375,304.1597900390625,0.6517096161842346,0.1286102533340454,0.124684914946556,293.23052978515625,297.1499938964844,293.1499938964844,0.2753217816352844,-3996.6904296875,304.1549072265625,0.9136902093887328,0.3602347373962402,0.2532712519168854,293.1644897460937,297.1499938964844,293.1499938964844,0.3828207552433014,-7051.291015625,304.0791015625,0.9990000128746032,0.5055088400840759,0.4494848847389221,293.1625366210937,297.1499938964844,293.1499938964844,0.0221469774842262,-4586.5751953125,304.1500244140625,0.4999634623527527,0.0622338913381099,0.2907606065273285,291.1039733886719,291.1499938964844,269.7701721191406,267.26324462890625,282.7641296386719,293.2284851074219,291.0999755859375,1.0,0.326968640089035,0.7868267893791199,0.7868267893791199,1.0,1.0,-1.5602385997772217,0.6961075067520142,0.8641311526298523,0.2336069643497467,0.0,0.0,0.515044629573822,68.11798858642578,100.0,-75.08830261230469,-12995.5078125,396.4381408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49627685546875,307.8677673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17897.30078125,18000.0,0.0,0.0,0.282610684633255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.468835711479187,0.4688411056995392,-5.387641976994928e-06,0.0,0.0002868139126803,0.0,0.0,26.63953399658203,0.0,0.0,0.0,0.3588756024837494,4.0,0.0,1.0
728940,293.2154846191406,297.1499938964844,293.1499938964844,0.131656214594841,-2857.708251953125,304.15362548828125,0.7328103184700012,0.1981208324432373,0.1807547807693481,293.2745666503906,297.1499938964844,293.1499938964844,0.0753519982099533,-1931.25537109375,304.1597900390625,0.6310825347900391,0.1254997849464416,0.1220975667238235,293.2308044433594,297.1499938964844,293.1499938964844,0.2743409276008606,-3985.697509765625,304.1549987792969,0.8872331380844116,0.3581391870975494,0.2520753741264343,293.2484130859375,297.1499938964844,293.1499938964844,0.4030935764312744,-7341.630859375,304.0723571777344,0.9898636341094972,0.4881075024604797,0.4669675827026367,293.1644592285156,297.1499938964844,293.1499938964844,0.0220024157315492,-4573.7021484375,304.1502685546875,0.4852078258991241,0.0615254789590835,0.2893683612346649,291.0757751464844,291.1499938964844,269.79998779296875,267.291748046875,282.7843322753906,293.2452392578125,291.0775146484375,1.0,0.3380493819713592,0.7860164642333984,0.7860164642333984,1.0,1.0,-1.5744112730026243,0.702549397945404,0.8718618750572205,0.2367520630359649,0.0,0.0,0.5275573134422302,77.5882339477539,103.0,-26.60461807250977,-13172.349609375,429.20159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2322082519531,307.79559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17838.439453125,18000.0,0.0,0.0,0.2803511917591095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4897228181362152,0.4897283315658569,-5.493540356837912e-06,0.0,0.0002845208218786,0.0,0.0,28.652631759643555,0.0,0.0,0.0,0.3655895590782165,4.0,0.0,1.0
729000,293.2154846191406,297.1499938964844,293.1499938964844,0.131656214594841,-2857.708251953125,304.15362548828125,0.7328103184700012,0.1981208324432373,0.1807547807693481,293.2745666503906,297.1499938964844,293.1499938964844,0.0753519982099533,-1931.25537109375,304.1597900390625,0.6310825347900391,0.1254997849464416,0.1220975667238235,293.2308044433594,297.1499938964844,293.1499938964844,0.2743409276008606,-3985.697509765625,304.1549987792969,0.8872331380844116,0.3581391870975494,0.2520753741264343,293.2484130859375,297.1499938964844,293.1499938964844,0.4030935764312744,-7341.630859375,304.0723571777344,0.9898636341094972,0.4881075024604797,0.4669675827026367,293.1644592285156,297.1499938964844,293.1499938964844,0.0220024157315492,-4573.7021484375,304.1502685546875,0.4852078258991241,0.0615254789590835,0.2893683612346649,291.0757751464844,291.1499938964844,269.79998779296875,267.291748046875,282.7843322753906,293.2452392578125,291.0775146484375,1.0,0.3380493819713592,0.7860164642333984,0.7860164642333984,1.0,1.0,-1.5744112730026243,0.702549397945404,0.8718618750572205,0.2367520630359649,0.0,0.0,0.5275573134422302,77.5882339477539,103.0,-26.60461807250977,-13172.349609375,429.20159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2322082519531,307.79559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17838.439453125,18000.0,0.0,0.0,0.2803511917591095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4897228181362152,0.4897283315658569,-5.493540356837912e-06,0.0,0.0002845208218786,0.0,0.0,28.652631759643555,0.0,0.0,0.0,0.3655895590782165,4.0,0.0,1.0
729060,293.2152709960937,297.1499938964844,293.1499938964844,0.1301768869161605,-2830.956298828125,304.15484619140625,0.7145730257034302,0.1965117156505584,0.1797187477350235,293.27459716796875,297.1499938964844,293.1499938964844,0.0729151964187622,-1883.913818359375,304.1605834960937,0.611900806427002,0.1223437711596489,0.1195447295904159,293.2313537597656,297.1499938964844,293.1499938964844,0.2716142833232879,-3953.056396484375,304.1578063964844,0.8637444376945496,0.3559803664684295,0.2508964538574219,293.28497314453125,297.1499938964844,293.1499938964844,0.3916339576244354,-7159.31689453125,304.1162414550781,0.9600946307182312,0.4781100749969482,0.4558329880237579,293.1667175292969,297.1499938964844,293.1499938964844,0.0216254033148288,-4531.23583984375,304.1507873535156,0.4692758619785309,0.0607058554887771,0.2877471148967743,291.1245422363281,291.1499938964844,269.829833984375,267.3202209472656,282.8245544433594,293.2608947753906,291.12628173828125,1.0,0.3454695641994476,0.7847729921340942,0.7847729921340942,1.0,1.0,-1.5527132749557495,0.6916233897209167,0.8610898852348328,0.2340448498725891,0.0,0.0,0.5275166630744934,87.48001098632812,106.0,32.321632385253906,-13024.58984375,443.62103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93218994140625,307.65777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.59765625,18000.0,0.0,0.0,0.2796378135681152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4963634610176086,0.4963690042495727,-5.561473699344788e-06,0.0,0.0002837968349922,0.0,0.0,29.46488571166992,0.0,0.0,0.0,0.368133008480072,4.0,0.0,1.0
729120,293.2152709960937,297.1499938964844,293.1499938964844,0.1301768869161605,-2830.956298828125,304.15484619140625,0.7145730257034302,0.1965117156505584,0.1797187477350235,293.27459716796875,297.1499938964844,293.1499938964844,0.0729151964187622,-1883.913818359375,304.1605834960937,0.611900806427002,0.1223437711596489,0.1195447295904159,293.2313537597656,297.1499938964844,293.1499938964844,0.2716142833232879,-3953.056396484375,304.1578063964844,0.8637444376945496,0.3559803664684295,0.2508964538574219,293.28497314453125,297.1499938964844,293.1499938964844,0.3916339576244354,-7159.31689453125,304.1162414550781,0.9600946307182312,0.4781100749969482,0.4558329880237579,293.1667175292969,297.1499938964844,293.1499938964844,0.0216254033148288,-4531.23583984375,304.1507873535156,0.4692758619785309,0.0607058554887771,0.2877471148967743,291.1245422363281,291.1499938964844,269.829833984375,267.3202209472656,282.8245544433594,293.2608947753906,291.12628173828125,1.0,0.3454695641994476,0.7847729921340942,0.7847729921340942,1.0,1.0,-1.5527132749557495,0.6916233897209167,0.8610898852348328,0.2340448498725891,0.0,0.0,0.5275166630744934,87.48001098632812,106.0,32.321632385253906,-13024.58984375,443.62103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93218994140625,307.65777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.59765625,18000.0,0.0,0.0,0.2796378135681152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4963634610176086,0.4963690042495727,-5.561473699344788e-06,0.0,0.0002837968349922,0.0,0.0,29.46488571166992,0.0,0.0,0.0,0.368133008480072,4.0,0.0,1.0
729180,293.2151184082031,297.1499938964844,293.1499938964844,0.1289363503456115,-2808.97607421875,304.1553039550781,0.7010922431945801,0.1948850005865097,0.1785351634025573,293.2749328613281,297.1499938964844,293.1499938964844,0.0705324485898017,-1838.465087890625,304.1610107421875,0.5961213111877441,0.1191196963191032,0.1167991757392883,293.2320251464844,297.1499938964844,293.1499938964844,0.2694687247276306,-3927.916259765625,304.1587829589844,0.8487192988395691,0.3537838459014892,0.2495869696140289,293.29510498046875,297.1499938964844,293.1499938964844,0.3863360285758972,-7073.58056640625,304.135986328125,0.938832938671112,0.4726104140281677,0.4502485692501068,293.1685791015625,297.1499938964844,293.1499938964844,0.0212411452084779,-4490.02392578125,304.15118408203125,0.4547130465507507,0.0599047839641571,0.2854706943035126,291.1407470703125,291.1499938964844,269.8598327636719,267.34881591796875,282.8586730957031,293.2661437988281,291.1420288085937,1.0,0.3508709967136383,0.78352952003479,0.78352952003479,1.0,1.0,-1.536987066268921,0.6834352016448975,0.8535518646240234,0.2328195571899414,0.0,0.0,0.5276338458061218,94.76559448242188,94.0,25.99673652648925,-12859.080078125,453.9442443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6959228515625,307.5079650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.419921875,18000.0,0.0,0.0,0.2793664932250976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4968645572662353,0.4968701004981994,-5.5707469073240645e-06,0.0,0.0002835214836522,0.0,0.0,29.54537773132324,0.0,0.0,0.0,0.3684392273426056,4.0,0.0,1.0
729240,293.2151184082031,297.1499938964844,293.1499938964844,0.1289363503456115,-2808.97607421875,304.1553039550781,0.7010922431945801,0.1948850005865097,0.1785351634025573,293.2749328613281,297.1499938964844,293.1499938964844,0.0705324485898017,-1838.465087890625,304.1610107421875,0.5961213111877441,0.1191196963191032,0.1167991757392883,293.2320251464844,297.1499938964844,293.1499938964844,0.2694687247276306,-3927.916259765625,304.1587829589844,0.8487192988395691,0.3537838459014892,0.2495869696140289,293.29510498046875,297.1499938964844,293.1499938964844,0.3863360285758972,-7073.58056640625,304.135986328125,0.938832938671112,0.4726104140281677,0.4502485692501068,293.1685791015625,297.1499938964844,293.1499938964844,0.0212411452084779,-4490.02392578125,304.15118408203125,0.4547130465507507,0.0599047839641571,0.2854706943035126,291.1407470703125,291.1499938964844,269.8598327636719,267.34881591796875,282.8586730957031,293.2661437988281,291.1420288085937,1.0,0.3508709967136383,0.78352952003479,0.78352952003479,1.0,1.0,-1.536987066268921,0.6834352016448975,0.8535518646240234,0.2328195571899414,0.0,0.0,0.5276338458061218,94.76559448242188,94.0,25.99673652648925,-12859.080078125,453.9442443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6959228515625,307.5079650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.419921875,18000.0,0.0,0.0,0.2793664932250976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4968645572662353,0.4968701004981994,-5.5707469073240645e-06,0.0,0.0002835214836522,0.0,0.0,29.54537773132324,0.0,0.0,0.0,0.3684392273426056,4.0,0.0,1.0
729300,293.21490478515625,297.1499938964844,293.1499938964844,0.1282511055469513,-2796.819091796875,304.15557861328125,0.6981420516967773,0.1941004544496536,0.177869364619255,293.2750244140625,297.1499938964844,293.1499938964844,0.0692542642354965,-1814.234375,304.1613464355469,0.5914139747619629,0.1175152510404586,0.1153286471962928,293.23223876953125,297.1499938964844,293.1499938964844,0.2683113813400268,-3914.34375,304.1593017578125,0.8457266688346863,0.3527060151100158,0.2488698065280914,293.2967529296875,297.1499938964844,293.1499938964844,0.3841762840747833,-7039.34814453125,304.1424255371094,0.9341797232627868,0.4704448878765106,0.4481285512447357,293.169189453125,297.1499938964844,293.1499938964844,0.021007016301155,-4464.775390625,304.1513977050781,0.451316773891449,0.0595473423600196,0.2840374708175659,291.14892578125,291.1499938964844,269.8749694824219,267.3631896972656,282.8771667480469,293.26715087890625,291.150146484375,1.0,0.3509137332439422,0.7829078435897827,0.7829078435897827,1.0,1.0,-1.5292973518371582,0.6792730689048767,0.8500242829322815,0.2327750772237777,0.0,0.0,0.5268869400024414,96.01974487304688,94.0,24.60712242126465,-12776.9140625,452.888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6013488769531,307.44586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.478515625,18000.0,0.0,0.0,0.2793177664279938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4962493181228637,0.4962548911571502,-5.570040684688138e-06,0.0,0.0002834720362443,0.0,0.0,29.494604110717773,0.0,0.0,0.0,0.3682626187801361,4.0,0.0,1.0
729360,293.21453857421875,297.1499938964844,293.1499938964844,0.1275479048490524,-2784.345947265625,304.1558532714844,0.6973886489868164,0.1933541744947433,0.1771774291992187,293.2750244140625,297.1499938964844,293.1499938964844,0.0679390132427215,-1789.429443359375,304.16168212890625,0.5886034965515137,0.1159339845180511,0.1138162910938263,293.2322692871094,297.1499938964844,293.1499938964844,0.2671283781528473,-3900.481201171875,304.1597595214844,0.8451515436172485,0.3516571223735809,0.2481264919042587,293.2973937988281,297.1499938964844,293.1499938964844,0.3821232616901397,-7007.2900390625,304.14752197265625,0.9329107403755188,0.468463122844696,0.4461786150932312,293.1695556640625,297.1499938964844,293.1499938964844,0.0207597464323043,-4437.97021484375,304.1515808105469,0.4501506686210632,0.0592302456498146,0.2824952900409698,291.1566772460937,291.1499938964844,269.89019775390625,267.3776550292969,282.89666748046875,293.2676086425781,291.1578369140625,1.0,0.3497405648231506,0.782584011554718,0.782584011554718,1.0,1.0,-1.521567463874817,0.6750204563140869,0.8465470671653748,0.2331659495830536,0.0,0.0,0.5256614089012146,95.8133316040039,82.0,23.137020111083984,-12691.857421875,448.02581787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5235900878906,307.3910827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18020.224609375,18000.0,0.0,0.0,0.2792732417583465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4947444796562195,0.494750052690506,-5.564219918596791e-06,0.0,0.0002834268379956,0.0,0.0,29.352256774902344,0.0,0.0,0.0,0.3677923679351806,4.0,0.0,1.0
729420,293.2132568359375,297.1499938964844,293.1499938964844,0.1261467039585113,-2759.491943359375,304.1562194824219,0.7005089521408081,0.1919738203287124,0.1757823526859283,293.27459716796875,297.1499938964844,293.1499938964844,0.0652603358030319,-1739.3262939453125,304.1622314453125,0.5870351195335388,0.1128520667552948,0.1107453107833862,293.2319030761719,297.1499938964844,293.1499938964844,0.2647527158260345,-3872.674072265625,304.16046142578125,0.8490468263626099,0.3496472537517547,0.2466129511594772,293.2969665527344,297.1499938964844,293.1499938964844,0.3781465888023376,-6946.3212890625,304.1549072265625,0.93735271692276,0.4648125469684601,0.4425296187400818,293.169677734375,297.1499938964844,293.1499938964844,0.0202689338475465,-4384.18408203125,304.15185546875,0.4525400102138519,0.0587096102535724,0.2793702483177185,291.17095947265625,291.1499938964844,269.9211120605469,267.4068298339844,282.9396667480469,293.2674865722656,291.1720275878906,1.0,0.344532310962677,0.7819363474845886,0.7819363474845886,1.0,1.0,-1.5062594413757324,0.6663230061531067,0.8399364352226257,0.2349081635475158,0.0,0.0,0.521905779838562,92.41547393798828,70.0,20.73800468444824,-12517.7294921875,430.8404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4193420410156,307.30621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.3828125,18000.0,0.0,0.0,0.2790501713752746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4894118905067444,0.4894174337387085,-5.538521236303495e-06,0.0,0.0002832004392985,0.0,0.0,28.82857131958008,0.0,0.0,0.0,0.3660670816898346,4.0,0.0,1.0
729480,293.2132568359375,297.1499938964844,293.1499938964844,0.1261467039585113,-2759.491943359375,304.1562194824219,0.7005089521408081,0.1919738203287124,0.1757823526859283,293.27459716796875,297.1499938964844,293.1499938964844,0.0652603358030319,-1739.3262939453125,304.1622314453125,0.5870351195335388,0.1128520667552948,0.1107453107833862,293.2319030761719,297.1499938964844,293.1499938964844,0.2647527158260345,-3872.674072265625,304.16046142578125,0.8490468263626099,0.3496472537517547,0.2466129511594772,293.2969665527344,297.1499938964844,293.1499938964844,0.3781465888023376,-6946.3212890625,304.1549072265625,0.93735271692276,0.4648125469684601,0.4425296187400818,293.169677734375,297.1499938964844,293.1499938964844,0.0202689338475465,-4384.18408203125,304.15185546875,0.4525400102138519,0.0587096102535724,0.2793702483177185,291.17095947265625,291.1499938964844,269.9211120605469,267.4068298339844,282.9396667480469,293.2674865722656,291.1720275878906,1.0,0.344532310962677,0.7819363474845886,0.7819363474845886,1.0,1.0,-1.5062594413757324,0.6663230061531067,0.8399364352226257,0.2349081635475158,0.0,0.0,0.521905779838562,92.41547393798828,70.0,20.73800468444824,-12517.7294921875,430.8404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4193420410156,307.30621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.3828125,18000.0,0.0,0.0,0.2790501713752746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4894118905067444,0.4894174337387085,-5.538521236303495e-06,0.0,0.0002832004392985,0.0,0.0,28.82857131958008,0.0,0.0,0.0,0.3660670816898346,4.0,0.0,1.0
729540,293.2115173339844,297.1499938964844,293.1499938964844,0.1247751861810684,-2735.1494140625,304.15643310546875,0.7085829377174377,0.1907249391078949,0.1744047850370407,293.2737121582031,297.1499938964844,293.1499938964844,0.0625538527965545,-1689.2763671875,304.16265869140625,0.589812695980072,0.1098748221993446,0.1076635494828224,293.2310485839844,297.1499938964844,293.1499938964844,0.2623918652534485,-3845.06201171875,304.160888671875,0.858535647392273,0.3477427065372467,0.2450932115316391,293.2953491210937,297.1499938964844,293.1499938964844,0.3742243349552154,-6887.24560546875,304.1597595214844,0.948946177959442,0.461413025856018,0.4390457272529602,293.1691589355469,297.1499938964844,293.1499938964844,0.0198011696338653,-4332.091796875,304.1520080566406,0.4602468013763428,0.0583170317113399,0.2763264179229736,291.18414306640625,291.1499938964844,269.9527893066406,267.4365234375,282.9862670898437,293.2665405273437,291.18511962890625,1.0,0.3365311920642853,0.7812886834144592,0.7812886834144592,1.0,1.0,-1.4912477731704712,0.6575552821159363,0.8336925506591797,0.2373957931995391,0.0,0.0,0.5164512991905212,86.2249755859375,58.0,18.71283912658692,-12339.6064453125,407.0223083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3807373046875,307.2523803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18068.14453125,18000.0,0.0,0.0,0.2784547805786133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4811612665653229,0.4811667501926422,-5.495885488926433e-06,0.0,0.0002825961855705,0.0,0.0,28.016647338867188,0.0,0.0,0.0,0.3633721470832824,4.0,0.0,1.0
729600,293.2115173339844,297.1499938964844,293.1499938964844,0.1247751861810684,-2735.1494140625,304.15643310546875,0.7085829377174377,0.1907249391078949,0.1744047850370407,293.2737121582031,297.1499938964844,293.1499938964844,0.0625538527965545,-1689.2763671875,304.16265869140625,0.589812695980072,0.1098748221993446,0.1076635494828224,293.2310485839844,297.1499938964844,293.1499938964844,0.2623918652534485,-3845.06201171875,304.160888671875,0.858535647392273,0.3477427065372467,0.2450932115316391,293.2953491210937,297.1499938964844,293.1499938964844,0.3742243349552154,-6887.24560546875,304.1597595214844,0.948946177959442,0.461413025856018,0.4390457272529602,293.1691589355469,297.1499938964844,293.1499938964844,0.0198011696338653,-4332.091796875,304.1520080566406,0.4602468013763428,0.0583170317113399,0.2763264179229736,291.18414306640625,291.1499938964844,269.9527893066406,267.4365234375,282.9862670898437,293.2665405273437,291.18511962890625,1.0,0.3365311920642853,0.7812886834144592,0.7812886834144592,1.0,1.0,-1.4912477731704712,0.6575552821159363,0.8336925506591797,0.2373957931995391,0.0,0.0,0.5164512991905212,86.2249755859375,58.0,18.71283912658692,-12339.6064453125,407.0223083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3807373046875,307.2523803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18068.14453125,18000.0,0.0,0.0,0.2784547805786133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4811612665653229,0.4811667501926422,-5.495885488926433e-06,0.0,0.0002825961855705,0.0,0.0,28.016647338867188,0.0,0.0,0.0,0.3633721470832824,4.0,0.0,1.0
729660,293.20947265625,297.1499938964844,293.1499938964844,0.1234587579965591,-2711.7783203125,304.156494140625,0.7202683687210083,0.1895841658115387,0.1730629205703735,293.2724914550781,297.1499938964844,293.1499938964844,0.0598487257957458,-1639.847900390625,304.1629638671875,0.5962725877761841,0.1069877743721008,0.1046010479331016,293.2298889160156,297.1499938964844,293.1499938964844,0.2600912153720855,-3818.1787109375,304.1611022949219,0.8733147978782654,0.3459251224994659,0.2435855269432068,293.29315185546875,297.1499938964844,293.1499938964844,0.3703732192516327,-6829.91552734375,304.1628723144531,0.9657740592956544,0.4581786394119262,0.4356615543365478,293.168212890625,297.1499938964844,293.1499938964844,0.019366305321455,-4282.935546875,304.1520690917969,0.4718489348888397,0.0580227524042129,0.2734255194664001,291.1954650878906,291.1499938964844,269.9853515625,267.46685791015625,283.0342102050781,293.2651062011719,291.1962585449219,1.0,0.3265858888626098,0.7806841135025024,0.7806841135025024,1.0,1.0,-1.4766080379486084,0.6489189267158508,0.8276890516281128,0.2400823831558227,0.0,0.0,0.5096082091331482,78.27632141113281,46.0,16.040233612060547,-12159.7509765625,379.4059448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4006652832031,307.2257385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18085.982421875,18000.0,0.0,0.0,0.2773078978061676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4704952239990234,0.470500648021698,-5.439559572550934e-06,0.0,0.0002814322651829,0.0,0.0,26.98188781738281,0.0,0.0,0.0,0.3598937392234802,4.0,0.0,1.0
729720,293.20947265625,297.1499938964844,293.1499938964844,0.1234587579965591,-2711.7783203125,304.156494140625,0.7202683687210083,0.1895841658115387,0.1730629205703735,293.2724914550781,297.1499938964844,293.1499938964844,0.0598487257957458,-1639.847900390625,304.1629638671875,0.5962725877761841,0.1069877743721008,0.1046010479331016,293.2298889160156,297.1499938964844,293.1499938964844,0.2600912153720855,-3818.1787109375,304.1611022949219,0.8733147978782654,0.3459251224994659,0.2435855269432068,293.29315185546875,297.1499938964844,293.1499938964844,0.3703732192516327,-6829.91552734375,304.1628723144531,0.9657740592956544,0.4581786394119262,0.4356615543365478,293.168212890625,297.1499938964844,293.1499938964844,0.019366305321455,-4282.935546875,304.1520690917969,0.4718489348888397,0.0580227524042129,0.2734255194664001,291.1954650878906,291.1499938964844,269.9853515625,267.46685791015625,283.0342102050781,293.2651062011719,291.1962585449219,1.0,0.3265858888626098,0.7806841135025024,0.7806841135025024,1.0,1.0,-1.4766080379486084,0.6489189267158508,0.8276890516281128,0.2400823831558227,0.0,0.0,0.5096082091331482,78.27632141113281,46.0,16.040233612060547,-12159.7509765625,379.4059448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4006652832031,307.2257385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18085.982421875,18000.0,0.0,0.0,0.2773078978061676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4704952239990234,0.470500648021698,-5.439559572550934e-06,0.0,0.0002814322651829,0.0,0.0,26.98188781738281,0.0,0.0,0.0,0.3598937392234802,4.0,0.0,1.0
729780,293.20721435546875,297.1499938964844,293.1499938964844,0.1222180947661399,-2689.77587890625,304.1563720703125,0.7356707453727722,0.1885318607091903,0.1717581152915954,293.2574768066406,297.1499938964844,293.1499938964844,0.0583507716655731,-1612.935791015625,304.16094970703125,0.6095427870750427,0.1068583354353904,0.102962888777256,293.228515625,297.1499938964844,293.1499938964844,0.2578985095024109,-3792.60546875,304.1610412597656,0.894340991973877,0.3441777527332306,0.2420932501554489,293.29058837890625,297.1499938964844,293.1499938964844,0.3666644692420959,-6775.17529296875,304.16473388671875,0.9862670302391052,0.4550718069076538,0.4323553144931793,293.1669311523437,297.1499938964844,293.1499938964844,0.0189697612076997,-4237.61083984375,304.15203857421875,0.4846593141555786,0.0578209087252616,0.2706873714923858,291.2032165527344,291.1499938964844,270.0190124511719,267.4979248046875,283.0778503417969,293.2600402832031,291.203369140625,1.0,0.3152633607387543,0.7800795435905457,0.7800795435905457,1.0,1.0,-1.4640271663665771,0.6414080858230591,0.8226191401481628,0.2425956130027771,0.0,0.0,0.501914918422699,69.10247802734375,34.0,9.758054733276367,-11988.6572265625,350.2393493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4680480957031,307.21759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.453125,18000.0,0.0,0.0,0.2755092084407806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4581904411315918,0.4581958353519439,-5.374281045078533e-06,0.0,0.000279606814729,0.0,0.0,25.81491470336914,0.0,0.0,0.0,0.3559064865112304,4.0,0.0,1.0
729840,293.20721435546875,297.1499938964844,293.1499938964844,0.1222180947661399,-2689.77587890625,304.1563720703125,0.7356707453727722,0.1885318607091903,0.1717581152915954,293.2574768066406,297.1499938964844,293.1499938964844,0.0583507716655731,-1612.935791015625,304.16094970703125,0.6095427870750427,0.1068583354353904,0.102962888777256,293.228515625,297.1499938964844,293.1499938964844,0.2578985095024109,-3792.60546875,304.1610412597656,0.894340991973877,0.3441777527332306,0.2420932501554489,293.29058837890625,297.1499938964844,293.1499938964844,0.3666644692420959,-6775.17529296875,304.16473388671875,0.9862670302391052,0.4550718069076538,0.4323553144931793,293.1669311523437,297.1499938964844,293.1499938964844,0.0189697612076997,-4237.61083984375,304.15203857421875,0.4846593141555786,0.0578209087252616,0.2706873714923858,291.2032165527344,291.1499938964844,270.0190124511719,267.4979248046875,283.0778503417969,293.2600402832031,291.203369140625,1.0,0.3152633607387543,0.7800795435905457,0.7800795435905457,1.0,1.0,-1.4640271663665771,0.6414080858230591,0.8226191401481628,0.2425956130027771,0.0,0.0,0.501914918422699,69.10247802734375,34.0,9.758054733276367,-11988.6572265625,350.2393493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4680480957031,307.21759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.453125,18000.0,0.0,0.0,0.2755092084407806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4581904411315918,0.4581958353519439,-5.374281045078533e-06,0.0,0.000279606814729,0.0,0.0,25.81491470336914,0.0,0.0,0.0,0.3559064865112304,4.0,0.0,1.0
