time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729900,293.2060546875,297.1499938964844,293.1499938964844,0.1216591745615005,-2679.935791015625,304.15625,0.7457249164581299,0.1880365163087844,0.171116292476654,293.24127197265625,297.1499938964844,293.1499938964844,0.0592429898679256,-1629.3739013671875,304.1573181152344,0.6213905215263367,0.1086760535836219,0.1040330156683921,293.227783203125,297.1499938964844,293.1499938964844,0.2569172382354736,-3781.25,304.16082763671875,0.9081612229347228,0.3433290421962738,0.2413509041070938,293.2891845703125,297.1499938964844,293.1499938964844,0.3649580776691437,-6750.326171875,304.1651611328125,0.9974539875984192,0.4535630047321319,0.4307257235050201,293.16607666015625,297.1499938964844,293.1499938964844,0.0188029296696186,-4218.6630859375,304.1519775390625,0.4921559393405914,0.0577755570411682,0.2694543600082397,291.202392578125,291.1499938964844,270.03631591796875,267.5137939453125,283.0949401855469,293.25537109375,291.201904296875,1.0,0.3092617690563202,0.7797772288322449,0.7797772288322449,1.0,1.0,-1.4601936340332031,0.6389724612236023,0.8212212324142456,0.2437735944986343,0.0,0.0,0.4984886944293976,64.0887451171875,34.0,2.43031644821167,-11919.22265625,335.9376525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5132751464844,307.2169494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18092.82421875,18000.0,0.0,0.0,0.274375170469284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4522155523300171,0.4522209167480469,-5.341382802726002e-06,0.0,0.0002784559328574,0.0,0.0,25.25406837463379,0.0,0.0,0.0,0.3539722263813019,4.0,0.0,1.0
729960,293.20477294921875,297.1499938964844,293.1499938964844,0.1211175397038459,-2670.329345703125,304.1560974121094,0.7547885179519653,0.1875765770673751,0.1705377995967865,293.22039794921875,297.1499938964844,293.1499938964844,0.0608765333890914,-1659.3572998046875,304.15301513671875,0.6331773996353149,0.1116131469607353,0.1060042679309845,293.2269287109375,297.1499938964844,293.1499938964844,0.255917340517044,-3769.59228515625,304.1606750488281,0.9213863611221312,0.3425135612487793,0.2406557202339172,293.2834777832031,297.1499938964844,293.1499938964844,0.35246142745018,-6558.3173828125,304.1855163574219,0.9990000128746032,0.452908843755722,0.4178584516048431,293.1649780273437,297.1499938964844,293.1499938964844,0.0186829771846532,-4204.71728515625,304.1518249511719,0.4988457858562469,0.0577865913510322,0.268619030714035,291.2037658691406,291.1499938964844,270.0539855957031,267.5298767089844,283.12384033203125,293.2485046386719,291.2059936523437,1.0,0.3027216494083404,0.7794898152351379,0.7794898152351379,1.0,1.0,-1.4446197748184204,0.6304965019226074,0.814123272895813,0.2443441301584243,0.0,0.0,0.4948467314243316,59.9583625793457,25.0,14.067797660827637,-11810.6025390625,318.4800109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56396484375,307.2471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.099609375,18000.0,0.0,0.0,0.2730920016765594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4468106031417846,0.4468159079551697,-5.311504082783358e-06,0.0,0.0002771536819636,0.0,0.0,24.752344131469727,0.0,0.0,0.0,0.3521999418735504,4.0,0.0,1.0
730020,293.2024230957031,297.1499938964844,293.1499938964844,0.1197290569543838,-2645.0537109375,304.1563720703125,0.7752880454063416,0.1866659820079803,0.169439747929573,293.15826416015625,297.1499938964844,293.1499938964844,0.0676853731274604,-1785.6885986328125,304.1405639648437,0.6686966419219971,0.122392900288105,0.114538200199604,293.225341796875,297.1499938964844,293.1499938964844,0.2532064020633697,-3737.241943359375,304.1615905761719,0.9506173133850098,0.3408857583999634,0.2393071204423904,293.2400207519531,297.1499938964844,293.1499938964844,0.3170520365238189,-6014.544921875,304.2323608398437,0.9990000128746032,0.4582594335079193,0.3830068409442901,293.1622619628906,297.1499938964844,293.1499938964844,0.0184811409562826,-4178.39794921875,304.15155029296875,0.5145552158355713,0.0579547323286533,0.2677650451660156,291.2435607910156,291.1499938964844,270.09039306640625,267.5628662109375,283.1783447265625,293.2214660644531,291.2452697753906,1.0,0.2894735932350158,0.7789149880409241,0.7789149880409241,1.0,1.0,-1.4090651273727417,0.6117206811904907,0.797344446182251,0.2437347471714019,0.0,0.0,0.4795558452606201,52.1435546875,43.0,36.59850311279297,-11491.8896484375,283.78387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.707763671875,307.2815246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18161.0625,18000.0,0.0,0.0,0.2697328925132751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4269952476024627,0.427000492811203,-5.226962002780056e-06,0.0,0.0002737445756793,0.0,0.0,23.058820724487305,0.0,0.0,0.0,0.3460902869701385,4.0,0.0,1.0
730080,293.2024230957031,297.1499938964844,293.1499938964844,0.1197290569543838,-2645.0537109375,304.1563720703125,0.7752880454063416,0.1866659820079803,0.169439747929573,293.15826416015625,297.1499938964844,293.1499938964844,0.0676853731274604,-1785.6885986328125,304.1405639648437,0.6686966419219971,0.122392900288105,0.114538200199604,293.225341796875,297.1499938964844,293.1499938964844,0.2532064020633697,-3737.241943359375,304.1615905761719,0.9506173133850098,0.3408857583999634,0.2393071204423904,293.2400207519531,297.1499938964844,293.1499938964844,0.3170520365238189,-6014.544921875,304.2323608398437,0.9990000128746032,0.4582594335079193,0.3830068409442901,293.1622619628906,297.1499938964844,293.1499938964844,0.0184811409562826,-4178.39794921875,304.15155029296875,0.5145552158355713,0.0579547323286533,0.2677650451660156,291.2435607910156,291.1499938964844,270.09039306640625,267.5628662109375,283.1783447265625,293.2214660644531,291.2452697753906,1.0,0.2894735932350158,0.7789149880409241,0.7789149880409241,1.0,1.0,-1.4090651273727417,0.6117206811904907,0.797344446182251,0.2437347471714019,0.0,0.0,0.4795558452606201,52.1435546875,43.0,36.59850311279297,-11491.8896484375,283.78387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.707763671875,307.2815246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18161.0625,18000.0,0.0,0.0,0.2697328925132751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4269952476024627,0.427000492811203,-5.226962002780056e-06,0.0,0.0002737445756793,0.0,0.0,23.058820724487305,0.0,0.0,0.0,0.3460902869701385,4.0,0.0,1.0
730140,293.2005920410156,297.1499938964844,293.1499938964844,0.1190394163131713,-2633.20751953125,304.1553649902344,0.7831558585166931,0.1857094019651413,0.1684985309839248,293.1041259765625,297.1499938964844,293.1499938964844,0.076510339975357,-1954.7427978515625,304.1291809082031,0.6991040110588074,0.1332179605960846,0.1253408938646316,293.2241516113281,297.1499938964844,293.1499938964844,0.2518443167209625,-3721.917724609375,304.159912109375,0.9609030485153198,0.3392194509506225,0.2380807548761367,293.18310546875,297.1499938964844,293.1499938964844,0.3032199144363403,-5809.837890625,304.2265014648437,0.9990000128746032,0.4675476849079132,0.3697497546672821,293.1597900390625,297.1499938964844,293.1499938964844,0.0185700226575136,-4189.94921875,304.15087890625,0.521999180316925,0.0581485368311405,0.2682077288627624,291.23126220703125,291.1499938964844,270.12847900390625,267.5970153808594,283.19610595703125,293.197998046875,291.2272644042969,1.0,0.2865656614303589,0.7783401608467102,0.7783401608467102,1.0,1.0,-1.4040285348892212,0.6087720394134521,0.795256495475769,0.2442887276411056,0.0,0.0,0.468692421913147,49.4464111328125,61.0,-19.695953369140625,-11300.5732421875,275.1994323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9017028808594,307.2706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18132.611328125,18000.0,0.0,0.0,0.2651767134666443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4068826138973236,0.4068877100944519,-5.123383743921295e-06,0.0,0.0002691206464078,0.0,0.0,21.342777252197266,0.0,0.0,0.0,0.3398479223251343,4.0,0.0,1.0
730200,293.2005920410156,297.1499938964844,293.1499938964844,0.1190394163131713,-2633.20751953125,304.1553649902344,0.7831558585166931,0.1857094019651413,0.1684985309839248,293.1041259765625,297.1499938964844,293.1499938964844,0.076510339975357,-1954.7427978515625,304.1291809082031,0.6991040110588074,0.1332179605960846,0.1253408938646316,293.2241516113281,297.1499938964844,293.1499938964844,0.2518443167209625,-3721.917724609375,304.159912109375,0.9609030485153198,0.3392194509506225,0.2380807548761367,293.18310546875,297.1499938964844,293.1499938964844,0.3032199144363403,-5809.837890625,304.2265014648437,0.9990000128746032,0.4675476849079132,0.3697497546672821,293.1597900390625,297.1499938964844,293.1499938964844,0.0185700226575136,-4189.94921875,304.15087890625,0.521999180316925,0.0581485368311405,0.2682077288627624,291.23126220703125,291.1499938964844,270.12847900390625,267.5970153808594,283.19610595703125,293.197998046875,291.2272644042969,1.0,0.2865656614303589,0.7783401608467102,0.7783401608467102,1.0,1.0,-1.4040285348892212,0.6087720394134521,0.795256495475769,0.2442887276411056,0.0,0.0,0.468692421913147,49.4464111328125,61.0,-19.695953369140625,-11300.5732421875,275.1994323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9017028808594,307.2706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18132.611328125,18000.0,0.0,0.0,0.2651767134666443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4068826138973236,0.4068877100944519,-5.123383743921295e-06,0.0,0.0002691206464078,0.0,0.0,21.342777252197266,0.0,0.0,0.0,0.3398479223251343,4.0,0.0,1.0
730260,293.1993103027344,297.1499938964844,293.1499938964844,0.1187903210520744,-2629.73291015625,304.15399169921875,0.775539755821228,0.1846913397312164,0.1676654815673828,293.0855712890625,297.1499938964844,293.1499938964844,0.0819204598665237,-2060.481201171875,304.1273803710937,0.7053804397583008,0.1382153332233429,0.1316392421722412,293.22332763671875,297.1499938964844,293.1499938964844,0.251360684633255,-3717.427734375,304.1574401855469,0.9511727094650269,0.3375084698200226,0.2369513213634491,293.1548156738281,297.1499938964844,293.1499938964844,0.3116132616996765,-5953.03125,304.1864318847656,0.9990000128746032,0.4725240170955658,0.3786334097385406,293.1584167480469,297.1499938964844,293.1499938964844,0.0187656376510858,-4216.240234375,304.1502685546875,0.5176820755004883,0.0581780560314655,0.2688949704170227,291.1831359863281,291.1499938964844,270.1683654785156,267.6324157714844,283.195068359375,293.1856384277344,291.17901611328125,1.0,0.2913942039012909,0.7779695391654968,0.7779695391654968,1.0,1.0,-1.4207136631011963,0.6167673468589783,0.803946316242218,0.2468756437301635,0.0,0.0,0.4674766361713409,51.454139709472656,79.0,-54.05319595336914,-11338.0947265625,287.12762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.048095703125,307.2950134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18036.54296875,18000.0,0.0,0.0,0.2603811919689178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4010964334011078,0.4011014997959137,-5.074757154943654e-06,0.0,0.0002642537874635,0.0,0.0,20.79435539245605,0.0,0.0,0.0,0.3377531468868255,4.0,0.0,1.0
730320,293.1993103027344,297.1499938964844,293.1499938964844,0.1187903210520744,-2629.73291015625,304.15399169921875,0.775539755821228,0.1846913397312164,0.1676654815673828,293.0855712890625,297.1499938964844,293.1499938964844,0.0819204598665237,-2060.481201171875,304.1273803710937,0.7053804397583008,0.1382153332233429,0.1316392421722412,293.22332763671875,297.1499938964844,293.1499938964844,0.251360684633255,-3717.427734375,304.1574401855469,0.9511727094650269,0.3375084698200226,0.2369513213634491,293.1548156738281,297.1499938964844,293.1499938964844,0.3116132616996765,-5953.03125,304.1864318847656,0.9990000128746032,0.4725240170955658,0.3786334097385406,293.1584167480469,297.1499938964844,293.1499938964844,0.0187656376510858,-4216.240234375,304.1502685546875,0.5176820755004883,0.0581780560314655,0.2688949704170227,291.1831359863281,291.1499938964844,270.1683654785156,267.6324157714844,283.195068359375,293.1856384277344,291.17901611328125,1.0,0.2913942039012909,0.7779695391654968,0.7779695391654968,1.0,1.0,-1.4207136631011963,0.6167673468589783,0.803946316242218,0.2468756437301635,0.0,0.0,0.4674766361713409,51.454139709472656,79.0,-54.05319595336914,-11338.0947265625,287.12762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.048095703125,307.2950134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18036.54296875,18000.0,0.0,0.0,0.2603811919689178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4010964334011078,0.4011014997959137,-5.074757154943654e-06,0.0,0.0002642537874635,0.0,0.0,20.79435539245605,0.0,0.0,0.0,0.3377531468868255,4.0,0.0,1.0
730380,293.198486328125,297.1499938964844,293.1499938964844,0.118642546236515,-2628.062255859375,304.1529235839844,0.7573843002319336,0.1836116015911102,0.1669151782989502,293.0990905761719,297.1499938964844,293.1499938964844,0.0829292759299278,-2080.1513671875,304.1333923339844,0.6901582479476929,0.1371683776378631,0.1323083043098449,293.2229309082031,297.1499938964844,293.1499938964844,0.2510408461093902,-3714.763916015625,304.155517578125,0.9256961345672609,0.3357332050800323,0.2358874827623367,293.1717834472656,297.1499938964844,293.1499938964844,0.3373161852359772,-6360.7001953125,304.1312255859375,0.9990000128746032,0.4690657258033752,0.4046932458877563,293.1584167480469,297.1499938964844,293.1499938964844,0.0189280994236469,-4238.74609375,304.14990234375,0.5051039457321167,0.0579701028764247,0.2692758738994598,291.1322021484375,291.1499938964844,270.2102966308594,267.66925048828125,283.1866149902344,293.18914794921875,291.1280517578125,1.0,0.3021260499954223,0.7775989174842834,0.7775989174842834,1.0,1.0,-1.4510725736618042,0.6317955851554871,0.8192769289016724,0.2502413094043731,0.0,0.0,0.473226249217987,57.29754257202149,82.0,-66.47404479980469,-11511.6220703125,314.8785705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0741577148437,307.29522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17957.20703125,18000.0,0.0,0.0,0.2564307749271393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4059357643127441,0.40594083070755,-5.079281891084975e-06,0.0,0.0002602446184027,0.0,0.0,21.11948585510254,0.0,0.0,0.0,0.3389900624752044,4.0,0.0,1.0
730440,293.198486328125,297.1499938964844,293.1499938964844,0.118642546236515,-2628.062255859375,304.1529235839844,0.7573843002319336,0.1836116015911102,0.1669151782989502,293.0990905761719,297.1499938964844,293.1499938964844,0.0829292759299278,-2080.1513671875,304.1333923339844,0.6901582479476929,0.1371683776378631,0.1323083043098449,293.2229309082031,297.1499938964844,293.1499938964844,0.2510408461093902,-3714.763916015625,304.155517578125,0.9256961345672609,0.3357332050800323,0.2358874827623367,293.1717834472656,297.1499938964844,293.1499938964844,0.3373161852359772,-6360.7001953125,304.1312255859375,0.9990000128746032,0.4690657258033752,0.4046932458877563,293.1584167480469,297.1499938964844,293.1499938964844,0.0189280994236469,-4238.74609375,304.14990234375,0.5051039457321167,0.0579701028764247,0.2692758738994598,291.1322021484375,291.1499938964844,270.2102966308594,267.66925048828125,283.1866149902344,293.18914794921875,291.1280517578125,1.0,0.3021260499954223,0.7775989174842834,0.7775989174842834,1.0,1.0,-1.4510725736618042,0.6317955851554871,0.8192769289016724,0.2502413094043731,0.0,0.0,0.473226249217987,57.29754257202149,82.0,-66.47404479980469,-11511.6220703125,314.8785705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0741577148437,307.29522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17957.20703125,18000.0,0.0,0.0,0.2564307749271393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4059357643127441,0.40594083070755,-5.079281891084975e-06,0.0,0.0002602446184027,0.0,0.0,21.11948585510254,0.0,0.0,0.0,0.3389900624752044,4.0,0.0,1.0
730500,293.1981506347656,297.1499938964844,293.1499938964844,0.1185143515467643,-2626.14697265625,304.1526184082031,0.7490024566650391,0.1830631047487259,0.1665312051773071,293.11474609375,297.1499938964844,293.1499938964844,0.0818164646625518,-2058.134765625,304.1384582519531,0.6792446970939636,0.134745642542839,0.1306471973657608,293.2228088378906,297.1499938964844,293.1499938964844,0.2507741749286651,-3712.01123046875,304.1549987792969,0.9134928584098816,0.3348307311534881,0.2353458702564239,293.19635009765625,297.1499938964844,293.1499938964844,0.3507616221904754,-6568.63330078125,304.1103210449219,0.9990000128746032,0.4639718234539032,0.4179112613201141,293.1588134765625,297.1499938964844,293.1499938964844,0.0189481656998395,-4242.6123046875,304.14990234375,0.4991369545459747,0.0577846132218837,0.2690915763378143,291.110595703125,291.1499938964844,270.2320861816406,267.688232421875,283.1888732910156,293.1995849609375,291.1083068847656,1.0,0.306836873292923,0.7774136066436768,0.7774136066436768,1.0,1.0,-1.4636192321777344,0.6380640864372253,0.8255550861358643,0.2514308094978332,0.0,0.0,0.4780718088150024,60.36022186279297,82.0,-56.99273681640625,-11613.541015625,328.2683410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03338623046875,307.29302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17921.8828125,18000.0,0.0,0.0,0.2550254166126251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4120582938194275,0.4120634198188782,-5.100185262563173e-06,0.0,0.0002588183851912,0.0,0.0,21.591064453125,0.0,0.0,0.0,0.3407597839832306,4.0,0.0,1.0
730560,293.19781494140625,297.1499938964844,293.1499938964844,0.118248276412487,-2621.52392578125,304.1526184082031,0.7416327595710754,0.1825157254934311,0.1661441028118133,293.1322937011719,297.1499938964844,293.1499938964844,0.0799595415592193,-2021.4864501953125,304.1439208984375,0.6678743362426758,0.1317468434572219,0.1281945705413818,293.2227478027344,297.1499938964844,293.1499938964844,0.2502112984657287,-3705.475830078125,304.1551208496094,0.9031651020050048,0.3339201807975769,0.2347967475652694,293.2259521484375,297.1499938964844,293.1499938964844,0.3631625175476074,-6757.51513671875,304.0950622558594,0.9990000128746032,0.4575745165348053,0.4301845729351043,293.1593933105469,297.1499938964844,293.1499938964844,0.0189087800681591,-4238.67138671875,304.1499938964844,0.4937581717967987,0.0575572773814201,0.2686878740787506,291.1023864746094,291.1499938964844,270.2544250488281,267.7076110839844,283.1969299316406,293.21441650390625,291.1018371582031,1.0,0.3112324774265289,0.7768995761871338,0.7768995761871338,1.0,1.0,-1.4738010168075562,0.6431378722190857,0.8306630849838257,0.2522146105766296,0.0,0.0,0.4821219146251678,63.26639938354492,85.0,-37.2342414855957,-11698.751953125,340.34454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9612731933594,307.2779235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17909.642578125,18000.0,0.0,0.0,0.2540478706359863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4186389446258545,0.4186440706253052,-5.129054443386849e-06,0.0,0.0002578262647148,0.0,0.0,22.12856101989746,0.0,0.0,0.0,0.3427302837371826,4.0,0.0,1.0
730620,293.1971740722656,297.1499938964844,293.1499938964844,0.1173831820487976,-2605.576904296875,304.1532287597656,0.7238282561302185,0.1814388185739517,0.1654768884181976,293.1534729003906,297.1499938964844,293.1499938964844,0.0762619823217392,-1948.7835693359373,304.1518859863281,0.643638014793396,0.1278236955404281,0.123776264488697,293.2226867675781,297.1499938964844,293.1499938964844,0.2482573390007019,-3681.806640625,304.1567687988281,0.8790801763534546,0.3320910930633545,0.2337634563446045,293.270751953125,297.1499938964844,293.1499938964844,0.3591239154338836,-6686.30419921875,304.1214294433594,0.977447509765625,0.4464699029922485,0.4257112145423889,293.1610107421875,297.1499938964844,293.1499938964844,0.0187294390052557,-4215.97509765625,304.1502990722656,0.4798938035964966,0.0569921545684337,0.2678111493587494,291.1275634765625,291.1499938964844,270.3009338378906,267.7476501464844,283.2475891113281,293.2364807128906,291.1324157714844,1.0,0.3180609941482544,0.7758715748786926,0.7758715748786926,1.0,1.0,-1.459939956665039,0.6358339786529541,0.824105978012085,0.2513559758663177,0.0,0.0,0.4844275116920471,71.04924774169922,88.0,32.00183868408203,-11660.6181640625,353.1324768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7731018066406,307.24090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17956.888671875,18000.0,0.0,0.0,0.2530592679977417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4268540143966675,0.4268592000007629,-5.180086191103328e-06,0.0,0.0002568229683674,0.0,0.0,22.86795234680176,0.0,0.0,0.0,0.3453573584556579,4.0,0.0,1.0
730680,293.1971740722656,297.1499938964844,293.1499938964844,0.1173831820487976,-2605.576904296875,304.1532287597656,0.7238282561302185,0.1814388185739517,0.1654768884181976,293.1534729003906,297.1499938964844,293.1499938964844,0.0762619823217392,-1948.7835693359373,304.1518859863281,0.643638014793396,0.1278236955404281,0.123776264488697,293.2226867675781,297.1499938964844,293.1499938964844,0.2482573390007019,-3681.806640625,304.1567687988281,0.8790801763534546,0.3320910930633545,0.2337634563446045,293.270751953125,297.1499938964844,293.1499938964844,0.3591239154338836,-6686.30419921875,304.1214294433594,0.977447509765625,0.4464699029922485,0.4257112145423889,293.1610107421875,297.1499938964844,293.1499938964844,0.0187294390052557,-4215.97509765625,304.1502990722656,0.4798938035964966,0.0569921545684337,0.2678111493587494,291.1275634765625,291.1499938964844,270.3009338378906,267.7476501464844,283.2475891113281,293.2364807128906,291.1324157714844,1.0,0.3180609941482544,0.7758715748786926,0.7758715748786926,1.0,1.0,-1.459939956665039,0.6358339786529541,0.824105978012085,0.2513559758663177,0.0,0.0,0.4844275116920471,71.04924774169922,88.0,32.00183868408203,-11660.6181640625,353.1324768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7731018066406,307.24090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17956.888671875,18000.0,0.0,0.0,0.2530592679977417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4268540143966675,0.4268592000007629,-5.180086191103328e-06,0.0,0.0002568229683674,0.0,0.0,22.86795234680176,0.0,0.0,0.0,0.3453573584556579,4.0,0.0,1.0
730740,293.19677734375,297.1499938964844,293.1499938964844,0.1164734214544296,-2588.9150390625,304.1536560058594,0.7108010053634644,0.1803239583969116,0.1647136807441711,293.152587890625,297.1499938964844,293.1499938964844,0.0758977979421615,-1941.488037109375,304.1517333984375,0.6327410936355591,0.1278973370790481,0.1235416084527969,293.22296142578125,297.1499938964844,293.1499938964844,0.2462437152862548,-3657.6142578125,304.15777587890625,0.8625258803367615,0.3301929831504822,0.232632890343666,293.2835693359375,297.1499938964844,293.1499938964844,0.3531734943389892,-6589.7392578125,304.14044189453125,0.956265151500702,0.4407808184623718,0.4196760654449463,293.1627502441406,297.1499938964844,293.1499938964844,0.0184563752263784,-4182.5673828125,304.150634765625,0.4677087366580963,0.0563650503754615,0.2661667764186859,291.15338134765625,291.1499938964844,270.3500061035156,267.7894592285156,283.2886657714844,293.24530029296875,291.15380859375,1.0,0.3232854306697845,0.7748435139656067,0.7748435139656067,1.0,1.0,-1.448275089263916,0.6298452019691467,0.8184298872947693,0.2499990314245224,0.0,0.0,0.4816104173660278,77.15741729736328,91.0,23.36699867248535,-11499.345703125,362.5497741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.619140625,307.1178283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.466796875,18000.0,0.0,0.0,0.2524340450763702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4228196144104004,0.4228248000144958,-5.17453145221225e-06,0.0,0.0002561884757596,0.0,0.0,22.5778751373291,0.0,0.0,0.0,0.3443849384784698,4.0,0.0,1.0
730800,293.19677734375,297.1499938964844,293.1499938964844,0.1164734214544296,-2588.9150390625,304.1536560058594,0.7108010053634644,0.1803239583969116,0.1647136807441711,293.152587890625,297.1499938964844,293.1499938964844,0.0758977979421615,-1941.488037109375,304.1517333984375,0.6327410936355591,0.1278973370790481,0.1235416084527969,293.22296142578125,297.1499938964844,293.1499938964844,0.2462437152862548,-3657.6142578125,304.15777587890625,0.8625258803367615,0.3301929831504822,0.232632890343666,293.2835693359375,297.1499938964844,293.1499938964844,0.3531734943389892,-6589.7392578125,304.14044189453125,0.956265151500702,0.4407808184623718,0.4196760654449463,293.1627502441406,297.1499938964844,293.1499938964844,0.0184563752263784,-4182.5673828125,304.150634765625,0.4677087366580963,0.0563650503754615,0.2661667764186859,291.15338134765625,291.1499938964844,270.3500061035156,267.7894592285156,283.2886657714844,293.24530029296875,291.15380859375,1.0,0.3232854306697845,0.7748435139656067,0.7748435139656067,1.0,1.0,-1.448275089263916,0.6298452019691467,0.8184298872947693,0.2499990314245224,0.0,0.0,0.4816104173660278,77.15741729736328,91.0,23.36699867248535,-11499.345703125,362.5497741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.619140625,307.1178283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.466796875,18000.0,0.0,0.0,0.2524340450763702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4228196144104004,0.4228248000144958,-5.17453145221225e-06,0.0,0.0002561884757596,0.0,0.0,22.5778751373291,0.0,0.0,0.0,0.3443849384784698,4.0,0.0,1.0
730860,293.1961975097656,297.1499938964844,293.1499938964844,0.1157143414020538,-2575.225830078125,304.1536865234375,0.7001285552978516,0.1792549192905426,0.1639327704906463,293.1513671875,297.1499938964844,293.1499938964844,0.07621980458498,-1947.683837890625,304.1506652832031,0.6259362697601318,0.1280872076749801,0.1240142732858657,293.2230834960937,297.1499938964844,293.1499938964844,0.2445420920848846,-3637.4326171875,304.15802001953125,0.8503871560096741,0.3283208012580871,0.2314730435609817,293.2862243652344,297.1499938964844,293.1499938964844,0.349481999874115,-6531.39306640625,304.1496276855469,0.939584732055664,0.4368453621864319,0.4158990681171417,293.1639099121094,297.1499938964844,293.1499938964844,0.0182196144014596,-4154.33984375,304.1508178710937,0.4560680091381073,0.0558032393455505,0.2645134925842285,291.1605834960937,291.1499938964844,270.40289306640625,267.8341064453125,283.3211975097656,293.2479248046875,291.1611022949219,1.0,0.3275878429412842,0.7741702795028687,0.7741702795028687,1.0,1.0,-1.4399936199188232,0.625739574432373,0.8142539858818054,0.2485834956169128,0.0,0.0,0.4797375500202179,82.11515045166016,94.0,14.232072830200195,-11388.0244140625,370.6702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5106201171875,307.03369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.90234375,18000.0,0.0,0.0,0.251871645450592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4202655553817749,0.4202707409858703,-5.162129582458874e-06,0.0,0.0002556176914367,0.0,0.0,22.361373901367188,0.0,0.0,0.0,0.343578428030014,4.0,0.0,1.0
730920,293.1961975097656,297.1499938964844,293.1499938964844,0.1157143414020538,-2575.225830078125,304.1536865234375,0.7001285552978516,0.1792549192905426,0.1639327704906463,293.1513671875,297.1499938964844,293.1499938964844,0.07621980458498,-1947.683837890625,304.1506652832031,0.6259362697601318,0.1280872076749801,0.1240142732858657,293.2230834960937,297.1499938964844,293.1499938964844,0.2445420920848846,-3637.4326171875,304.15802001953125,0.8503871560096741,0.3283208012580871,0.2314730435609817,293.2862243652344,297.1499938964844,293.1499938964844,0.349481999874115,-6531.39306640625,304.1496276855469,0.939584732055664,0.4368453621864319,0.4158990681171417,293.1639099121094,297.1499938964844,293.1499938964844,0.0182196144014596,-4154.33984375,304.1508178710937,0.4560680091381073,0.0558032393455505,0.2645134925842285,291.1605834960937,291.1499938964844,270.40289306640625,267.8341064453125,283.3211975097656,293.2479248046875,291.1611022949219,1.0,0.3275878429412842,0.7741702795028687,0.7741702795028687,1.0,1.0,-1.4399936199188232,0.625739574432373,0.8142539858818054,0.2485834956169128,0.0,0.0,0.4797375500202179,82.11515045166016,94.0,14.232072830200195,-11388.0244140625,370.6702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5106201171875,307.03369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.90234375,18000.0,0.0,0.0,0.251871645450592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4202655553817749,0.4202707409858703,-5.162129582458874e-06,0.0,0.0002556176914367,0.0,0.0,22.361373901367188,0.0,0.0,0.0,0.343578428030014,4.0,0.0,1.0
730980,293.1954345703125,297.1499938964844,293.1499938964844,0.1150027513504028,-2562.420654296875,304.1536560058594,0.691187858581543,0.1782388091087341,0.1631776541471481,293.15380859375,297.1499938964844,293.1499938964844,0.0760799944400787,-1944.9111328125,304.15069580078125,0.6195049285888672,0.127564936876297,0.1238817423582077,293.2230224609375,297.1499938964844,293.1499938964844,0.242901474237442,-3618.012939453125,304.1580810546875,0.8405423164367676,0.3264832198619842,0.2303201258182525,293.2859191894531,297.1499938964844,293.1499938964844,0.3463499248027801,-6482.94970703125,304.1549072265625,0.925476849079132,0.4334540963172912,0.4127987921237945,293.1646728515625,297.1499938964844,293.1499938964844,0.0180114544928073,-4129.421875,304.15087890625,0.4465884268283844,0.0552955977618694,0.2630214691162109,291.1654663085937,291.1499938964844,270.4605407714844,267.8824157714844,283.3525695800781,293.2479248046875,291.1658020019531,1.0,0.3312418460845947,0.7734969854354858,0.7734969854354858,1.0,1.0,-1.432031512260437,0.6218768358230591,0.8101546764373779,0.2469390481710434,0.0,0.0,0.4773266911506653,86.46849060058594,82.0,8.62712574005127,-11281.134765625,377.3703308105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4374694824219,306.9685363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18026.017578125,18000.0,0.0,0.0,0.2513188123703003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.416808158159256,0.4168132841587066,-5.146509465703275e-06,0.0,0.000255056656897,0.0,0.0,22.07457733154297,0.0,0.0,0.0,0.342517226934433,4.0,0.0,1.0
731040,293.1954345703125,297.1499938964844,293.1499938964844,0.1150027513504028,-2562.420654296875,304.1536560058594,0.691187858581543,0.1782388091087341,0.1631776541471481,293.15380859375,297.1499938964844,293.1499938964844,0.0760799944400787,-1944.9111328125,304.15069580078125,0.6195049285888672,0.127564936876297,0.1238817423582077,293.2230224609375,297.1499938964844,293.1499938964844,0.242901474237442,-3618.012939453125,304.1580810546875,0.8405423164367676,0.3264832198619842,0.2303201258182525,293.2859191894531,297.1499938964844,293.1499938964844,0.3463499248027801,-6482.94970703125,304.1549072265625,0.925476849079132,0.4334540963172912,0.4127987921237945,293.1646728515625,297.1499938964844,293.1499938964844,0.0180114544928073,-4129.421875,304.15087890625,0.4465884268283844,0.0552955977618694,0.2630214691162109,291.1654663085937,291.1499938964844,270.4605407714844,267.8824157714844,283.3525695800781,293.2479248046875,291.1658020019531,1.0,0.3312418460845947,0.7734969854354858,0.7734969854354858,1.0,1.0,-1.432031512260437,0.6218768358230591,0.8101546764373779,0.2469390481710434,0.0,0.0,0.4773266911506653,86.46849060058594,82.0,8.62712574005127,-11281.134765625,377.3703308105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4374694824219,306.9685363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18026.017578125,18000.0,0.0,0.0,0.2513188123703003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.416808158159256,0.4168132841587066,-5.146509465703275e-06,0.0,0.000255056656897,0.0,0.0,22.07457733154297,0.0,0.0,0.0,0.342517226934433,4.0,0.0,1.0
731100,293.1949462890625,297.1499938964844,293.1499938964844,0.114602118730545,-2555.187255859375,304.1537170410156,0.6898782253265381,0.1777567565441131,0.1627497524023056,293.1561584472656,297.1499938964844,293.1499938964844,0.0757439509034156,-1938.3560791015625,304.15118408203125,0.6183232665061951,0.1270565092563629,0.1234847977757453,293.222900390625,297.1499938964844,293.1499938964844,0.242021381855011,-3607.5546875,304.158203125,0.8391154408454895,0.325581818819046,0.2296994626522064,293.28533935546875,297.1499938964844,293.1499938964844,0.3447699844837188,-6458.7734375,304.1568603515625,0.9231823682785034,0.4318503439426422,0.4112821519374847,293.1649169921875,297.1499938964844,293.1499938964844,0.0178718082606792,-4112.60693359375,304.1510009765625,0.444966584444046,0.0550596825778484,0.2620023787021637,291.1680908203125,291.1499938964844,270.49102783203125,267.9078063964844,283.3690795898437,293.24737548828125,291.16864013671875,1.0,0.330727756023407,0.7731603384017944,0.7731603384017944,1.0,1.0,-1.4272533655166626,0.6195705533027649,0.8076828122138977,0.2459627389907837,0.0,0.0,0.4758628308773041,86.79258728027344,82.0,8.718043327331543,-11226.517578125,375.7907409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41339111328125,306.9452514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.921875,18000.0,0.0,0.0,0.2510101199150085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4148310124874115,0.4148361682891845,-5.137648258823901e-06,0.0,0.0002547433541622,0.0,0.0,21.911767959594727,0.0,0.0,0.0,0.3419077396392822,4.0,0.0,1.0
731160,293.1943359375,297.1499938964844,293.1499938964844,0.1141721829771995,-2547.39990234375,304.15380859375,0.6905570030212402,0.1773071736097335,0.1623014956712722,293.1587829589844,297.1499938964844,293.1499938964844,0.075274184346199,-1929.2119140625,304.1518249511719,0.6185322999954224,0.1264642626047134,0.1229332983493805,293.22265625,297.1499938964844,293.1499938964844,0.2410882860422134,-3596.431884765625,304.1584167480469,0.8398330807685852,0.3247029185295105,0.2290568947792053,293.2845153808594,297.1499938964844,293.1499938964844,0.3431349992752075,-6433.865234375,304.1585998535156,0.9238378405570984,0.4302941262722015,0.4097660779953003,293.1650695800781,297.1499938964844,293.1499938964844,0.0177117902785539,-4093.152587890625,304.1510925292969,0.4452292025089264,0.0548454001545906,0.2608396410942077,291.1719970703125,291.1499938964844,270.5225524902344,267.9340209960937,283.3861083984375,293.24664306640625,291.17266845703125,1.0,0.3291274607181549,0.7728559374809265,0.7728559374809265,1.0,1.0,-1.4220664501190186,0.6170823574066162,0.8049841523170471,0.2448952496051788,0.0,0.0,0.4740099012851715,85.90705871582031,70.0,9.94772243499756,-11168.50390625,371.0882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3978881835937,306.92608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.4921875,18000.0,0.0,0.0,0.2506551146507263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4124229550361633,0.412428081035614,-5.127389158587903e-06,0.0,0.0002543830778449,0.0,0.0,21.71637344360352,0.0,0.0,0.0,0.3411724269390106,4.0,0.0,1.0
731220,293.1927795410156,297.1499938964844,293.1499938964844,0.1133068650960922,-2531.717529296875,304.15399169921875,0.6962560415267944,0.176498532295227,0.1613973528146743,293.164794921875,297.1499938964844,293.1499938964844,0.0740626081824302,-1905.749267578125,304.1532287597656,0.6218980550765991,0.1250238567590713,0.1214979514479637,293.221923828125,297.1499938964844,293.1499938964844,0.2391911745071411,-3573.805419921875,304.1587829589844,0.8459609746932983,0.323010504245758,0.2277466058731079,293.2825012207031,297.1499938964844,293.1499938964844,0.3398425877094269,-6384.01318359375,304.16119384765625,0.9315338134765624,0.4272975921630859,0.4067548513412475,293.1649475097656,297.1499938964844,293.1499938964844,0.0173745676875114,-4051.746826171875,304.1513061523437,0.4499915242195129,0.0544832944869995,0.2583526372909546,291.1799011230469,291.1499938964844,270.5885925292969,267.9887390136719,283.4210510253906,293.2447509765625,291.1805114746094,1.0,0.3233247995376587,0.7722470760345459,0.7722470760345459,1.0,1.0,-1.411085605621338,0.6118552684783936,0.7992303371429443,0.2425426542758941,0.0,0.0,0.4694861173629761,81.68424224853516,58.0,10.469850540161133,-11043.5751953125,355.5889587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3930358886719,306.8971862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18046.673828125,18000.0,0.0,0.0,0.2497313171625137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4062483310699463,0.406253457069397,-5.100977432448417e-06,0.0,0.0002534455270506,0.0,0.0,21.21938705444336,0.0,0.0,0.0,0.339301198720932,4.0,0.0,1.0
731280,293.1927795410156,297.1499938964844,293.1499938964844,0.1133068650960922,-2531.717529296875,304.15399169921875,0.6962560415267944,0.176498532295227,0.1613973528146743,293.164794921875,297.1499938964844,293.1499938964844,0.0740626081824302,-1905.749267578125,304.1532287597656,0.6218980550765991,0.1250238567590713,0.1214979514479637,293.221923828125,297.1499938964844,293.1499938964844,0.2391911745071411,-3573.805419921875,304.1587829589844,0.8459609746932983,0.323010504245758,0.2277466058731079,293.2825012207031,297.1499938964844,293.1499938964844,0.3398425877094269,-6384.01318359375,304.16119384765625,0.9315338134765624,0.4272975921630859,0.4067548513412475,293.1649475097656,297.1499938964844,293.1499938964844,0.0173745676875114,-4051.746826171875,304.1513061523437,0.4499915242195129,0.0544832944869995,0.2583526372909546,291.1799011230469,291.1499938964844,270.5885925292969,267.9887390136719,283.4210510253906,293.2447509765625,291.1805114746094,1.0,0.3233247995376587,0.7722470760345459,0.7722470760345459,1.0,1.0,-1.411085605621338,0.6118552684783936,0.7992303371429443,0.2425426542758941,0.0,0.0,0.4694861173629761,81.68424224853516,58.0,10.469850540161133,-11043.5751953125,355.5889587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3930358886719,306.8971862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18046.673828125,18000.0,0.0,0.0,0.2497313171625137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4062483310699463,0.406253457069397,-5.100977432448417e-06,0.0,0.0002534455270506,0.0,0.0,21.21938705444336,0.0,0.0,0.0,0.339301198720932,4.0,0.0,1.0
731340,293.1910400390625,297.1499938964844,293.1499938964844,0.1124444529414177,-2516.079345703125,304.1540832519531,0.7069138288497925,0.1757664382457733,0.1604891717433929,293.1724548339844,297.1499938964844,293.1499938964844,0.0724386498332023,-1874.5157470703125,304.1548767089844,0.6282852292060852,0.1230971366167068,0.1195585653185844,293.220947265625,297.1499938964844,293.1499938964844,0.2372887134552002,-3551.107177734375,304.1590270996094,0.8577458262443542,0.3213903307914734,0.2264229357242584,293.28009033203125,297.1499938964844,293.1499938964844,0.3365585207939148,-6334.568359375,304.16290283203125,0.9463666677474976,0.4244251549243927,0.4037777781486511,293.1644592285156,297.1499938964844,293.1499938964844,0.0170366708189249,-4009.67431640625,304.15142822265625,0.4600564837455749,0.0542025715112686,0.2558111846446991,291.187255859375,291.1499938964844,270.6583251953125,268.04620361328125,283.4571228027344,293.2426452636719,291.1878356933594,1.0,0.3148949742317199,0.7716382741928101,0.7716382741928101,1.0,1.0,-1.399454116821289,0.6063711643218994,0.7930830121040344,0.2399244010448455,0.0,0.0,0.4640252590179443,75.14077758789062,46.0,10.244063377380373,-10911.623046875,334.4761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4212341308594,306.8827209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18056.234375,18000.0,0.0,0.0,0.2484292834997177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3987321555614471,0.398737221956253,-5.068352493253769e-06,0.0,0.0002521241549402,0.0,0.0,20.62124252319336,0.0,0.0,0.0,0.3370203971862793,4.0,0.0,1.0
731400,293.1910400390625,297.1499938964844,293.1499938964844,0.1124444529414177,-2516.079345703125,304.1540832519531,0.7069138288497925,0.1757664382457733,0.1604891717433929,293.1724548339844,297.1499938964844,293.1499938964844,0.0724386498332023,-1874.5157470703125,304.1548767089844,0.6282852292060852,0.1230971366167068,0.1195585653185844,293.220947265625,297.1499938964844,293.1499938964844,0.2372887134552002,-3551.107177734375,304.1590270996094,0.8577458262443542,0.3213903307914734,0.2264229357242584,293.28009033203125,297.1499938964844,293.1499938964844,0.3365585207939148,-6334.568359375,304.16290283203125,0.9463666677474976,0.4244251549243927,0.4037777781486511,293.1644592285156,297.1499938964844,293.1499938964844,0.0170366708189249,-4009.67431640625,304.15142822265625,0.4600564837455749,0.0542025715112686,0.2558111846446991,291.187255859375,291.1499938964844,270.6583251953125,268.04620361328125,283.4571228027344,293.2426452636719,291.1878356933594,1.0,0.3148949742317199,0.7716382741928101,0.7716382741928101,1.0,1.0,-1.399454116821289,0.6063711643218994,0.7930830121040344,0.2399244010448455,0.0,0.0,0.4640252590179443,75.14077758789062,46.0,10.244063377380373,-10911.623046875,334.4761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4212341308594,306.8827209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18056.234375,18000.0,0.0,0.0,0.2484292834997177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3987321555614471,0.398737221956253,-5.068352493253769e-06,0.0,0.0002521241549402,0.0,0.0,20.62124252319336,0.0,0.0,0.0,0.3370203971862793,4.0,0.0,1.0
731460,293.1893615722656,297.1499938964844,293.1499938964844,0.1115747988224029,-2500.297607421875,304.1541748046875,0.7213637232780457,0.1750719100236892,0.1595642864704132,293.1821594238281,297.1499938964844,293.1499938964844,0.0703011527657508,-1833.7286376953125,304.15679931640625,0.6373071670532227,0.1205643340945243,0.1170000880956649,293.21978759765625,297.1499938964844,293.1499938964844,0.2353959679603576,-3528.5126953125,304.1591491699219,0.8754134178161621,0.3198233246803283,0.2250964790582656,293.27752685546875,297.1499938964844,293.1499938964844,0.333304762840271,-6285.7431640625,304.1640319824219,0.9666593074798584,0.4216499328613281,0.4008394777774811,293.1637268066406,297.1499938964844,293.1499938964844,0.0167098809033632,-3968.385986328125,304.1514892578125,0.473906546831131,0.0539857894182205,0.2533072829246521,291.1940612792969,291.1499938964844,270.7313232421875,268.10614013671875,283.4942932128906,293.2406616210937,291.194580078125,1.0,0.304542601108551,0.7710932493209839,0.7710932493209839,1.0,1.0,-1.3871477842330933,0.6006262898445129,0.7865215539932251,0.2370575070381164,0.0,0.0,0.4576847553253174,67.12944793701172,34.0,9.49646282196045,-10771.87109375,309.9223022460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4779968261719,306.8798217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18064.365234375,18000.0,0.0,0.0,0.2466700375080108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3900253176689148,0.3900303542613983,-5.030872216593707e-06,0.0,0.0002503387222532,0.0,0.0,19.941143035888672,0.0,0.0,0.0,0.3343883454799652,4.0,0.0,1.0
731520,293.1893615722656,297.1499938964844,293.1499938964844,0.1115747988224029,-2500.297607421875,304.1541748046875,0.7213637232780457,0.1750719100236892,0.1595642864704132,293.1821594238281,297.1499938964844,293.1499938964844,0.0703011527657508,-1833.7286376953125,304.15679931640625,0.6373071670532227,0.1205643340945243,0.1170000880956649,293.21978759765625,297.1499938964844,293.1499938964844,0.2353959679603576,-3528.5126953125,304.1591491699219,0.8754134178161621,0.3198233246803283,0.2250964790582656,293.27752685546875,297.1499938964844,293.1499938964844,0.333304762840271,-6285.7431640625,304.1640319824219,0.9666593074798584,0.4216499328613281,0.4008394777774811,293.1637268066406,297.1499938964844,293.1499938964844,0.0167098809033632,-3968.385986328125,304.1514892578125,0.473906546831131,0.0539857894182205,0.2533072829246521,291.1940612792969,291.1499938964844,270.7313232421875,268.10614013671875,283.4942932128906,293.2406616210937,291.194580078125,1.0,0.304542601108551,0.7710932493209839,0.7710932493209839,1.0,1.0,-1.3871477842330933,0.6006262898445129,0.7865215539932251,0.2370575070381164,0.0,0.0,0.4576847553253174,67.12944793701172,34.0,9.49646282196045,-10771.87109375,309.9223022460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4779968261719,306.8798217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18064.365234375,18000.0,0.0,0.0,0.2466700375080108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3900253176689148,0.3900303542613983,-5.030872216593707e-06,0.0,0.0002503387222532,0.0,0.0,19.941143035888672,0.0,0.0,0.0,0.3343883454799652,4.0,0.0,1.0
731580,293.18756103515625,297.1499938964844,293.1499938964844,0.1107255071401596,-2484.882080078125,304.1542053222656,0.7397943139076233,0.1744344830513,0.1586508154869079,293.1932067871094,297.1499938964844,293.1499938964844,0.0676937475800514,-1784.465576171875,304.15887451171875,0.6498768329620361,0.1175139024853706,0.1138892471790313,293.21856689453125,297.1499938964844,293.1499938964844,0.233534038066864,-3506.279052734375,304.1592102050781,0.900108277797699,0.3183029592037201,0.2237767875194549,293.2748413085937,297.1499938964844,293.1499938964844,0.3301127552986145,-6237.94091796875,304.1646423339844,0.9901569485664368,0.4189614057540893,0.3979486525058746,293.1628723144531,297.1499938964844,293.1499938964844,0.0163958072662353,-3928.156005859375,304.1515197753906,0.4884257018566131,0.0538126155734062,0.2508504688739776,291.199951171875,291.1499938964844,270.80731201171875,268.1683044433594,283.5326538085937,293.2392883300781,291.2003479003906,1.0,0.2927083373069763,0.7705482840538025,0.7705482840538025,1.0,1.0,-1.3743137121200562,0.5946853160858154,0.779628336429596,0.2339520305395126,0.0,0.0,0.4506217837333679,58.20043563842773,25.0,8.22800064086914,-10625.056640625,283.40692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5577697753906,306.88531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.345703125,18000.0,0.0,0.0,0.2444051951169967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3803924322128296,0.3803974092006683,-4.9899394980457146e-06,0.0,0.000248040218139,0.0,0.0,19.204944610595703,0.0,0.0,0.0,0.3314909040927887,4.0,0.0,1.0
