time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731640,293.18756103515625,297.1499938964844,293.1499938964844,0.1107255071401596,-2484.882080078125,304.1542053222656,0.7397943139076233,0.1744344830513,0.1586508154869079,293.1932067871094,297.1499938964844,293.1499938964844,0.0676937475800514,-1784.465576171875,304.15887451171875,0.6498768329620361,0.1175139024853706,0.1138892471790313,293.21856689453125,297.1499938964844,293.1499938964844,0.233534038066864,-3506.279052734375,304.1592102050781,0.900108277797699,0.3183029592037201,0.2237767875194549,293.2748413085937,297.1499938964844,293.1499938964844,0.3301127552986145,-6237.94091796875,304.1646423339844,0.9901569485664368,0.4189614057540893,0.3979486525058746,293.1628723144531,297.1499938964844,293.1499938964844,0.0163958072662353,-3928.156005859375,304.1515197753906,0.4884257018566131,0.0538126155734062,0.2508504688739776,291.199951171875,291.1499938964844,270.80731201171875,268.1683044433594,283.5326538085937,293.2392883300781,291.2003479003906,1.0,0.2927083373069763,0.7705482840538025,0.7705482840538025,1.0,1.0,-1.3743137121200562,0.5946853160858154,0.779628336429596,0.2339520305395126,0.0,0.0,0.4506217837333679,58.20043563842773,25.0,8.22800064086914,-10625.056640625,283.40692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5577697753906,306.88531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.345703125,18000.0,0.0,0.0,0.2444051951169967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3803924322128296,0.3803974092006683,-4.9899394980457146e-06,0.0,0.000248040218139,0.0,0.0,19.204944610595703,0.0,0.0,0.0,0.3314909040927887,4.0,0.0,1.0
731700,293.1866455078125,297.1499938964844,293.1499938964844,0.1103300973773002,-2477.70703125,304.1541442871094,0.7502306699752808,0.174140989780426,0.1582250595092773,293.19891357421875,297.1499938964844,293.1499938964844,0.0662514790892601,-1757.4498291015625,304.1598815917969,0.6568678021430969,0.1158430427312851,0.1121789067983627,293.2179260253906,297.1499938964844,293.1499938964844,0.2326330095529556,-3495.521728515625,304.1591796875,0.914534032344818,0.3175596892833709,0.2231356054544448,293.2732238769531,297.1499938964844,293.1499938964844,0.3270801603794098,-6190.54052734375,304.1676940917969,0.9990000128746032,0.4176968336105346,0.3948433101177215,293.16241455078125,297.1499938964844,293.1499938964844,0.0162539295852184,-3909.788330078125,304.1514892578125,0.4958750307559967,0.0537395477294921,0.2497283816337585,291.2025146484375,291.1499938964844,270.8462829589844,268.2001037597656,283.55352783203125,293.2387390136719,291.2030029296875,1.0,0.2867248654365539,0.7702758312225342,0.7702758312225342,1.0,1.0,-1.3660202026367188,0.5907825827598572,0.7752376198768616,0.2322219759225845,0.0,0.0,0.4468635320663452,53.96817398071289,25.0,8.312230110168457,-10543.1181640625,270.0731811523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6043701171875,306.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.173828125,18000.0,0.0,0.0,0.2430773824453354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3753214180469513,0.3753263652324676,-4.968602297594771e-06,0.0,0.0002466926525812,0.0,0.0,18.82408332824707,0.0,0.0,0.0,0.3299800157546997,4.0,0.0,1.0
731760,293.1856689453125,297.1499938964844,293.1499938964844,0.1098893135786056,-2469.5244140625,304.1542053222656,0.7587419748306274,0.1738679409027099,0.1578617691993713,293.2002258300781,297.1499938964844,293.1499938964844,0.0649807602167129,-1733.6776123046875,304.160400390625,0.6623887419700623,0.1149599850177764,0.110770970582962,293.2172546386719,297.1499938964844,293.1499938964844,0.2315796613693237,-3482.72998046875,304.159423828125,0.9267746210098268,0.3168332576751709,0.22253979742527,293.26446533203125,297.1499938964844,293.1499938964844,0.3130419552326202,-5971.67822265625,304.1899719238281,0.9990000128746032,0.4178454279899597,0.3806546628475189,293.1618347167969,297.1499938964844,293.1499938964844,0.0161309484392404,-3892.918701171875,304.1514587402344,0.5019087195396423,0.0536931343376636,0.2489041686058044,291.21405029296875,291.1499938964844,270.8858642578125,268.2323608398437,283.5865783691406,293.2342529296875,291.2182006835937,1.0,0.2802953720092773,0.7700366973876953,0.7700366973876953,1.0,1.0,-1.3450562953948977,0.5805623531341553,0.7644938826560974,0.2293333858251571,0.0,0.0,0.4415515959262848,50.72041320800781,25.0,31.15015411376953,-10410.4482421875,254.17446899414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6588439941406,306.928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.7734375,18000.0,0.0,0.0,0.2415709048509597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3695777058601379,0.3695826530456543,-4.946559329255251e-06,0.0,0.0002451637701597,0.0,0.0,18.40472412109375,0.0,0.0,0.0,0.3282817304134369,4.0,0.0,1.0
731820,293.1841125488281,297.1499938964844,293.1499938964844,0.1089751198887825,-2452.466064453125,304.154296875,0.7741396427154541,0.1732814759016037,0.1571703851222992,293.1925048828125,297.1499938964844,293.1499938964844,0.0643995478749275,-1722.7606201171875,304.1578063964844,0.6767004132270813,0.1152456104755401,0.1103779375553131,293.2162475585937,297.1499938964844,293.1499938964844,0.2293606549501419,-3455.718505859375,304.159912109375,0.9481161832809448,0.3153321146965027,0.2213690131902694,293.2253112792969,297.1499938964844,293.1499938964844,0.2888705730438232,-5594.8583984375,304.2162780761719,0.9990000128746032,0.422845184803009,0.3568314909934997,293.1605834960937,297.1499938964844,293.1499938964844,0.0159343052655458,-3864.83740234375,304.1512756347656,0.5131942629814148,0.0536472387611866,0.2477426677942276,291.2485656738281,291.1499938964844,270.9666748046875,268.2980651855469,283.6366577148437,293.2135925292969,291.2490539550781,1.0,0.2703103125095367,0.7695585489273071,0.7695585489273071,1.0,1.0,-1.312353014945984,0.5648873448371887,0.7474656105041504,0.2240124642848968,0.0,0.0,0.4255383610725403,45.59741973876953,28.0,29.069732666015625,-10088.4794921875,230.0806427001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8121032714844,306.93145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18133.189453125,18000.0,0.0,0.0,0.237717866897583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3500048220157623,0.3500097095966339,-4.878997060586698e-06,0.0,0.0002412534086033,0.0,0.0,17.036584854125977,0.0,0.0,0.0,0.3228429853916168,4.0,0.0,1.0
731880,293.1841125488281,297.1499938964844,293.1499938964844,0.1089751198887825,-2452.466064453125,304.154296875,0.7741396427154541,0.1732814759016037,0.1571703851222992,293.1925048828125,297.1499938964844,293.1499938964844,0.0643995478749275,-1722.7606201171875,304.1578063964844,0.6767004132270813,0.1152456104755401,0.1103779375553131,293.2162475585937,297.1499938964844,293.1499938964844,0.2293606549501419,-3455.718505859375,304.159912109375,0.9481161832809448,0.3153321146965027,0.2213690131902694,293.2253112792969,297.1499938964844,293.1499938964844,0.2888705730438232,-5594.8583984375,304.2162780761719,0.9990000128746032,0.422845184803009,0.3568314909934997,293.1605834960937,297.1499938964844,293.1499938964844,0.0159343052655458,-3864.83740234375,304.1512756347656,0.5131942629814148,0.0536472387611866,0.2477426677942276,291.2485656738281,291.1499938964844,270.9666748046875,268.2980651855469,283.6366577148437,293.2135925292969,291.2490539550781,1.0,0.2703103125095367,0.7695585489273071,0.7695585489273071,1.0,1.0,-1.312353014945984,0.5648873448371887,0.7474656105041504,0.2240124642848968,0.0,0.0,0.4255383610725403,45.59741973876953,28.0,29.069732666015625,-10088.4794921875,230.0806427001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8121032714844,306.93145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18133.189453125,18000.0,0.0,0.0,0.237717866897583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3500048220157623,0.3500097095966339,-4.878997060586698e-06,0.0,0.0002412534086033,0.0,0.0,17.036584854125977,0.0,0.0,0.0,0.3228429853916168,4.0,0.0,1.0
731940,293.1828308105469,297.1499938964844,293.1499938964844,0.1084097251296043,-2442.297119140625,304.15380859375,0.7856519222259521,0.1726780235767364,0.156516283750534,293.1874084472656,297.1499938964844,293.1499938964844,0.0644493624567985,-1723.92431640625,304.1551818847656,0.6884286999702454,0.1152161657810211,0.1104677021503448,293.2154846191406,297.1499938964844,293.1499938964844,0.2278493195772171,-3437.81884765625,304.1591186523437,0.9625975489616394,0.3138107061386108,0.2202241271734237,293.177001953125,297.1499938964844,293.1499938964844,0.272257924079895,-5337.5224609375,304.221435546875,0.9990000128746032,0.4307268559932709,0.3402765393257141,293.1593933105469,297.1499938964844,293.1499938964844,0.0158541165292263,-3854.4267578125,304.1510009765625,0.5221992135047913,0.0536203496158123,0.2470676451921463,291.2484436035156,291.1499938964844,271.04937744140625,268.3651123046875,283.6766052246094,293.1942749023437,291.2478942871094,1.0,0.2634494602680206,0.7690803408622742,0.7690803408622742,1.0,1.0,-1.2896146774291992,0.5542311072349548,0.7353836297988892,0.2195523083209991,0.0,0.0,0.4123084247112274,42.2031135559082,46.0,5.462596416473389,-9832.2109375,214.31558227539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0107116699219,306.9491577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18113.9453125,18000.0,0.0,0.0,0.2326918989419937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3323722779750824,0.3323770761489868,-4.8076258281071205e-06,0.0,0.0002361527003813,0.0,0.0,15.818018913269045,0.0,0.0,0.0,0.3179179728031158,4.0,0.0,1.0
732000,293.1828308105469,297.1499938964844,293.1499938964844,0.1084097251296043,-2442.297119140625,304.15380859375,0.7856519222259521,0.1726780235767364,0.156516283750534,293.1874084472656,297.1499938964844,293.1499938964844,0.0644493624567985,-1723.92431640625,304.1551818847656,0.6884286999702454,0.1152161657810211,0.1104677021503448,293.2154846191406,297.1499938964844,293.1499938964844,0.2278493195772171,-3437.81884765625,304.1591186523437,0.9625975489616394,0.3138107061386108,0.2202241271734237,293.177001953125,297.1499938964844,293.1499938964844,0.272257924079895,-5337.5224609375,304.221435546875,0.9990000128746032,0.4307268559932709,0.3402765393257141,293.1593933105469,297.1499938964844,293.1499938964844,0.0158541165292263,-3854.4267578125,304.1510009765625,0.5221992135047913,0.0536203496158123,0.2470676451921463,291.2484436035156,291.1499938964844,271.04937744140625,268.3651123046875,283.6766052246094,293.1942749023437,291.2478942871094,1.0,0.2634494602680206,0.7690803408622742,0.7690803408622742,1.0,1.0,-1.2896146774291992,0.5542311072349548,0.7353836297988892,0.2195523083209991,0.0,0.0,0.4123084247112274,42.2031135559082,46.0,5.462596416473389,-9832.2109375,214.31558227539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0107116699219,306.9491577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18113.9453125,18000.0,0.0,0.0,0.2326918989419937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3323722779750824,0.3323770761489868,-4.8076258281071205e-06,0.0,0.0002361527003813,0.0,0.0,15.818018913269045,0.0,0.0,0.0,0.3179179728031158,4.0,0.0,1.0
732060,293.18194580078125,297.1499938964844,293.1499938964844,0.1081816703081131,-2438.687744140625,304.15289306640625,0.7814344763755798,0.1720285564661026,0.155976802110672,293.1976623535156,297.1499938964844,293.1499938964844,0.0631125271320343,-1699.5765380859375,304.15582275390625,0.6814432740211487,0.1122412979602813,0.1086765229701995,293.2150573730469,297.1499938964844,293.1499938964844,0.2269594818353653,-3427.839111328125,304.15753173828125,0.9568541049957277,0.312236875295639,0.2191638052463531,293.1427917480469,297.1499938964844,293.1499938964844,0.2756468057632446,-5401.49365234375,304.1910705566406,0.9990000128746032,0.4370456635951996,0.3444845080375671,293.15899658203125,297.1499938964844,293.1499938964844,0.0158531852066516,-3856.377197265625,304.1506652832031,0.5193700194358826,0.0534667819738388,0.246693804860115,291.2239685058594,291.1499938964844,271.13360595703125,268.4332275390625,283.6994934082031,293.190185546875,291.21954345703125,1.0,0.2651309669017792,0.7689104080200195,0.7689104080200195,1.0,1.0,-1.290132761001587,0.5552011132240295,0.7349316477775574,0.2172508537769317,0.0,0.0,0.403530091047287,42.92128753662109,64.0,-35.78290557861328,-9699.7060546875,216.0787811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20098876953125,306.944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.94140625,18000.0,0.0,0.0,0.2269524484872818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3191351294517517,0.3191398680210113,-4.751569122163346e-06,0.0,0.0002303278743056,0.0,0.0,14.925907135009766,0.0,0.0,0.0,0.3142842948436737,4.0,0.0,1.0
732120,293.18194580078125,297.1499938964844,293.1499938964844,0.1081816703081131,-2438.687744140625,304.15289306640625,0.7814344763755798,0.1720285564661026,0.155976802110672,293.1976623535156,297.1499938964844,293.1499938964844,0.0631125271320343,-1699.5765380859375,304.15582275390625,0.6814432740211487,0.1122412979602813,0.1086765229701995,293.2150573730469,297.1499938964844,293.1499938964844,0.2269594818353653,-3427.839111328125,304.15753173828125,0.9568541049957277,0.312236875295639,0.2191638052463531,293.1427917480469,297.1499938964844,293.1499938964844,0.2756468057632446,-5401.49365234375,304.1910705566406,0.9990000128746032,0.4370456635951996,0.3444845080375671,293.15899658203125,297.1499938964844,293.1499938964844,0.0158531852066516,-3856.377197265625,304.1506652832031,0.5193700194358826,0.0534667819738388,0.246693804860115,291.2239685058594,291.1499938964844,271.13360595703125,268.4332275390625,283.6994934082031,293.190185546875,291.21954345703125,1.0,0.2651309669017792,0.7689104080200195,0.7689104080200195,1.0,1.0,-1.290132761001587,0.5552011132240295,0.7349316477775574,0.2172508537769317,0.0,0.0,0.403530091047287,42.92128753662109,64.0,-35.78290557861328,-9699.7060546875,216.0787811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20098876953125,306.944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.94140625,18000.0,0.0,0.0,0.2269524484872818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3191351294517517,0.3191398680210113,-4.751569122163346e-06,0.0,0.0002303278743056,0.0,0.0,14.925907135009766,0.0,0.0,0.0,0.3142842948436737,4.0,0.0,1.0
732180,293.1814270019531,297.1499938964844,293.1499938964844,0.1082010865211486,-2439.85888671875,304.15191650390625,0.7638141512870789,0.1713257879018783,0.1555224508047104,293.23492431640625,297.1499938964844,293.1499938964844,0.0578026063740253,-1603.0889892578125,304.1629333496094,0.6520167589187622,0.1035402566194534,0.102091372013092,293.2149963378906,297.1499938964844,293.1499938964844,0.2265316992998123,-3423.65478515625,304.15576171875,0.9323051571846008,0.3106058537960052,0.218167245388031,293.1507263183594,297.1499938964844,293.1499938964844,0.2976998686790466,-5759.98876953125,304.14031982421875,0.9990000128746032,0.4357188642024994,0.3675169050693512,293.1593017578125,297.1499938964844,293.1499938964844,0.0158918444067239,-3864.949951171875,304.150390625,0.5065068602561951,0.0531780086457729,0.2463901489973068,291.1787414550781,291.1499938964844,271.218994140625,268.50213623046875,283.710693359375,293.2080993652344,291.1751708984375,1.0,0.273361474275589,0.7687404751777649,0.7687404751777649,1.0,1.0,-1.3077614307403564,0.5649747848510742,0.7427866458892822,0.2155462801456451,0.0,0.0,0.4028397798538208,47.4162712097168,82.0,-52.73805236816406,-9754.501953125,232.43585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3119812011719,306.9360046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.974609375,18000.0,0.0,0.0,0.2213777601718902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3159076869487762,0.3159123957157135,-4.726941369881388e-06,0.0,0.0002246702933916,0.0,0.0,14.680917739868164,0.0,0.0,0.0,0.3132142722606659,4.0,0.0,1.0
732240,293.1814270019531,297.1499938964844,293.1499938964844,0.1082010865211486,-2439.85888671875,304.15191650390625,0.7638141512870789,0.1713257879018783,0.1555224508047104,293.23492431640625,297.1499938964844,293.1499938964844,0.0578026063740253,-1603.0889892578125,304.1629333496094,0.6520167589187622,0.1035402566194534,0.102091372013092,293.2149963378906,297.1499938964844,293.1499938964844,0.2265316992998123,-3423.65478515625,304.15576171875,0.9323051571846008,0.3106058537960052,0.218167245388031,293.1507263183594,297.1499938964844,293.1499938964844,0.2976998686790466,-5759.98876953125,304.14031982421875,0.9990000128746032,0.4357188642024994,0.3675169050693512,293.1593017578125,297.1499938964844,293.1499938964844,0.0158918444067239,-3864.949951171875,304.150390625,0.5065068602561951,0.0531780086457729,0.2463901489973068,291.1787414550781,291.1499938964844,271.218994140625,268.50213623046875,283.710693359375,293.2080993652344,291.1751708984375,1.0,0.273361474275589,0.7687404751777649,0.7687404751777649,1.0,1.0,-1.3077614307403564,0.5649747848510742,0.7427866458892822,0.2155462801456451,0.0,0.0,0.4028397798538208,47.4162712097168,82.0,-52.73805236816406,-9754.501953125,232.43585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3119812011719,306.9360046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.974609375,18000.0,0.0,0.0,0.2213777601718902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3159076869487762,0.3159123957157135,-4.726941369881388e-06,0.0,0.0002246702933916,0.0,0.0,14.680917739868164,0.0,0.0,0.0,0.3132142722606659,4.0,0.0,1.0
732300,293.1812744140625,297.1499938964844,293.1499938964844,0.1082261726260185,-2440.6982421875,304.1515197753906,0.7522246241569519,0.1709533035755157,0.155323639512062,293.2633056640625,297.1499938964844,293.1499938964844,0.0532142035663127,-1521.246337890625,304.1689453125,0.6313489079475403,0.0968982279300689,0.0966726765036583,293.215087890625,297.1499938964844,293.1499938964844,0.2263263463973999,-3421.612548828125,304.15509033203125,0.9152473211288452,0.3097639381885528,0.2176883071660995,293.17315673828125,297.1499938964844,293.1499938964844,0.3143622875213623,-6024.52294921875,304.1117858886719,0.9990000128746032,0.4313156008720398,0.3846052587032318,293.1598815917969,297.1499938964844,293.1499938964844,0.0159002002328634,-3867.716552734375,304.1502990722656,0.4980646669864654,0.0529482997953891,0.2461604624986648,291.1576538085937,291.1499938964844,271.26202392578125,268.53680419921875,283.7120666503906,293.2215270996094,291.1531982421875,1.0,0.2794287800788879,0.76865553855896,0.76865553855896,1.0,1.0,-1.3206766843795776,0.5720652341842651,0.7486114501953125,0.2145174145698547,0.0,0.0,0.4044186770915985,50.93929290771485,82.0,-59.35409164428711,-9802.9404296875,245.1948699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3196716308594,306.9213256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.38671875,18000.0,0.0,0.0,0.2189640998840332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3166664540767669,0.3166711926460266,-4.724928658106364e-06,0.0,0.0002222207258455,0.0,0.0,14.715924263000488,0.0,0.0,0.0,0.3133388757705688,4.0,0.0,1.0
732360,293.1812438964844,297.1499938964844,293.1499938964844,0.108314573764801,-2442.765869140625,304.1510925292969,0.7398125529289246,0.1705659627914428,0.1551429182291031,293.29669189453125,297.1499938964844,293.1499938964844,0.0473531894385814,-1418.7799072265625,304.1761474609375,0.6061543822288513,0.0889130532741546,0.0899255499243736,293.2152709960937,297.1499938964844,293.1499938964844,0.226237267255783,-3421.04052734375,304.1543273925781,0.8978530764579773,0.3089019954204559,0.2172201871871948,293.2075500488281,297.1499938964844,293.1499938964844,0.3339277505874634,-6332.58447265625,304.0832214355469,0.9990000128746032,0.4242827296257019,0.404488205909729,293.160888671875,297.1499938964844,293.1499938964844,0.0158937722444534,-3868.93408203125,304.1502685546875,0.4887477159500122,0.0526263862848281,0.2457353770732879,291.1312255859375,291.1499938964844,271.3052062988281,268.5715637207031,283.71539306640625,293.2410583496094,291.12664794921875,1.0,0.2865232229232788,0.768293023109436,0.768293023109436,1.0,1.0,-1.3347867727279663,0.5797824263572693,0.755004346370697,0.2132993787527084,0.0,0.0,0.4083052277565002,55.31059646606445,85.0,-65.1060562133789,-9876.5029296875,260.6551818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2955627441406,306.90789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.216796875,18000.0,0.0,0.0,0.2168849110603332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3196578621864319,0.3196625709533691,-4.729275133286137e-06,0.0,0.0002201106108259,0.0,0.0,14.889634132385254,0.0,0.0,0.0,0.3140411972999573,4.0,0.0,1.0
732420,293.1811828613281,297.1499938964844,293.1499938964844,0.1077730357646942,-2432.308349609375,304.1517028808594,0.7134431600570679,0.169788509607315,0.1548766940832138,293.3378295898437,297.1499938964844,293.1499938964844,0.0356123223900795,-1216.3001708984375,304.18658447265625,0.5452499985694885,0.0767479911446571,0.077238954603672,293.2157897949219,297.1499938964844,293.1499938964844,0.2244504541158676,-3398.762939453125,304.156005859375,0.8625383973121643,0.3071469068527221,0.2163434326648712,293.257080078125,297.1499938964844,293.1499938964844,0.324495255947113,-6172.13818359375,304.1212158203125,0.9594058394432068,0.4126701951026916,0.3939070701599121,293.1639099121094,297.1499938964844,293.1499938964844,0.0156561285257339,-3834.939208984375,304.1506042480469,0.4643394351005554,0.0517396554350853,0.2442090809345245,291.16015625,291.1499938964844,271.3918762207031,268.6412353515625,283.7924194335937,293.2760925292969,291.1667785644531,1.0,0.2955699265003204,0.7675679922103882,0.7675679922103882,1.0,1.0,-1.3040727376937866,0.5651032328605652,0.7389695048332214,0.2082442343235016,0.0,0.0,0.4067608118057251,66.15516662597656,88.0,39.42354583740234,-9762.548828125,272.6410827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1855773925781,306.9691772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.203125,18000.0,0.0,0.0,0.2136144340038299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3233591020107269,0.3233638405799866,-4.749643721879693e-06,0.0,0.0002167914935853,0.0,0.0,15.14969539642334,0.0,0.0,0.0,0.3149956166744232,4.0,0.0,1.0
732480,293.1811828613281,297.1499938964844,293.1499938964844,0.1077730357646942,-2432.308349609375,304.1517028808594,0.7134431600570679,0.169788509607315,0.1548766940832138,293.3378295898437,297.1499938964844,293.1499938964844,0.0356123223900795,-1216.3001708984375,304.18658447265625,0.5452499985694885,0.0767479911446571,0.077238954603672,293.2157897949219,297.1499938964844,293.1499938964844,0.2244504541158676,-3398.762939453125,304.156005859375,0.8625383973121643,0.3071469068527221,0.2163434326648712,293.257080078125,297.1499938964844,293.1499938964844,0.324495255947113,-6172.13818359375,304.1212158203125,0.9594058394432068,0.4126701951026916,0.3939070701599121,293.1639099121094,297.1499938964844,293.1499938964844,0.0156561285257339,-3834.939208984375,304.1506042480469,0.4643394351005554,0.0517396554350853,0.2442090809345245,291.16015625,291.1499938964844,271.3918762207031,268.6412353515625,283.7924194335937,293.2760925292969,291.1667785644531,1.0,0.2955699265003204,0.7675679922103882,0.7675679922103882,1.0,1.0,-1.3040727376937866,0.5651032328605652,0.7389695048332214,0.2082442343235016,0.0,0.0,0.4067608118057251,66.15516662597656,88.0,39.42354583740234,-9762.548828125,272.6410827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1855773925781,306.9691772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.203125,18000.0,0.0,0.0,0.2136144340038299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3233591020107269,0.3233638405799866,-4.749643721879693e-06,0.0,0.0002167914935853,0.0,0.0,15.14969539642334,0.0,0.0,0.0,0.3149956166744232,4.0,0.0,1.0
732540,293.1813659667969,297.1499938964844,293.1499938964844,0.1071585416793823,-2420.687255859375,304.1521301269531,0.6956360936164856,0.168959304690361,0.1544418036937713,293.350830078125,297.1499938964844,293.1499938964844,0.0289717111736536,-1099.56396484375,304.1853332519531,0.5096988081932068,0.0693331137299537,0.0699336603283882,293.2167358398437,297.1499938964844,293.1499938964844,0.2225856035947799,-3375.792724609375,304.15704345703125,0.8420272469520569,0.3052851855754852,0.2152966111898422,293.2716979980469,297.1499938964844,293.1499938964844,0.3184921443462372,-6074.1328125,304.14031982421875,0.929372787475586,0.406953752040863,0.3878807723522186,293.1668701171875,297.1499938964844,293.1499938964844,0.0152855738997459,-3783.30322265625,304.1510009765625,0.4434619843959808,0.0507842861115932,0.241397887468338,291.1890563964844,291.1499938964844,271.4786376953125,268.7108459472656,283.8466796875,293.2882995605469,291.1897277832031,1.0,0.3022796213626861,0.7668429613113403,0.7668429613113403,1.0,1.0,-1.2828861474990845,0.5553615689277649,0.7275246381759644,0.2034873366355896,0.0,0.0,0.3988192975521087,74.06377410888672,76.0,26.35947608947754,-9520.197265625,281.4903259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09832763671875,306.8431701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18050.5703125,18000.0,0.0,0.0,0.2105353772640228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135433495044708,0.3135480880737304,-4.726122824649792e-06,0.0,0.000213666644413,0.0,0.0,14.551765441894531,0.0,0.0,0.0,0.312686949968338,4.0,0.0,1.0
732600,293.1813659667969,297.1499938964844,293.1499938964844,0.1071585416793823,-2420.687255859375,304.1521301269531,0.6956360936164856,0.168959304690361,0.1544418036937713,293.350830078125,297.1499938964844,293.1499938964844,0.0289717111736536,-1099.56396484375,304.1853332519531,0.5096988081932068,0.0693331137299537,0.0699336603283882,293.2167358398437,297.1499938964844,293.1499938964844,0.2225856035947799,-3375.792724609375,304.15704345703125,0.8420272469520569,0.3052851855754852,0.2152966111898422,293.2716979980469,297.1499938964844,293.1499938964844,0.3184921443462372,-6074.1328125,304.14031982421875,0.929372787475586,0.406953752040863,0.3878807723522186,293.1668701171875,297.1499938964844,293.1499938964844,0.0152855738997459,-3783.30322265625,304.1510009765625,0.4434619843959808,0.0507842861115932,0.241397887468338,291.1890563964844,291.1499938964844,271.4786376953125,268.7108459472656,283.8466796875,293.2882995605469,291.1897277832031,1.0,0.3022796213626861,0.7668429613113403,0.7668429613113403,1.0,1.0,-1.2828861474990845,0.5553615689277649,0.7275246381759644,0.2034873366355896,0.0,0.0,0.3988192975521087,74.06377410888672,76.0,26.35947608947754,-9520.197265625,281.4903259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09832763671875,306.8431701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18050.5703125,18000.0,0.0,0.0,0.2105353772640228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135433495044708,0.3135480880737304,-4.726122824649792e-06,0.0,0.000213666644413,0.0,0.0,14.551765441894531,0.0,0.0,0.0,0.312686949968338,4.0,0.0,1.0
732660,293.1811828613281,297.1499938964844,293.1499938964844,0.10652507096529,-2408.928466796875,304.1524658203125,0.6903507113456726,0.1682039201259613,0.1538243442773819,293.3595275878906,297.1499938964844,293.1499938964844,0.023692874237895,-996.39013671875,304.1823425292969,0.4891173839569092,0.0624774694442749,0.0634795352816581,293.21734619140625,297.1499938964844,293.1499938964844,0.2208003550767898,-3353.994140625,304.1576843261719,0.8359459638595581,0.3034710586071014,0.2140864878892898,293.2753295898437,297.1499938964844,293.1499938964844,0.3147054314613342,-6013.22314453125,304.14971923828125,0.9195528626441956,0.4031246304512024,0.3840580582618713,293.168701171875,297.1499938964844,293.1499938964844,0.0148213477805256,-3721.28125,304.1512451171875,0.436035692691803,0.050000000745058,0.2380284965038299,291.2005310058594,291.1499938964844,271.5651550292969,268.7801208496094,283.89263916015625,293.2940368652344,291.20147705078125,1.0,0.3020293712615967,0.7664529085159302,0.7664529085159302,1.0,1.0,-1.2643120288848877,0.5470170378684998,0.7172950506210327,0.1989271342754364,0.0,0.0,0.3913567066192627,76.03817749023438,64.0,19.39484024047852,-9330.6611328125,278.266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04217529296875,306.7439880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18052.12109375,18000.0,0.0,0.0,0.2074230164289474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.305430144071579,0.3054348230361938,-4.698892553278711e-06,0.0,0.0002105079911416,0.0,0.0,14.044119834899902,0.0,0.0,0.0,0.310594379901886,4.0,0.0,1.0
732720,293.1811828613281,297.1499938964844,293.1499938964844,0.10652507096529,-2408.928466796875,304.1524658203125,0.6903507113456726,0.1682039201259613,0.1538243442773819,293.3595275878906,297.1499938964844,293.1499938964844,0.023692874237895,-996.39013671875,304.1823425292969,0.4891173839569092,0.0624774694442749,0.0634795352816581,293.21734619140625,297.1499938964844,293.1499938964844,0.2208003550767898,-3353.994140625,304.1576843261719,0.8359459638595581,0.3034710586071014,0.2140864878892898,293.2753295898437,297.1499938964844,293.1499938964844,0.3147054314613342,-6013.22314453125,304.14971923828125,0.9195528626441956,0.4031246304512024,0.3840580582618713,293.168701171875,297.1499938964844,293.1499938964844,0.0148213477805256,-3721.28125,304.1512451171875,0.436035692691803,0.050000000745058,0.2380284965038299,291.2005310058594,291.1499938964844,271.5651550292969,268.7801208496094,283.89263916015625,293.2940368652344,291.20147705078125,1.0,0.3020293712615967,0.7664529085159302,0.7664529085159302,1.0,1.0,-1.2643120288848877,0.5470170378684998,0.7172950506210327,0.1989271342754364,0.0,0.0,0.3913567066192627,76.03817749023438,64.0,19.39484024047852,-9330.6611328125,278.266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04217529296875,306.7439880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18052.12109375,18000.0,0.0,0.0,0.2074230164289474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.305430144071579,0.3054348230361938,-4.698892553278711e-06,0.0,0.0002105079911416,0.0,0.0,14.044119834899902,0.0,0.0,0.0,0.310594379901886,4.0,0.0,1.0
732780,293.1803894042969,297.1499938964844,293.1499938964844,0.1059523224830627,-2398.49560546875,304.152587890625,0.6937218904495239,0.1675704568624496,0.1531414240598678,293.36700439453125,297.1499938964844,293.1499938964844,0.0189766287803649,-892.6489868164062,304.1794128417969,0.4717101752758026,0.0556459575891494,0.0568785853683948,293.2174072265625,297.1499938964844,293.1499938964844,0.2191703617572784,-3334.308837890625,304.1578063964844,0.8391315937042236,0.3017528653144836,0.2128065377473831,293.2753295898437,297.1499938964844,293.1499938964844,0.3117072582244873,-5966.06396484375,304.1546936035156,0.9230422377586364,0.3999429941177368,0.3808628022670746,293.1697692871094,297.1499938964844,293.1499938964844,0.014712399803102,-3705.133544921875,304.1415405273437,0.4390391409397125,0.050000000745058,0.2367990761995315,291.2003479003906,291.1499938964844,271.65106201171875,268.8488464355469,283.9334411621094,293.2976989746094,291.19903564453125,1.0,0.2972615659236908,0.7660627961158752,0.7660627961158752,1.0,1.0,-1.2487199306488037,0.5401888489723206,0.7085310220718384,0.1945770829916,0.0,0.0,0.3843646943569183,73.4740219116211,52.0,-1.594141125679016,-9126.640625,266.6090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0106811523437,306.6640930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.896484375,18000.0,0.0,0.0,0.2042414993047714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2968459725379944,0.2968506217002868,-4.669855115935206e-06,0.0,0.0002072791539831,0.0,0.0,13.515525817871094,0.0,0.0,0.0,0.3084395229816437,4.0,0.0,1.0
732840,293.1803894042969,297.1499938964844,293.1499938964844,0.1059523224830627,-2398.49560546875,304.152587890625,0.6937218904495239,0.1675704568624496,0.1531414240598678,293.36700439453125,297.1499938964844,293.1499938964844,0.0189766287803649,-892.6489868164062,304.1794128417969,0.4717101752758026,0.0556459575891494,0.0568785853683948,293.2174072265625,297.1499938964844,293.1499938964844,0.2191703617572784,-3334.308837890625,304.1578063964844,0.8391315937042236,0.3017528653144836,0.2128065377473831,293.2753295898437,297.1499938964844,293.1499938964844,0.3117072582244873,-5966.06396484375,304.1546936035156,0.9230422377586364,0.3999429941177368,0.3808628022670746,293.1697692871094,297.1499938964844,293.1499938964844,0.014712399803102,-3705.133544921875,304.1415405273437,0.4390391409397125,0.050000000745058,0.2367990761995315,291.2003479003906,291.1499938964844,271.65106201171875,268.8488464355469,283.9334411621094,293.2976989746094,291.19903564453125,1.0,0.2972615659236908,0.7660627961158752,0.7660627961158752,1.0,1.0,-1.2487199306488037,0.5401888489723206,0.7085310220718384,0.1945770829916,0.0,0.0,0.3843646943569183,73.4740219116211,52.0,-1.594141125679016,-9126.640625,266.6090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0106811523437,306.6640930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.896484375,18000.0,0.0,0.0,0.2042414993047714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2968459725379944,0.2968506217002868,-4.669855115935206e-06,0.0,0.0002072791539831,0.0,0.0,13.515525817871094,0.0,0.0,0.0,0.3084395229816437,4.0,0.0,1.0
732900,293.1798400878906,297.1499938964844,293.1499938964844,0.1057032123208046,-2394.0302734375,304.152587890625,0.6977832913398743,0.1672949492931366,0.1527956873178482,293.367919921875,297.1499938964844,293.1499938964844,0.0170436780899763,-844.6002197265625,304.1775817871094,0.4627464711666107,0.0527158565819263,0.0538041964173316,293.2172546386719,297.1499938964844,293.1499938964844,0.2184298038482666,-3325.435546875,304.1577453613281,0.8432813286781311,0.3009260296821594,0.2121568918228149,293.2747802734375,297.1499938964844,293.1499938964844,0.3103791177272796,-5945.46728515625,304.15625,0.9283429384231568,0.3984638750553131,0.3793517053127289,293.1702880859375,297.1499938964844,293.1499938964844,0.0146575858816504,-3698.432373046875,304.1366271972656,0.4430556893348694,0.050000000745058,0.2363659441471099,291.1949768066406,291.1499938964844,271.69366455078125,268.88287353515625,283.95233154296875,293.29815673828125,291.1942749023437,1.0,0.293626993894577,0.7658677697181702,0.7658677697181702,1.0,1.0,-1.2415006160736084,0.5370549559593201,0.7044456601142883,0.1924899369478225,0.0,0.0,0.381917268037796,71.05022430419922,52.0,-5.793165683746338,-9047.826171875,258.6805725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00311279296875,306.6441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.65234375,18000.0,0.0,0.0,0.2026038914918899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2938109636306762,0.2938156127929687,-4.657967565435683e-06,0.0,0.0002056171942967,0.0,0.0,13.32654857635498,0.0,0.0,0.0,0.3076505362987518,4.0,0.0,1.0
732960,293.17919921875,297.1499938964844,293.1499938964844,0.1054234951734542,-2388.9453125,304.1526184082031,0.7032544016838074,0.1670411378145218,0.1524499505758285,293.3671264648437,297.1499938964844,293.1499938964844,0.0155170811340212,-802.9285278320312,304.1753234863281,0.4553838074207306,0.050110850483179,0.0510736182332038,293.217041015625,297.1499938964844,293.1499938964844,0.2176206558942794,-3315.65478515625,304.1578063964844,0.8490169048309326,0.3001152873039245,0.2115030735731125,293.2740478515625,297.1499938964844,293.1499938964844,0.3089715242385864,-5923.6591796875,304.1576843261719,0.9357295632362366,0.3970282971858978,0.3778678774833679,293.17071533203125,297.1499938964844,293.1499938964844,0.0145865734666585,-3689.13916015625,304.13189697265625,0.4484846293926239,0.050000000745058,0.2358251810073852,291.1930236816406,291.1499938964844,271.7359924316406,268.91668701171875,283.9706115722656,293.2976989746094,291.1928100585937,1.0,0.2893314063549042,0.7657167315483093,0.7657167315483093,1.0,1.0,-1.2345927953720093,0.5340517163276672,0.7005410194396973,0.1905401945114135,0.0,0.0,0.3792585432529449,68.06022644042969,40.0,-4.638694286346436,-8975.90625,249.761459350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9964904785156,306.6253356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18035.76953125,18000.0,0.0,0.0,0.2009706646203994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909760475158691,0.2909806966781616,-4.648037702281727e-06,0.0,0.0002039596729446,0.0,0.0,13.154251098632812,0.0,0.0,0.0,0.3069278597831726,4.0,0.0,1.0
733020,293.17779541015625,297.1499938964844,293.1499938964844,0.1048669442534446,-2378.843017578125,304.1526794433594,0.7183957099914551,0.1665836870670318,0.1517500281333923,293.3648681640625,297.1499938964844,293.1499938964844,0.0143293319270014,-771.0728149414062,304.1015930175781,0.4646072089672088,0.050000000745058,0.0494289770722389,293.21649169921875,297.1499938964844,293.1499938964844,0.2160031050443649,-3296.106201171875,304.15789794921875,0.8662216067314148,0.298532098531723,0.2101790159940719,293.2722473144531,297.1499938964844,293.1499938964844,0.3061854243278503,-5880.76171875,304.15972900390625,0.9568254351615906,0.3942494094371795,0.3749377429485321,293.1712951660156,297.1499938964844,293.1499938964844,0.0144172897562384,-3666.56201171875,304.12310791015625,0.4645901918411255,0.050000000745058,0.2344543933868408,291.18878173828125,291.1499938964844,271.8196105957031,268.9833984375,284.0035400390625,293.296142578125,291.1878356933594,1.0,0.2792180776596069,0.7654146552085876,0.7654146552085876,1.0,1.0,-1.2250242233276367,0.5300580859184265,0.6949660778045654,0.1872927993535995,0.0,0.0,0.3742727935314178,60.58847427368164,28.0,-8.435338973999023,-8849.671875,230.6156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98175048828125,306.5692443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18032.40625,18000.0,0.0,0.0,0.1977597773075103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2852654159069061,0.2852700352668762,-4.629329851013608e-06,0.0,0.0002007010334637,0.0,0.0,12.81361484527588,0.0,0.0,0.0,0.305526465177536,4.0,0.0,1.0
733080,293.17779541015625,297.1499938964844,293.1499938964844,0.1048669442534446,-2378.843017578125,304.1526794433594,0.7183957099914551,0.1665836870670318,0.1517500281333923,293.3648681640625,297.1499938964844,293.1499938964844,0.0143293319270014,-771.0728149414062,304.1015930175781,0.4646072089672088,0.050000000745058,0.0494289770722389,293.21649169921875,297.1499938964844,293.1499938964844,0.2160031050443649,-3296.106201171875,304.15789794921875,0.8662216067314148,0.298532098531723,0.2101790159940719,293.2722473144531,297.1499938964844,293.1499938964844,0.3061854243278503,-5880.76171875,304.15972900390625,0.9568254351615906,0.3942494094371795,0.3749377429485321,293.1712951660156,297.1499938964844,293.1499938964844,0.0144172897562384,-3666.56201171875,304.12310791015625,0.4645901918411255,0.050000000745058,0.2344543933868408,291.18878173828125,291.1499938964844,271.8196105957031,268.9833984375,284.0035400390625,293.296142578125,291.1878356933594,1.0,0.2792180776596069,0.7654146552085876,0.7654146552085876,1.0,1.0,-1.2250242233276367,0.5300580859184265,0.6949660778045654,0.1872927993535995,0.0,0.0,0.3742727935314178,60.58847427368164,28.0,-8.435338973999023,-8849.671875,230.6156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98175048828125,306.5692443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18032.40625,18000.0,0.0,0.0,0.1977597773075103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2852654159069061,0.2852700352668762,-4.629329851013608e-06,0.0,0.0002007010334637,0.0,0.0,12.81361484527588,0.0,0.0,0.0,0.305526465177536,4.0,0.0,1.0
733140,293.17633056640625,297.1499938964844,293.1499938964844,0.104340061545372,-2369.3154296875,304.15264892578125,0.7379902005195618,0.1661766171455383,0.1510592252016067,293.3665771484375,297.1499938964844,293.1499938964844,0.0139347417280077,-761.11083984375,304.0171203613281,0.4825066924095154,0.050000000745058,0.049092274159193,293.2157287597656,297.1499938964844,293.1499938964844,0.2144365608692169,-3277.19287109375,304.1578674316406,0.8915517926216125,0.296999841928482,0.2088583260774612,293.2701721191406,297.1499938964844,293.1499938964844,0.3034887313842773,-5839.486328125,304.1609802246094,0.9830267429351808,0.3915742337703705,0.3720661103725433,293.1715087890625,297.1499938964844,293.1499938964844,0.0142323514446616,-3641.5908203125,304.11505126953125,0.4825066924095154,0.050000000745058,0.2328726202249527,291.1814880371094,291.1499938964844,271.90155029296875,269.0487060546875,284.03790283203125,293.29595947265625,291.1810913085937,1.0,0.2674694657325744,0.765112578868866,0.765112578868866,1.0,1.0,-1.2168599367141724,0.5265740156173706,0.6902859210968018,0.184753879904747,0.0,0.0,0.3706242442131042,52.01993179321289,25.0,-7.854004383087158,-8746.4951171875,209.96066284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9578857421875,306.5219421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18024.068359375,18000.0,0.0,0.0,0.1947154998779297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2810944318771362,0.2810990512371063,-4.614576027961448e-06,0.0,0.0001976114726858,0.0,0.0,12.564549446105955,0.0,0.0,0.0,0.3044874966144562,4.0,0.0,1.0
733200,293.17633056640625,297.1499938964844,293.1499938964844,0.104340061545372,-2369.3154296875,304.15264892578125,0.7379902005195618,0.1661766171455383,0.1510592252016067,293.3665771484375,297.1499938964844,293.1499938964844,0.0139347417280077,-761.11083984375,304.0171203613281,0.4825066924095154,0.050000000745058,0.049092274159193,293.2157287597656,297.1499938964844,293.1499938964844,0.2144365608692169,-3277.19287109375,304.1578674316406,0.8915517926216125,0.296999841928482,0.2088583260774612,293.2701721191406,297.1499938964844,293.1499938964844,0.3034887313842773,-5839.486328125,304.1609802246094,0.9830267429351808,0.3915742337703705,0.3720661103725433,293.1715087890625,297.1499938964844,293.1499938964844,0.0142323514446616,-3641.5908203125,304.11505126953125,0.4825066924095154,0.050000000745058,0.2328726202249527,291.1814880371094,291.1499938964844,271.90155029296875,269.0487060546875,284.03790283203125,293.29595947265625,291.1810913085937,1.0,0.2674694657325744,0.765112578868866,0.765112578868866,1.0,1.0,-1.2168599367141724,0.5265740156173706,0.6902859210968018,0.184753879904747,0.0,0.0,0.3706242442131042,52.01993179321289,25.0,-7.854004383087158,-8746.4951171875,209.96066284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9578857421875,306.5219421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18024.068359375,18000.0,0.0,0.0,0.1947154998779297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2810944318771362,0.2810990512371063,-4.614576027961448e-06,0.0,0.0001976114726858,0.0,0.0,12.564549446105955,0.0,0.0,0.0,0.3044874966144562,4.0,0.0,1.0
733260,293.1750183105469,297.1499938964844,293.1499938964844,0.1038474515080452,-2360.34375,304.152587890625,0.7568620443344116,0.1657801866531372,0.1504599004983902,293.370849609375,297.1499938964844,293.1499938964844,0.0135758901014924,-751.8930053710938,303.9266052246094,0.4963027238845825,0.050000000745058,0.0488365218043327,293.2149658203125,297.1499938964844,293.1499938964844,0.2128800749778747,-3258.317626953125,304.1578369140625,0.9164343476295472,0.2954919040203094,0.2076170742511749,293.26708984375,297.1499938964844,293.1499938964844,0.297306090593338,-5742.27685546875,304.1684265136719,0.9990000128746032,0.389145016670227,0.3655681610107422,293.171630859375,297.1499938964844,293.1499938964844,0.014083219692111,-3621.117919921875,304.10723876953125,0.4963027238845825,0.050000000745058,0.2316594421863556,291.17889404296875,291.1499938964844,271.9814453125,269.11236572265625,284.0790710449219,293.2967834472656,291.1790771484375,1.0,0.2576482892036438,0.7647660970687866,0.7647660970687866,1.0,1.0,-1.2051047086715698,0.5210558176040649,0.6840488910675049,0.1827238053083419,0.0,0.0,0.3669752180576324,45.402225494384766,25.0,-1.7482736110687256,-8632.9638671875,192.4128875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92266845703125,306.4781188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18022.0546875,18000.0,0.0,0.0,0.1919037401676178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2772483229637146,0.2772529125213623,-4.602432909450727e-06,0.0,0.0001947579003171,0.0,0.0,12.34048843383789,0.0,0.0,0.0,0.3035603165626526,4.0,0.0,1.0
733320,293.1750183105469,297.1499938964844,293.1499938964844,0.1038474515080452,-2360.34375,304.152587890625,0.7568620443344116,0.1657801866531372,0.1504599004983902,293.370849609375,297.1499938964844,293.1499938964844,0.0135758901014924,-751.8930053710938,303.9266052246094,0.4963027238845825,0.050000000745058,0.0488365218043327,293.2149658203125,297.1499938964844,293.1499938964844,0.2128800749778747,-3258.317626953125,304.1578369140625,0.9164343476295472,0.2954919040203094,0.2076170742511749,293.26708984375,297.1499938964844,293.1499938964844,0.297306090593338,-5742.27685546875,304.1684265136719,0.9990000128746032,0.389145016670227,0.3655681610107422,293.171630859375,297.1499938964844,293.1499938964844,0.014083219692111,-3621.117919921875,304.10723876953125,0.4963027238845825,0.050000000745058,0.2316594421863556,291.17889404296875,291.1499938964844,271.9814453125,269.11236572265625,284.0790710449219,293.2967834472656,291.1790771484375,1.0,0.2576482892036438,0.7647660970687866,0.7647660970687866,1.0,1.0,-1.2051047086715698,0.5210558176040649,0.6840488910675049,0.1827238053083419,0.0,0.0,0.3669752180576324,45.402225494384766,25.0,-1.7482736110687256,-8632.9638671875,192.4128875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92266845703125,306.4781188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18022.0546875,18000.0,0.0,0.0,0.1919037401676178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2772483229637146,0.2772529125213623,-4.602432909450727e-06,0.0,0.0001947579003171,0.0,0.0,12.34048843383789,0.0,0.0,0.0,0.3035603165626526,4.0,0.0,1.0
