time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
733380,293.17401123046875,297.1499938964844,293.1499938964844,0.1031708791851997,-2347.499267578125,304.1528625488281,0.7694559693336487,0.165347546339035,0.1499501764774322,293.3767395019531,297.1499938964844,293.1499938964844,0.0132361873984336,-742.5145874023438,303.83203125,0.5053830146789551,0.050000000745058,0.0486942939460277,293.2143859863281,297.1499938964844,293.1499938964844,0.2108841985464096,-3233.524658203125,304.1585693359375,0.9335193037986756,0.2939605116844177,0.2064553797245025,293.2452697753906,297.1499938964844,293.1499938964844,0.2784446477890014,-5443.556640625,304.1932678222656,0.9990000128746032,0.3905566036701202,0.3466237485408783,293.171630859375,297.1499938964844,293.1499938964844,0.013953517191112,-3600.947509765625,304.0997619628906,0.5053830146789551,0.050000000745058,0.2309847623109817,291.204833984375,291.1499938964844,272.0589294433594,269.174072265625,284.1418151855469,293.29449462890625,291.2073974609375,1.0,0.2496190071105957,0.7644195556640625,0.7644195556640625,1.0,1.0,-1.179369568824768,0.5082465410232544,0.6711230278015137,0.180810272693634,0.0,0.0,0.3582585453987121,41.54940414428711,25.0,28.457595825195312,-8431.3798828125,176.46636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8965759277344,306.4446716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18045.361328125,18000.0,0.0,0.0,0.1891355663537979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702671885490417,0.2702717781066894,-4.586919203575235e-06,0.0,0.0001919485512189,0.0,0.0,11.954224586486816,0.0,0.0,0.0,0.3019809126853943,4.0,0.0,1.0
733440,293.17401123046875,297.1499938964844,293.1499938964844,0.1031708791851997,-2347.499267578125,304.1528625488281,0.7694559693336487,0.165347546339035,0.1499501764774322,293.3767395019531,297.1499938964844,293.1499938964844,0.0132361873984336,-742.5145874023438,303.83203125,0.5053830146789551,0.050000000745058,0.0486942939460277,293.2143859863281,297.1499938964844,293.1499938964844,0.2108841985464096,-3233.524658203125,304.1585693359375,0.9335193037986756,0.2939605116844177,0.2064553797245025,293.2452697753906,297.1499938964844,293.1499938964844,0.2784446477890014,-5443.556640625,304.1932678222656,0.9990000128746032,0.3905566036701202,0.3466237485408783,293.171630859375,297.1499938964844,293.1499938964844,0.013953517191112,-3600.947509765625,304.0997619628906,0.5053830146789551,0.050000000745058,0.2309847623109817,291.204833984375,291.1499938964844,272.0589294433594,269.174072265625,284.1418151855469,293.29449462890625,291.2073974609375,1.0,0.2496190071105957,0.7644195556640625,0.7644195556640625,1.0,1.0,-1.179369568824768,0.5082465410232544,0.6711230278015137,0.180810272693634,0.0,0.0,0.3582585453987121,41.54940414428711,25.0,28.457595825195312,-8431.3798828125,176.46636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8965759277344,306.4446716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18045.361328125,18000.0,0.0,0.0,0.1891355663537979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702671885490417,0.2702717781066894,-4.586919203575235e-06,0.0,0.0001919485512189,0.0,0.0,11.954224586486816,0.0,0.0,0.0,0.3019809126853943,4.0,0.0,1.0
733500,293.1736755371094,297.1499938964844,293.1499938964844,0.1028754934668541,-2341.9599609375,304.1528625488281,0.7751644253730774,0.165113165974617,0.1496885865926742,293.3800964355469,297.1499938964844,293.1499938964844,0.0130792753770947,-738.2468872070312,303.7831726074219,0.5096083879470825,0.050000000745058,0.0486357659101486,293.21417236328125,297.1499938964844,293.1499938964844,0.209983080625534,-3222.424072265625,304.1586303710937,0.9410361051559448,0.2931916415691376,0.2058725208044052,293.2289733886719,297.1499938964844,293.1499938964844,0.2703547775745392,-5315.75048828125,304.2000732421875,0.9990000128746032,0.3925465047359466,0.3385199606418609,293.1716003417969,297.1499938964844,293.1499938964844,0.0139034511521458,-3593.386474609375,304.0961303710937,0.5096083879470825,0.050000000745058,0.2307071387767791,291.213623046875,291.1499938964844,272.0966796875,269.2041320800781,284.17108154296875,293.2937316894531,291.2145690917969,1.0,0.2461686581373214,0.7642462849617004,0.7642462849617004,1.0,1.0,-1.1682250499725342,0.5027123093605042,0.6655128002166748,0.1799470782279968,0.0,0.0,0.3530942499637604,39.95904159545898,25.0,22.623855590820312,-8312.1064453125,169.90313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8977966308594,306.4052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.935546875,18000.0,0.0,0.0,0.1876304894685745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649661004543304,0.2649706602096557,-4.573441401589662e-06,0.0,0.000190421094885,0.0,0.0,11.66007137298584,0.0,0.0,0.0,0.3008067607879638,4.0,0.0,1.0
733560,293.1733703613281,297.1499938964844,293.1499938964844,0.1026211306452751,-2337.25048828125,304.1528015136719,0.7805854082107544,0.164872869849205,0.1494257152080536,293.3836669921875,297.1499938964844,293.1499938964844,0.0129318498075008,-734.3080444335938,303.7332763671875,0.513705849647522,0.050000000745058,0.0485831797122955,293.2079772949219,297.1499938964844,293.1499938964844,0.2095521241426468,-3217.310791015625,304.1578369140625,0.9485019445419312,0.2935800850391388,0.2056119590997696,293.2110595703125,297.1499938964844,293.1499938964844,0.262970358133316,-5199.14453125,304.2043762207031,0.9990000128746032,0.3950632512569427,0.3310693204402923,293.1714782714844,297.1499938964844,293.1499938964844,0.0138635225594043,-3587.639404296875,304.0926208496094,0.513705849647522,0.050000000745058,0.2304576784372329,291.2171630859375,291.1499938964844,272.1336975097656,269.2336120605469,284.19921875,293.2947082519531,291.2176208496094,1.0,0.2430461794137954,0.7641638517379761,0.7641638517379761,1.0,1.0,-1.1582903861999512,0.4978150129318237,0.6604754328727722,0.1791165918111801,0.0,0.0,0.3482517004013061,38.52986526489258,28.0,15.826062202453612,-8204.056640625,164.1224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90899658203125,306.3732604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18053.638671875,18000.0,0.0,0.0,0.1860131919384002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600135207176208,0.2600180804729461,-4.559251465252601e-06,0.0,0.0001887797407107,0.0,0.0,11.38412857055664,0.0,0.0,0.0,0.2996833622455597,4.0,0.0,1.0
733620,293.17291259765625,297.1499938964844,293.1499938964844,0.1022053137421608,-2329.68603515625,304.1525573730469,0.7887119650840759,0.1643753796815872,0.1489129662513733,293.39117431640625,297.1499938964844,293.1499938964844,0.0126624703407287,-727.279296875,303.63067626953125,0.5201441645622253,0.050000000745058,0.0485078506171703,293.1814270019531,297.1499938964844,293.1499938964844,0.2120291441679,-3248.953125,304.1509704589844,0.9634530544281006,0.2974834740161896,0.2077009677886963,293.17437744140625,297.1499938964844,293.1499938964844,0.2520443797111511,-5027.6982421875,304.20416259765625,0.9990000128746032,0.400956392288208,0.3200947344303131,293.17108154296875,297.1499938964844,293.1499938964844,0.0138129545375704,-3581.0791015625,304.0861511230469,0.5201441645622253,0.050000000745058,0.2301003485918045,291.2152709960937,291.1499938964844,272.205322265625,269.2906494140625,284.2496337890625,293.30859375,291.2140197753906,1.0,0.2389439195394516,0.7639988660812378,0.7639988660812378,1.0,1.0,-1.146486520767212,0.4921640753746032,0.6543225049972534,0.1776092201471328,0.0,0.0,0.339475929737091,36.49580383300781,46.0,-2.9406309127807617,-8027.4130859375,156.71263122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94775390625,306.3104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.931640625,18000.0,0.0,0.0,0.1825163662433624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2510035037994385,0.2510080337524414,-4.5327246880333405e-06,0.0,0.0001852309069363,0.0,0.0,10.887311935424805,0.0,0.0,0.0,0.2976458966732025,4.0,0.0,1.0
733680,293.17291259765625,297.1499938964844,293.1499938964844,0.1022053137421608,-2329.68603515625,304.1525573730469,0.7887119650840759,0.1643753796815872,0.1489129662513733,293.39117431640625,297.1499938964844,293.1499938964844,0.0126624703407287,-727.279296875,303.63067626953125,0.5201441645622253,0.050000000745058,0.0485078506171703,293.1814270019531,297.1499938964844,293.1499938964844,0.2120291441679,-3248.953125,304.1509704589844,0.9634530544281006,0.2974834740161896,0.2077009677886963,293.17437744140625,297.1499938964844,293.1499938964844,0.2520443797111511,-5027.6982421875,304.20416259765625,0.9990000128746032,0.400956392288208,0.3200947344303131,293.17108154296875,297.1499938964844,293.1499938964844,0.0138129545375704,-3581.0791015625,304.0861511230469,0.5201441645622253,0.050000000745058,0.2301003485918045,291.2152709960937,291.1499938964844,272.205322265625,269.2906494140625,284.2496337890625,293.30859375,291.2140197753906,1.0,0.2389439195394516,0.7639988660812378,0.7639988660812378,1.0,1.0,-1.146486520767212,0.4921640753746032,0.6543225049972534,0.1776092201471328,0.0,0.0,0.339475929737091,36.49580383300781,46.0,-2.9406309127807617,-8027.4130859375,156.71263122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94775390625,306.3104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.931640625,18000.0,0.0,0.0,0.1825163662433624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2510035037994385,0.2510080337524414,-4.5327246880333405e-06,0.0,0.0001852309069363,0.0,0.0,10.887311935424805,0.0,0.0,0.0,0.2976458966732025,4.0,0.0,1.0
733740,293.1727905273437,297.1499938964844,293.1499938964844,0.1021062210202217,-2328.426025390625,304.15185546875,0.7815937399864197,0.1638173460960388,0.1484804153442382,293.3990783691406,297.1499938964844,293.1499938964844,0.0124786179512739,-723.5404663085938,303.52325439453125,0.5156112313270569,0.050000000745058,0.0485600307583808,293.1617736816406,297.1499938964844,293.1499938964844,0.2158757150173187,-3297.4384765625,304.14434814453125,0.9599026441574096,0.3007137775421142,0.2103957235813141,293.1531677246094,297.1499938964844,293.1499938964844,0.2589699923992157,-5147.70947265625,304.1737670898437,0.9990000128746032,0.4047086238861084,0.3277325332164764,293.17071533203125,297.1499938964844,293.1499938964844,0.0138641009107232,-3591.759521484375,304.0794677734375,0.5156112313270569,0.050000000745058,0.2303478866815567,291.18609619140625,291.1499938964844,272.2735290527344,269.3450012207031,284.2716979980469,293.3324279785156,291.1803894042969,1.0,0.2430512607097625,0.7638338804244995,0.7638338804244995,1.0,1.0,-1.158716082572937,0.4986652731895447,0.6600508689880371,0.1770439147949218,0.0,0.0,0.3360724747180938,37.90145492553711,64.0,-45.09523391723633,-7975.013671875,163.0113983154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9794311523437,306.2273864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18023.0625,18000.0,0.0,0.0,0.1789341121912002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2457099109888076,0.2457144260406494,-4.513035037234658e-06,0.0,0.000181595372851,0.0,0.0,10.590381622314451,0.0,0.0,0.0,0.2964112460613251,4.0,0.0,1.0
733800,293.1727905273437,297.1499938964844,293.1499938964844,0.1021062210202217,-2328.426025390625,304.15185546875,0.7815937399864197,0.1638173460960388,0.1484804153442382,293.3990783691406,297.1499938964844,293.1499938964844,0.0124786179512739,-723.5404663085938,303.52325439453125,0.5156112313270569,0.050000000745058,0.0485600307583808,293.1617736816406,297.1499938964844,293.1499938964844,0.2158757150173187,-3297.4384765625,304.14434814453125,0.9599026441574096,0.3007137775421142,0.2103957235813141,293.1531677246094,297.1499938964844,293.1499938964844,0.2589699923992157,-5147.70947265625,304.1737670898437,0.9990000128746032,0.4047086238861084,0.3277325332164764,293.17071533203125,297.1499938964844,293.1499938964844,0.0138641009107232,-3591.759521484375,304.0794677734375,0.5156112313270569,0.050000000745058,0.2303478866815567,291.18609619140625,291.1499938964844,272.2735290527344,269.3450012207031,284.2716979980469,293.3324279785156,291.1803894042969,1.0,0.2430512607097625,0.7638338804244995,0.7638338804244995,1.0,1.0,-1.158716082572937,0.4986652731895447,0.6600508689880371,0.1770439147949218,0.0,0.0,0.3360724747180938,37.90145492553711,64.0,-45.09523391723633,-7975.013671875,163.0113983154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9794311523437,306.2273864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18023.0625,18000.0,0.0,0.0,0.1789341121912002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2457099109888076,0.2457144260406494,-4.513035037234658e-06,0.0,0.000181595372851,0.0,0.0,10.590381622314451,0.0,0.0,0.0,0.2964112460613251,4.0,0.0,1.0
733860,293.17315673828125,297.1499938964844,293.1499938964844,0.1023006290197372,-2333.03125,304.1509094238281,0.7620513439178467,0.1631669700145721,0.148086667060852,293.4073791503906,297.1499938964844,293.1499938964844,0.0123738953843712,-723.0496826171875,303.40997314453125,0.5025082230567932,0.050000000745058,0.04873688519001,293.16461181640625,297.1499938964844,293.1499938964844,0.217510387301445,-3318.1083984375,304.1437072753906,0.9349572658538818,0.2998839020729065,0.2107281684875488,293.172607421875,297.1499938964844,293.1499938964844,0.2830138504505157,-5540.49365234375,304.1255187988281,0.9990000128746032,0.4007805585861206,0.3523948788642883,293.1713562011719,297.1499938964844,293.1499938964844,0.0140104787424206,-3619.037109375,304.06988525390625,0.5025082230567932,0.050000000745058,0.2311867922544479,291.1254272460937,291.1499938964844,272.337890625,269.3963317871094,284.2549743652344,293.32525634765625,291.119140625,1.0,0.2535954713821411,0.7635238170623779,0.7635238170623779,1.0,1.0,-1.1894559860229492,0.5141900181770325,0.6752659678459167,0.1781329065561294,0.0,0.0,0.3433219790458679,42.6508903503418,67.0,-75.0588150024414,-8112.11474609375,181.82229614257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9433288574219,306.1781005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.58984375,18000.0,0.0,0.0,0.176016479730606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2497927397489547,0.2497972548007965,-4.513069598033326e-06,0.0,0.0001786343636922,0.0,0.0,10.784789085388184,0.0,0.0,0.0,0.2971253395080566,4.0,0.0,1.0
733920,293.17315673828125,297.1499938964844,293.1499938964844,0.1023006290197372,-2333.03125,304.1509094238281,0.7620513439178467,0.1631669700145721,0.148086667060852,293.4073791503906,297.1499938964844,293.1499938964844,0.0123738953843712,-723.0496826171875,303.40997314453125,0.5025082230567932,0.050000000745058,0.04873688519001,293.16461181640625,297.1499938964844,293.1499938964844,0.217510387301445,-3318.1083984375,304.1437072753906,0.9349572658538818,0.2998839020729065,0.2107281684875488,293.172607421875,297.1499938964844,293.1499938964844,0.2830138504505157,-5540.49365234375,304.1255187988281,0.9990000128746032,0.4007805585861206,0.3523948788642883,293.1713562011719,297.1499938964844,293.1499938964844,0.0140104787424206,-3619.037109375,304.06988525390625,0.5025082230567932,0.050000000745058,0.2311867922544479,291.1254272460937,291.1499938964844,272.337890625,269.3963317871094,284.2549743652344,293.32525634765625,291.119140625,1.0,0.2535954713821411,0.7635238170623779,0.7635238170623779,1.0,1.0,-1.1894559860229492,0.5141900181770325,0.6752659678459167,0.1781329065561294,0.0,0.0,0.3433219790458679,42.6508903503418,67.0,-75.0588150024414,-8112.11474609375,181.82229614257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9433288574219,306.1781005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.58984375,18000.0,0.0,0.0,0.176016479730606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2497927397489547,0.2497972548007965,-4.513069598033326e-06,0.0,0.0001786343636922,0.0,0.0,10.784789085388184,0.0,0.0,0.0,0.2971253395080566,4.0,0.0,1.0
733980,293.1737976074219,297.1499938964844,293.1499938964844,0.1022857278585434,-2333.403076171875,304.1506652832031,0.7439820170402527,0.1624525636434555,0.1476451158523559,293.416015625,297.1499938964844,293.1499938964844,0.0122515065595507,-721.5704956054688,303.29327392578125,0.4905941188335418,0.050000000745058,0.0489377155900001,293.1828918457031,297.1499938964844,293.1499938964844,0.2155438810586929,-3293.61669921875,304.1492004394531,0.9060139060020448,0.2958205938339233,0.2084228694438934,293.2270812988281,297.1499938964844,293.1499938964844,0.3036020994186401,-5862.681640625,304.1009216308594,0.9959726929664612,0.3892043232917785,0.3721368312835693,293.1737365722656,297.1499938964844,293.1499938964844,0.0141303362324833,-3641.30615234375,304.05548095703125,0.4905941188335418,0.050000000745058,0.2321394681930542,291.0818786621094,291.1499938964844,272.3980712890625,269.4444274902344,284.24951171875,293.3153991699219,291.08062744140625,1.0,0.2629348337650299,0.7632137537002563,0.7632137537002563,1.0,1.0,-1.2117305994033811,0.5251780152320862,0.6865525245666504,0.1796889901161193,0.0,0.0,0.355880856513977,47.95429992675781,70.0,-47.76498031616211,-8310.5693359375,199.75946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7909851074219,306.1720275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17939.578125,18000.0,0.0,0.0,0.1746326386928558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2612366080284118,0.2612411379814148,-4.536919277597917e-06,0.0,0.0001772299292497,0.0,0.0,11.390846252441406,0.0,0.0,0.0,0.2995325922966003,4.0,0.0,1.0
734040,293.1737976074219,297.1499938964844,293.1499938964844,0.1022857278585434,-2333.403076171875,304.1506652832031,0.7439820170402527,0.1624525636434555,0.1476451158523559,293.416015625,297.1499938964844,293.1499938964844,0.0122515065595507,-721.5704956054688,303.29327392578125,0.4905941188335418,0.050000000745058,0.0489377155900001,293.1828918457031,297.1499938964844,293.1499938964844,0.2155438810586929,-3293.61669921875,304.1492004394531,0.9060139060020448,0.2958205938339233,0.2084228694438934,293.2270812988281,297.1499938964844,293.1499938964844,0.3036020994186401,-5862.681640625,304.1009216308594,0.9959726929664612,0.3892043232917785,0.3721368312835693,293.1737365722656,297.1499938964844,293.1499938964844,0.0141303362324833,-3641.30615234375,304.05548095703125,0.4905941188335418,0.050000000745058,0.2321394681930542,291.0818786621094,291.1499938964844,272.3980712890625,269.4444274902344,284.24951171875,293.3153991699219,291.08062744140625,1.0,0.2629348337650299,0.7632137537002563,0.7632137537002563,1.0,1.0,-1.2117305994033811,0.5251780152320862,0.6865525245666504,0.1796889901161193,0.0,0.0,0.355880856513977,47.95429992675781,70.0,-47.76498031616211,-8310.5693359375,199.75946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7909851074219,306.1720275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17939.578125,18000.0,0.0,0.0,0.1746326386928558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2612366080284118,0.2612411379814148,-4.536919277597917e-06,0.0,0.0001772299292497,0.0,0.0,11.390846252441406,0.0,0.0,0.0,0.2995325922966003,4.0,0.0,1.0
734100,293.1741638183594,297.1499938964844,293.1499938964844,0.1020272895693779,-2328.421875,304.1510314941406,0.7330918908119202,0.1620796918869018,0.1474580317735672,293.4203491210937,297.1499938964844,293.1499938964844,0.0121731320396065,-719.6254272460938,303.23565673828125,0.4829500615596771,0.050000000745058,0.0490837171673774,293.185791015625,297.1499938964844,293.1499938964844,0.2140375971794128,-3274.60009765625,304.1520690917969,0.8901507258415222,0.2948217391967773,0.2073618918657302,293.2479248046875,297.1499938964844,293.1499938964844,0.2982944846153259,-5777.40625,304.1193542480469,0.9796341061592102,0.384120762348175,0.3667531907558441,293.1753845214844,297.1499938964844,293.1499938964844,0.0141649078577756,-3646.36767578125,304.0469055175781,0.4829500615596771,0.050000000745058,0.2328320294618606,291.0906982421875,291.1499938964844,272.4264831542969,269.4671630859375,284.2730712890625,293.3206481933594,291.09600830078125,1.0,0.2667886614799499,0.7630587220191956,0.7630587220191956,1.0,1.0,-1.204305648803711,0.5214915871620178,0.6828140020370483,0.1790822446346283,0.0,0.0,0.35913947224617,51.57738494873047,70.0,4.929800033569336,-8333.8740234375,204.81051635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6817321777344,306.1891174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17946.1484375,18000.0,0.0,0.0,0.1745514869689941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2662852108478546,0.2662897706031799,-4.552872724161716e-06,0.0,0.0001771475654095,0.0,0.0,11.675251960754396,0.0,0.0,0.0,0.300677627325058,4.0,0.0,1.0
734160,293.1746520996094,297.1499938964844,293.1499938964844,0.1016017496585846,-2320.120849609375,304.151611328125,0.7245231866836548,0.1616740971803665,0.1472264528274536,293.42486572265625,297.1499938964844,293.1499938964844,0.0120686553418636,-716.4526977539062,303.1783142089844,0.4765121042728424,0.050000000745058,0.049209326505661,293.18341064453125,297.1499938964844,293.1499938964844,0.2132668942213058,-3264.71240234375,304.1530456542969,0.8787985444068909,0.2948335707187652,0.2071446180343628,293.259521484375,297.1499938964844,293.1499938964844,0.2942323088645935,-5710.05078125,304.1322326660156,0.9650285243988036,0.3805995583534241,0.362867534160614,293.1772766113281,297.1499938964844,293.1499938964844,0.01416627317667,-3645.521484375,304.0376892089844,0.4765121042728424,0.050000000745058,0.2334278523921966,291.1175842285156,291.1499938964844,272.4537048339844,269.489013671875,284.2942199707031,293.32733154296875,291.1220397949219,1.0,0.2703087329864502,0.7627202868461609,0.7627202868461609,1.0,1.0,-1.1999670267105105,0.5193079113960266,0.6806591153144836,0.1786771267652511,0.0,0.0,0.3585861623287201,54.714263916015625,73.0,32.231929779052734,-8305.796875,209.7671661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5702209472656,306.1470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.248046875,18000.0,0.0,0.0,0.174715980887413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2676043808460235,0.2676089406013489,-4.563506081467494e-06,0.0,0.000177314504981,0.0,0.0,11.765728950500488,0.0,0.0,0.0,0.3010784387588501,4.0,0.0,1.0
734220,293.1757202148437,297.1499938964844,293.1499938964844,0.1009930744767189,-2308.5986328125,304.1520690917969,0.7105331420898438,0.1608362197875976,0.1466840505599975,293.4342956542969,297.1499938964844,293.1499938964844,0.0118771586567163,-711.2996215820312,303.0580444335937,0.4646995067596435,0.050000000745058,0.0494241155683994,293.1762084960937,297.1499938964844,293.1499938964844,0.2135304659605026,-3268.011474609375,304.15155029296875,0.862876296043396,0.2954528927803039,0.2076525092124939,293.26904296875,297.1499938964844,293.1499938964844,0.2894612550735473,-5631.6171875,304.1457824707031,0.9407534003257751,0.3758651912212372,0.3579901456832886,293.1810607910156,297.1499938964844,293.1499938964844,0.0141974845901131,-3650.89111328125,304.01788330078125,0.4646995067596435,0.050000000745058,0.234446719288826,291.1365966796875,291.1499938964844,272.5044860839844,269.5298156738281,284.3297119140625,293.34002685546875,291.137451171875,1.0,0.276559978723526,0.7620434165000916,0.7620434165000916,1.0,1.0,-1.195550799369812,0.5170508623123169,0.6784999966621399,0.1781621575355529,0.0,0.0,0.3586877584457397,60.10737228393555,76.0,21.49660301208496,-8226.4541015625,219.2481842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3771057128906,306.0185241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.373046875,18000.0,0.0,0.0,0.1753687262535095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673436105251312,0.2673481702804565,-4.567299583868589e-06,0.0,0.0001779769663698,0.0,0.0,11.762102127075195,0.0,0.0,0.0,0.3011425137519836,4.0,0.0,1.0
734280,293.1757202148437,297.1499938964844,293.1499938964844,0.1009930744767189,-2308.5986328125,304.1520690917969,0.7105331420898438,0.1608362197875976,0.1466840505599975,293.4342956542969,297.1499938964844,293.1499938964844,0.0118771586567163,-711.2996215820312,303.0580444335937,0.4646995067596435,0.050000000745058,0.0494241155683994,293.1762084960937,297.1499938964844,293.1499938964844,0.2135304659605026,-3268.011474609375,304.15155029296875,0.862876296043396,0.2954528927803039,0.2076525092124939,293.26904296875,297.1499938964844,293.1499938964844,0.2894612550735473,-5631.6171875,304.1457824707031,0.9407534003257751,0.3758651912212372,0.3579901456832886,293.1810607910156,297.1499938964844,293.1499938964844,0.0141974845901131,-3650.89111328125,304.01788330078125,0.4646995067596435,0.050000000745058,0.234446719288826,291.1365966796875,291.1499938964844,272.5044860839844,269.5298156738281,284.3297119140625,293.34002685546875,291.137451171875,1.0,0.276559978723526,0.7620434165000916,0.7620434165000916,1.0,1.0,-1.195550799369812,0.5170508623123169,0.6784999966621399,0.1781621575355529,0.0,0.0,0.3586877584457397,60.10737228393555,76.0,21.49660301208496,-8226.4541015625,219.2481842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3771057128906,306.0185241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.373046875,18000.0,0.0,0.0,0.1753687262535095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673436105251312,0.2673481702804565,-4.567299583868589e-06,0.0,0.0001779769663698,0.0,0.0,11.762102127075195,0.0,0.0,0.0,0.3011425137519836,4.0,0.0,1.0
734340,293.1766052246094,297.1499938964844,293.1499938964844,0.1004301160573959,-2298.052001953125,304.1523132324219,0.6984543800354004,0.1600033640861511,0.1461127400398254,293.4439392089844,297.1499938964844,293.1499938964844,0.0116802249103784,-705.9456787109375,302.933349609375,0.4538440704345703,0.050000000745058,0.0496116317808628,293.1719970703125,297.1499938964844,293.1499938964844,0.2138086110353469,-3271.45751953125,304.1506042480469,0.8508118391036987,0.2956505417823791,0.2080305814743042,293.2714538574219,297.1499938964844,293.1499938964844,0.2861730456352234,-5578.43603515625,304.1525573730469,0.9212053418159484,0.3723548054695129,0.3546738028526306,293.1845703125,297.1499938964844,293.1499938964844,0.014224593527615,-3656.35400390625,303.9974975585937,0.4538440704345703,0.050000000745058,0.2353362143039703,291.145751953125,291.1499938964844,272.54998779296875,269.5666198730469,284.3600769042969,293.35113525390625,291.14654541015625,1.0,0.2819894552230835,0.7613665461540222,0.7613665461540222,1.0,1.0,-1.1926310062408447,0.5155451893806458,0.6770857572555542,0.1777234375476837,0.0,0.0,0.3586302399635315,64.8239517211914,79.0,15.017640113830566,-8171.93212890625,227.811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22491455078125,305.9236755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.453125,18000.0,0.0,0.0,0.1763010174036026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2676042318344116,0.2676088213920593,-4.568753411149373e-06,0.0,0.000178923131898,0.0,0.0,11.778451919555664,0.0,0.0,0.0,0.3012096583843231,4.0,0.0,1.0
734400,293.1766052246094,297.1499938964844,293.1499938964844,0.1004301160573959,-2298.052001953125,304.1523132324219,0.6984543800354004,0.1600033640861511,0.1461127400398254,293.4439392089844,297.1499938964844,293.1499938964844,0.0116802249103784,-705.9456787109375,302.933349609375,0.4538440704345703,0.050000000745058,0.0496116317808628,293.1719970703125,297.1499938964844,293.1499938964844,0.2138086110353469,-3271.45751953125,304.1506042480469,0.8508118391036987,0.2956505417823791,0.2080305814743042,293.2714538574219,297.1499938964844,293.1499938964844,0.2861730456352234,-5578.43603515625,304.1525573730469,0.9212053418159484,0.3723548054695129,0.3546738028526306,293.1845703125,297.1499938964844,293.1499938964844,0.014224593527615,-3656.35400390625,303.9974975585937,0.4538440704345703,0.050000000745058,0.2353362143039703,291.145751953125,291.1499938964844,272.54998779296875,269.5666198730469,284.3600769042969,293.35113525390625,291.14654541015625,1.0,0.2819894552230835,0.7613665461540222,0.7613665461540222,1.0,1.0,-1.1926310062408447,0.5155451893806458,0.6770857572555542,0.1777234375476837,0.0,0.0,0.3586302399635315,64.8239517211914,79.0,15.017640113830566,-8171.93212890625,227.811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22491455078125,305.9236755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.453125,18000.0,0.0,0.0,0.1763010174036026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2676042318344116,0.2676088213920593,-4.568753411149373e-06,0.0,0.000178923131898,0.0,0.0,11.778451919555664,0.0,0.0,0.0,0.3012096583843231,4.0,0.0,1.0
734460,293.1725769042969,297.1499938964844,293.1499938964844,0.100506380200386,-2299.551513671875,304.1513977050781,0.6897298693656921,0.160157173871994,0.1462423056364059,293.4471130371094,297.1499938964844,293.1499938964844,0.0115204276517033,-701.6475219726562,302.8228454589844,0.4455339610576629,0.050000000745058,0.0497757531702518,293.1669921875,297.1499938964844,293.1499938964844,0.2143186926841735,-3277.836669921875,304.1495666503906,0.8416182398796082,0.2961277067661285,0.2084863036870956,293.2666320800781,297.1499938964844,293.1499938964844,0.2841371297836303,-5546.15966796875,304.1549987792969,0.9067320227622986,0.3702642023563385,0.3526135683059692,293.1817321777344,297.1499938964844,293.1499938964844,0.0143004823476076,-3667.34765625,303.993408203125,0.4455339610576629,0.050000000745058,0.2361147552728653,291.1483764648437,291.1499938964844,272.5926513671875,269.6015319824219,284.3811950683594,293.353759765625,291.148193359375,1.0,0.2868640422821045,0.7610068321228027,0.7610068321228027,1.0,1.0,-1.1919913291931152,0.5152038931846619,0.6767873764038086,0.1775264590978622,0.0,0.0,0.3585463762283325,68.9711685180664,67.0,4.2079267501831055,-8129.306640625,235.9977264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.112060546875,305.8427124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.498046875,18000.0,0.0,0.0,0.1773685216903686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673518061637878,0.2673563659191131,-4.568255917547504e-06,0.0,0.0001800064928829,0.0,0.0,11.764822959899902,0.0,0.0,0.0,0.3011620044708252,4.0,0.0,1.0
734520,293.1725769042969,297.1499938964844,293.1499938964844,0.100506380200386,-2299.551513671875,304.1513977050781,0.6897298693656921,0.160157173871994,0.1462423056364059,293.4471130371094,297.1499938964844,293.1499938964844,0.0115204276517033,-701.6475219726562,302.8228454589844,0.4455339610576629,0.050000000745058,0.0497757531702518,293.1669921875,297.1499938964844,293.1499938964844,0.2143186926841735,-3277.836669921875,304.1495666503906,0.8416182398796082,0.2961277067661285,0.2084863036870956,293.2666320800781,297.1499938964844,293.1499938964844,0.2841371297836303,-5546.15966796875,304.1549987792969,0.9067320227622986,0.3702642023563385,0.3526135683059692,293.1817321777344,297.1499938964844,293.1499938964844,0.0143004823476076,-3667.34765625,303.993408203125,0.4455339610576629,0.050000000745058,0.2361147552728653,291.1483764648437,291.1499938964844,272.5926513671875,269.6015319824219,284.3811950683594,293.353759765625,291.148193359375,1.0,0.2868640422821045,0.7610068321228027,0.7610068321228027,1.0,1.0,-1.1919913291931152,0.5152038931846619,0.6767873764038086,0.1775264590978622,0.0,0.0,0.3585463762283325,68.9711685180664,67.0,4.2079267501831055,-8129.306640625,235.9977264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.112060546875,305.8427124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.498046875,18000.0,0.0,0.0,0.1773685216903686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673518061637878,0.2673563659191131,-4.568255917547504e-06,0.0,0.0001800064928829,0.0,0.0,11.764822959899902,0.0,0.0,0.0,0.3011620044708252,4.0,0.0,1.0
734580,293.1717529296875,297.1499938964844,293.1499938964844,0.1002362072467804,-2294.507568359375,304.1513977050781,0.6895698308944702,0.1597554981708526,0.1459565907716751,293.4514465332031,297.1499938964844,293.1499938964844,0.0112880151718854,-694.4291381835938,302.7081604003906,0.4458250999450683,0.050000000745058,0.0497696474194526,293.1662902832031,297.1499938964844,293.1499938964844,0.2140725404024124,-3274.669677734375,304.150146484375,0.8417608141899109,0.295838713645935,0.2083261609077453,293.2640075683594,297.1499938964844,293.1499938964844,0.2818806171417236,-5510.5185546875,304.1571044921875,0.9050970673561096,0.3678401708602905,0.3503766059875488,293.1805114746094,297.1499938964844,293.1499938964844,0.0142713692039251,-3663.754638671875,303.9859619140625,0.4458250999450683,0.050000000745058,0.2360857725143432,291.15118408203125,291.1499938964844,272.6350402832031,269.6368713378906,284.40460205078125,293.3555908203125,291.1520080566406,1.0,0.2858083844184875,0.760647177696228,0.760647177696228,1.0,1.0,-1.1887304782867432,0.5135533213615417,0.6751771569252014,0.1771858185529709,0.0,0.0,0.3583267033100128,68.78370666503906,55.0,7.018233299255371,-8093.9873046875,234.44883728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0341796875,305.7989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.178466111421585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2674272656440735,0.2674318253993988,-4.5685524128202815e-06,0.0,0.0001811204128898,0.0,0.0,11.769254684448242,0.0,0.0,0.0,0.3011729121208191,4.0,0.0,1.0
734640,293.1717529296875,297.1499938964844,293.1499938964844,0.1002362072467804,-2294.507568359375,304.1513977050781,0.6895698308944702,0.1597554981708526,0.1459565907716751,293.4514465332031,297.1499938964844,293.1499938964844,0.0112880151718854,-694.4291381835938,302.7081604003906,0.4458250999450683,0.050000000745058,0.0497696474194526,293.1662902832031,297.1499938964844,293.1499938964844,0.2140725404024124,-3274.669677734375,304.150146484375,0.8417608141899109,0.295838713645935,0.2083261609077453,293.2640075683594,297.1499938964844,293.1499938964844,0.2818806171417236,-5510.5185546875,304.1571044921875,0.9050970673561096,0.3678401708602905,0.3503766059875488,293.1805114746094,297.1499938964844,293.1499938964844,0.0142713692039251,-3663.754638671875,303.9859619140625,0.4458250999450683,0.050000000745058,0.2360857725143432,291.15118408203125,291.1499938964844,272.6350402832031,269.6368713378906,284.40460205078125,293.3555908203125,291.1520080566406,1.0,0.2858083844184875,0.760647177696228,0.760647177696228,1.0,1.0,-1.1887304782867432,0.5135533213615417,0.6751771569252014,0.1771858185529709,0.0,0.0,0.3583267033100128,68.78370666503906,55.0,7.018233299255371,-8093.9873046875,234.44883728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0341796875,305.7989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.178466111421585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2674272656440735,0.2674318253993988,-4.5685524128202815e-06,0.0,0.0001811204128898,0.0,0.0,11.769254684448242,0.0,0.0,0.0,0.3011729121208191,4.0,0.0,1.0
734700,293.171630859375,297.1499938964844,293.1499938964844,0.0999725386500358,-2289.5478515625,304.1516418457031,0.6921486258506775,0.1595033407211303,0.1456853002309799,293.4539489746094,297.1499938964844,293.1499938964844,0.0111508639529347,-689.8541259765625,302.6497497558594,0.4486092329025268,0.050000000745058,0.0497125536203384,293.1655578613281,297.1499938964844,293.1499938964844,0.2138569951057434,-3271.920166015625,304.1505126953125,0.8449152708053589,0.2957741022109985,0.2082123458385467,293.2629699707031,297.1499938964844,293.1499938964844,0.2805835902690887,-5490.0302734375,304.1581726074219,0.9079766273498536,0.3666006624698639,0.3491574823856354,293.1802673339844,297.1499938964844,293.1499938964844,0.0142239760607481,-3657.06787109375,303.9815368652344,0.4486092329025268,0.050000000745058,0.2358149588108062,291.1553649902344,291.1499938964844,272.6561279296875,269.6546936035156,284.41754150390625,293.3572082519531,291.1562194824219,1.0,0.2836975455284118,0.7604673504829407,0.7604673504829407,1.0,1.0,-1.186411738395691,0.5123833417892456,0.6740283370018005,0.1769794374704361,0.0,0.0,0.3575485646724701,67.31535339355469,55.0,9.126986503601074,-8069.17626953125,230.65643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.7814636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83203125,18000.0,0.0,0.0,0.1789804250001907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2668718993663788,0.2668764591217041,-4.567843006952899e-06,0.0,0.0001816423755371,0.0,0.0,11.74022102355957,0.0,0.0,0.0,0.3010584712028503,4.0,0.0,1.0
734760,293.1715393066406,297.1499938964844,293.1499938964844,0.0996786877512931,-2284.029052734375,304.15185546875,0.6962563991546631,0.1592464596033096,0.1453765630722046,293.45660400390625,297.1499938964844,293.1499938964844,0.0110054863616824,-684.8724975585938,302.5904846191406,0.4529451727867126,0.050000000745058,0.0496284402906894,293.1644287109375,297.1499938964844,293.1499938964844,0.2136855274438858,-3269.738037109375,304.1507263183594,0.8499009609222412,0.2957964837551117,0.2081346958875656,293.2619934082031,297.1499938964844,293.1499938964844,0.2792549133300781,-5469.0849609375,304.1591186523437,0.9130963683128356,0.3653651177883148,0.3479086458683014,293.1801147460937,297.1499938964844,293.1499938964844,0.0141626549884676,-3648.3701171875,303.976806640625,0.4529451727867126,0.050000000745058,0.2354159504175186,291.1594543457031,291.1499938964844,272.6771850585937,269.6725769042969,284.4310607910156,293.3592529296875,291.1602783203125,1.0,0.2807359993457794,0.7602751851081848,0.7602751851081848,1.0,1.0,-1.1838693618774414,0.5110971927642822,0.6727721691131592,0.1767676472663879,0.0,0.0,0.3565065562725067,65.160888671875,43.0,10.120564460754396,-8041.408203125,225.4173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9928283691406,305.7671203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.47265625,18000.0,0.0,0.0,0.1794381886720657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2659815847873688,0.2659861445426941,-4.5660890464205295e-06,0.0,0.0001821069599827,0.0,0.0,11.692241668701172,0.0,0.0,0.0,0.3008679747581482,4.0,0.0,1.0
734820,293.1713256835937,297.1499938964844,293.1499938964844,0.099043920636177,-2272.119140625,304.1523132324219,0.7088444232940674,0.1587453037500381,0.1447029709815979,293.46221923828125,297.1499938964844,293.1499938964844,0.0106983967125415,-673.9671630859375,302.4698486328125,0.4662617743015289,0.050000000745058,0.049397625029087,293.1612243652344,297.1499938964844,293.1499938964844,0.2134951502084732,-3267.303955078125,304.1507873535156,0.865426242351532,0.2960821390151977,0.2081072330474853,293.2599792480469,297.1499938964844,293.1499938964844,0.2765491604804992,-5426.5244140625,304.1605529785156,0.9302096366882324,0.3629319369792938,0.3453754782676697,293.1800231933594,297.1499938964844,293.1499938964844,0.0140088126063346,-3626.3232421875,303.96697998046875,0.4662617743015289,0.050000000745058,0.2343210577964782,291.16754150390625,291.1499938964844,272.7190856933594,269.70867919921875,284.4593200683594,293.3644104003906,291.1683654785156,1.0,0.2727318406105041,0.7598907947540283,0.7598907947540283,1.0,1.0,-1.178396463394165,0.5083202719688416,0.6700762510299683,0.1763563752174377,0.0,0.0,0.3536262214183807,59.26462936401367,31.0,10.97806167602539,-7980.80419921875,211.68844604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98992919921875,305.75018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.544921875,18000.0,0.0,0.0,0.1801122725009918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2634136080741882,0.2634181678295135,-4.56007683169446e-06,0.0,0.0001827910600695,0.0,0.0,11.551993370056152,0.0,0.0,0.0,0.3003018796443939,4.0,0.0,1.0
734880,293.1713256835937,297.1499938964844,293.1499938964844,0.099043920636177,-2272.119140625,304.1523132324219,0.7088444232940674,0.1587453037500381,0.1447029709815979,293.46221923828125,297.1499938964844,293.1499938964844,0.0106983967125415,-673.9671630859375,302.4698486328125,0.4662617743015289,0.050000000745058,0.049397625029087,293.1612243652344,297.1499938964844,293.1499938964844,0.2134951502084732,-3267.303955078125,304.1507873535156,0.865426242351532,0.2960821390151977,0.2081072330474853,293.2599792480469,297.1499938964844,293.1499938964844,0.2765491604804992,-5426.5244140625,304.1605529785156,0.9302096366882324,0.3629319369792938,0.3453754782676697,293.1800231933594,297.1499938964844,293.1499938964844,0.0140088126063346,-3626.3232421875,303.96697998046875,0.4662617743015289,0.050000000745058,0.2343210577964782,291.16754150390625,291.1499938964844,272.7190856933594,269.70867919921875,284.4593200683594,293.3644104003906,291.1683654785156,1.0,0.2727318406105041,0.7598907947540283,0.7598907947540283,1.0,1.0,-1.178396463394165,0.5083202719688416,0.6700762510299683,0.1763563752174377,0.0,0.0,0.3536262214183807,59.26462936401367,31.0,10.97806167602539,-7980.80419921875,211.68844604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98992919921875,305.75018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.544921875,18000.0,0.0,0.0,0.1801122725009918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2634136080741882,0.2634181678295135,-4.56007683169446e-06,0.0,0.0001827910600695,0.0,0.0,11.551993370056152,0.0,0.0,0.0,0.3003018796443939,4.0,0.0,1.0
734940,293.1709899902344,297.1499938964844,293.1499938964844,0.0983867049217224,-2259.8056640625,304.1526184082031,0.7261670827865601,0.1582726389169693,0.1439962834119796,293.4681091308594,297.1499938964844,293.1499938964844,0.0103809377178549,-662.2254028320312,302.3466186523437,0.4817521870136261,0.050000000745058,0.0491073057055473,293.1571350097656,297.1499938964844,293.1499938964844,0.2134988158941269,-3267.306640625,304.1505126953125,0.8892812728881836,0.2966253161430359,0.2082291692495346,293.2579345703125,297.1499938964844,293.1499938964844,0.2738448083400726,-5384.08251953125,304.1615295410156,0.9559190273284912,0.3605651259422302,0.3428416550159454,293.17999267578125,297.1499938964844,293.1499938964844,0.0138282990083098,-3600.144287109375,303.9570007324219,0.4817521870136261,0.050000000745058,0.232943907380104,291.17498779296875,291.1499938964844,272.7607421875,269.7450866699219,284.4886779785156,293.3705139160156,291.1756896972656,1.0,0.2625095844268799,0.7595064043998718,0.7595064043998718,1.0,1.0,-1.172652244567871,0.5053917169570923,0.667260468006134,0.1759817153215408,0.0,0.0,0.3497816622257232,51.86051559448242,25.0,10.171236991882324,-7913.951171875,194.9847869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.022216796875,305.74627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.66796875,18000.0,0.0,0.0,0.1803739666938781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.259861022233963,0.2598655819892883,-4.551138317765435e-06,0.0,0.0001830566470744,0.0,0.0,11.357593536376951,0.0,0.0,0.0,0.299513041973114,4.0,0.0,1.0
735000,293.1709899902344,297.1499938964844,293.1499938964844,0.0983867049217224,-2259.8056640625,304.1526184082031,0.7261670827865601,0.1582726389169693,0.1439962834119796,293.4681091308594,297.1499938964844,293.1499938964844,0.0103809377178549,-662.2254028320312,302.3466186523437,0.4817521870136261,0.050000000745058,0.0491073057055473,293.1571350097656,297.1499938964844,293.1499938964844,0.2134988158941269,-3267.306640625,304.1505126953125,0.8892812728881836,0.2966253161430359,0.2082291692495346,293.2579345703125,297.1499938964844,293.1499938964844,0.2738448083400726,-5384.08251953125,304.1615295410156,0.9559190273284912,0.3605651259422302,0.3428416550159454,293.17999267578125,297.1499938964844,293.1499938964844,0.0138282990083098,-3600.144287109375,303.9570007324219,0.4817521870136261,0.050000000745058,0.232943907380104,291.17498779296875,291.1499938964844,272.7607421875,269.7450866699219,284.4886779785156,293.3705139160156,291.1756896972656,1.0,0.2625095844268799,0.7595064043998718,0.7595064043998718,1.0,1.0,-1.172652244567871,0.5053917169570923,0.667260468006134,0.1759817153215408,0.0,0.0,0.3497816622257232,51.86051559448242,25.0,10.171236991882324,-7913.951171875,194.9847869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.022216796875,305.74627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.66796875,18000.0,0.0,0.0,0.1803739666938781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.259861022233963,0.2598655819892883,-4.551138317765435e-06,0.0,0.0001830566470744,0.0,0.0,11.357593536376951,0.0,0.0,0.0,0.299513041973114,4.0,0.0,1.0
735060,293.1706237792969,297.1499938964844,293.1499938964844,0.0977762043476104,-2248.399169921875,304.1527709960937,0.7451527714729309,0.1578141003847122,0.1433269530534744,293.47412109375,297.1499938964844,293.1499938964844,0.0100797517225146,-650.79638671875,302.2207946777344,0.4963063895702362,0.050000000745058,0.0488366857171058,293.15289306640625,297.1499938964844,293.1499938964844,0.2137079536914825,-3269.8818359375,304.1499938964844,0.9179122447967528,0.2973052859306335,0.2084874808788299,293.2557983398437,297.1499938964844,293.1499938964844,0.2712545394897461,-5343.5390625,304.1619873046875,0.9814260005950928,0.3582589626312256,0.3403880894184112,293.179931640625,297.1499938964844,293.1499938964844,0.0136623736470937,-3575.997314453125,303.9469909667969,0.4963063895702362,0.050000000745058,0.2316602170467376,291.1805419921875,291.1499938964844,272.8021850585937,269.78179931640625,284.5180053710937,293.3771057128906,291.1809387207031,1.0,0.2528022229671478,0.7591816186904907,0.7591816186904907,1.0,1.0,-1.1673481464385986,0.5026702880859375,0.6646777987480164,0.1757079511880874,0.0,0.0,0.3453109264373779,44.9609260559082,25.0,7.551999568939209,-7845.33642578125,179.57669067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0836181640625,305.7524719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18022.896484375,18000.0,0.0,0.0,0.180155873298645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2556318640708923,0.2556363940238952,-4.540027020993875e-06,0.0,0.0001828353124437,0.0,0.0,11.126761436462402,0.0,0.0,0.0,0.2985735535621643,4.0,0.0,1.0
