time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
735120,293.1706237792969,297.1499938964844,293.1499938964844,0.0977762043476104,-2248.399169921875,304.1527709960937,0.7451527714729309,0.1578141003847122,0.1433269530534744,293.47412109375,297.1499938964844,293.1499938964844,0.0100797517225146,-650.79638671875,302.2207946777344,0.4963063895702362,0.050000000745058,0.0488366857171058,293.15289306640625,297.1499938964844,293.1499938964844,0.2137079536914825,-3269.8818359375,304.1499938964844,0.9179122447967528,0.2973052859306335,0.2084874808788299,293.2557983398437,297.1499938964844,293.1499938964844,0.2712545394897461,-5343.5390625,304.1619873046875,0.9814260005950928,0.3582589626312256,0.3403880894184112,293.179931640625,297.1499938964844,293.1499938964844,0.0136623736470937,-3575.997314453125,303.9469909667969,0.4963063895702362,0.050000000745058,0.2316602170467376,291.1805419921875,291.1499938964844,272.8021850585937,269.78179931640625,284.5180053710937,293.3771057128906,291.1809387207031,1.0,0.2528022229671478,0.7591816186904907,0.7591816186904907,1.0,1.0,-1.1673481464385986,0.5026702880859375,0.6646777987480164,0.1757079511880874,0.0,0.0,0.3453109264373779,44.9609260559082,25.0,7.551999568939209,-7845.33642578125,179.57669067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0836181640625,305.7524719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18022.896484375,18000.0,0.0,0.0,0.180155873298645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2556318640708923,0.2556363940238952,-4.540027020993875e-06,0.0,0.0001828353124437,0.0,0.0,11.126761436462402,0.0,0.0,0.0,0.2985735535621643,4.0,0.0,1.0
735180,293.17041015625,297.1499938964844,293.1499938964844,0.097238540649414,-2238.391845703125,304.1527404785156,0.7622382044792175,0.1573365330696106,0.1427199095487594,293.4802551269531,297.1499938964844,293.1499938964844,0.0098101925104856,-640.431640625,302.0921325683594,0.5091533660888672,0.050000000745058,0.0486419312655925,293.1492004394531,297.1499938964844,293.1499938964844,0.2140577286481857,-3274.20849609375,304.1494140625,0.9452120065689088,0.2979783117771148,0.2088172882795334,293.2536926269531,297.1499938964844,293.1499938964844,0.2685493230819702,-5302.22119140625,304.1625671386719,0.9989860653877258,0.3560057580471039,0.3378962576389313,293.179931640625,297.1499938964844,293.1499938964844,0.0135376071557402,-3558.049560546875,303.9366455078125,0.5091533660888672,0.050000000745058,0.2307363748550415,291.1835021972656,291.1499938964844,272.8434143066406,269.8187561035156,284.5470886230469,293.3838195800781,291.1836853027344,1.0,0.2455684393644333,0.7588567733764648,0.7588567733764648,1.0,1.0,-1.1624943017959597,0.5001511573791504,0.6623431444168091,0.1755306869745254,0.0,0.0,0.34062260389328,39.98810195922852,25.0,4.479354381561279,-7778.630859375,168.27520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1653747558594,305.7673645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18023.828125,18000.0,0.0,0.0,0.1794449687004089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2511575222015381,0.251162052154541,-4.527919827523874e-06,0.0,0.0001821138284867,0.0,0.0,10.883760452270508,0.0,0.0,0.0,0.2975811660289764,4.0,0.0,1.0
735240,293.17041015625,297.1499938964844,293.1499938964844,0.097238540649414,-2238.391845703125,304.1527404785156,0.7622382044792175,0.1573365330696106,0.1427199095487594,293.4802551269531,297.1499938964844,293.1499938964844,0.0098101925104856,-640.431640625,302.0921325683594,0.5091533660888672,0.050000000745058,0.0486419312655925,293.1492004394531,297.1499938964844,293.1499938964844,0.2140577286481857,-3274.20849609375,304.1494140625,0.9452120065689088,0.2979783117771148,0.2088172882795334,293.2536926269531,297.1499938964844,293.1499938964844,0.2685493230819702,-5302.22119140625,304.1625671386719,0.9989860653877258,0.3560057580471039,0.3378962576389313,293.179931640625,297.1499938964844,293.1499938964844,0.0135376071557402,-3558.049560546875,303.9366455078125,0.5091533660888672,0.050000000745058,0.2307363748550415,291.1835021972656,291.1499938964844,272.8434143066406,269.8187561035156,284.5470886230469,293.3838195800781,291.1836853027344,1.0,0.2455684393644333,0.7588567733764648,0.7588567733764648,1.0,1.0,-1.1624943017959597,0.5001511573791504,0.6623431444168091,0.1755306869745254,0.0,0.0,0.34062260389328,39.98810195922852,25.0,4.479354381561279,-7778.630859375,168.27520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1653747558594,305.7673645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18023.828125,18000.0,0.0,0.0,0.1794449687004089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2511575222015381,0.251162052154541,-4.527919827523874e-06,0.0,0.0001821138284867,0.0,0.0,10.883760452270508,0.0,0.0,0.0,0.2975811660289764,4.0,0.0,1.0
735300,293.1703491210937,297.1499938964844,293.1499938964844,0.0969766452908515,-2233.481201171875,304.1527099609375,0.7679221630096436,0.1570902466773986,0.1424459367990493,293.4833679199219,297.1499938964844,293.1499938964844,0.0096882078796625,-635.6589965820312,302.02716064453125,0.5136082172393799,0.050000000745058,0.0485844388604164,293.1463623046875,297.1499938964844,293.1499938964844,0.2142907381057739,-3277.057373046875,304.14910888671875,0.9541161060333252,0.2985447645187378,0.2090614885091781,293.2501525878906,297.1499938964844,293.1499938964844,0.2624208331108093,-5201.71826171875,304.1715087890625,0.9990000128746032,0.3553847968578338,0.3312427699565887,293.1799621582031,297.1499938964844,293.1499938964844,0.0134921092540025,-3551.407958984375,303.931396484375,0.5136082172393799,0.050000000745058,0.2304636687040329,291.1864929199219,291.1499938964844,272.86395263671875,269.8373107910156,284.5682678222656,293.3884582519531,291.1880798339844,1.0,0.2424865067005157,0.7586944103240967,0.7586944103240967,1.0,1.0,-1.154312014579773,0.4960535764694214,0.6582584381103516,0.1750198900699615,0.0,0.0,0.3379200100898742,38.45685195922852,25.0,11.68798542022705,-7728.95068359375,162.8077850341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2117614746094,305.79083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.736328125,18000.0,0.0,0.0,0.1789042651653289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2488325238227844,0.2488370537757873,-4.52180802312796e-06,0.0,0.0001815650903154,0.0,0.0,10.75871467590332,0.0,0.0,0.0,0.2970674633979797,4.0,0.0,1.0
735360,293.1703491210937,297.1499938964844,293.1499938964844,0.0966506972908973,-2227.24560546875,304.1528015136719,0.7729427814483643,0.1568339020013809,0.1421746760606765,293.4865417480469,297.1499938964844,293.1499938964844,0.0095640495419502,-630.5680541992188,301.9628601074219,0.5176382064819336,0.050000000745058,0.0485362336039543,293.1416320800781,297.1499938964844,293.1499938964844,0.2146978676319122,-3281.97412109375,304.1485290527344,0.9621403217315674,0.2995180189609527,0.2095730155706405,293.24188232421875,297.1499938964844,293.1499938964844,0.2555330693721771,-5090.64501953125,304.1800842285156,0.9990000128746032,0.355734646320343,0.3242668509483337,293.1799621582031,297.1499938964844,293.1499938964844,0.0134412981569767,-3543.27734375,303.9264221191406,0.5176382064819336,0.050000000745058,0.2302349954843521,291.1976013183594,291.1499938964844,272.8844299316406,269.8558959960937,284.59197998046875,293.3957214355469,291.2002868652344,1.0,0.2396835833787918,0.7585541605949402,0.7585541605949402,1.0,1.0,-1.145851731300354,0.4918234050273895,0.6540282964706421,0.1744933575391769,0.0,0.0,0.3336592614650726,37.15815353393555,28.0,22.499004364013672,-7665.6884765625,157.8231658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2635498046875,305.810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.1328125,18000.0,0.0,0.0,0.1782112568616867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456354349851608,0.2456399500370025,-4.51488767794217e-06,0.0,0.0001808617671485,0.0,0.0,10.59096908569336,0.0,0.0,0.0,0.2963833212852478,4.0,0.0,1.0
735420,293.17041015625,297.1499938964844,293.1499938964844,0.0960999652743339,-2216.845947265625,304.1527709960937,0.7798053622245789,0.1563033908605575,0.1416424065828323,293.4930419921875,297.1499938964844,293.1499938964844,0.0093356631696224,-621.29052734375,301.8309631347656,0.5234654545783997,0.050000000745058,0.0484720990061759,293.13250732421875,297.1499938964844,293.1499938964844,0.2161960750818252,-3300.410400390625,304.1465148925781,0.9737933874130248,0.3015873730182647,0.2109782993793487,293.2195739746094,297.1499938964844,293.1499938964844,0.2460415214300155,-4938.54736328125,304.1854858398437,0.9990000128746032,0.3579262793064117,0.314746230840683,293.17974853515625,297.1499938964844,293.1499938964844,0.0133713940158486,-3532.6279296875,303.9168395996094,0.5234654545783997,0.050000000745058,0.2299307733774185,291.2109680175781,291.1499938964844,272.9252624511719,269.89324951171875,284.6367492675781,293.4162902832031,291.2108764648437,1.0,0.236098974943161,0.7582736611366272,0.7582736611366272,1.0,1.0,-1.1350274085998535,0.4863469302654266,0.6486805081367493,0.1739608645439148,0.0,0.0,0.3243212401866913,35.43818664550781,31.0,11.496817588806152,-7523.66748046875,151.42079162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3871154785156,305.8106994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18042.326171875,18000.0,0.0,0.0,0.1762825697660446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2370621562004089,0.2370666563510894,-4.494672793953214e-06,0.0,0.0001789044035831,0.0,0.0,10.14224624633789,0.0,0.0,0.0,0.294590950012207,4.0,0.0,1.0
735480,293.17041015625,297.1499938964844,293.1499938964844,0.0960999652743339,-2216.845947265625,304.1527709960937,0.7798053622245789,0.1563033908605575,0.1416424065828323,293.4930419921875,297.1499938964844,293.1499938964844,0.0093356631696224,-621.29052734375,301.8309631347656,0.5234654545783997,0.050000000745058,0.0484720990061759,293.13250732421875,297.1499938964844,293.1499938964844,0.2161960750818252,-3300.410400390625,304.1465148925781,0.9737933874130248,0.3015873730182647,0.2109782993793487,293.2195739746094,297.1499938964844,293.1499938964844,0.2460415214300155,-4938.54736328125,304.1854858398437,0.9990000128746032,0.3579262793064117,0.314746230840683,293.17974853515625,297.1499938964844,293.1499938964844,0.0133713940158486,-3532.6279296875,303.9168395996094,0.5234654545783997,0.050000000745058,0.2299307733774185,291.2109680175781,291.1499938964844,272.9252624511719,269.89324951171875,284.6367492675781,293.4162902832031,291.2108764648437,1.0,0.236098974943161,0.7582736611366272,0.7582736611366272,1.0,1.0,-1.1350274085998535,0.4863469302654266,0.6486805081367493,0.1739608645439148,0.0,0.0,0.3243212401866913,35.43818664550781,31.0,11.496817588806152,-7523.66748046875,151.42079162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3871154785156,305.8106994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18042.326171875,18000.0,0.0,0.0,0.1762825697660446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2370621562004089,0.2370666563510894,-4.494672793953214e-06,0.0,0.0001789044035831,0.0,0.0,10.14224624633789,0.0,0.0,0.0,0.294590950012207,4.0,0.0,1.0
735540,293.1705627441406,297.1499938964844,293.1499938964844,0.095698744058609,-2209.482421875,304.15252685546875,0.7828896641731262,0.1557589918375015,0.141127660870552,293.4996032714844,297.1499938964844,293.1499938964844,0.0091275395825505,-613.01513671875,301.6937255859375,0.5265191197395325,0.050000000745058,0.0484408102929592,293.1276550292969,297.1499938964844,293.1499938964844,0.2176648825407028,-3318.500244140625,304.145263671875,0.9799111485481262,0.3030259013175964,0.2120836675167083,293.1991882324219,297.1499938964844,293.1499938964844,0.2412768006324768,-4864.04248046875,304.1814270019531,0.9990000128746032,0.3603071570396423,0.3099958896636963,293.1793518066406,297.1499938964844,293.1499938964844,0.0133388778194785,-3528.92236328125,303.9074401855469,0.5265191197395325,0.050000000745058,0.2297823578119278,291.20709228515625,291.1499938964844,272.96588134765625,269.93072509765625,284.6773376464844,293.4403686523437,291.2063293457031,1.0,0.2343742847442627,0.757993221282959,0.757993221282959,1.0,1.0,-1.129817247390747,0.4836107194423675,0.6462064981460571,0.1739192008972168,0.0,0.0,0.3169027268886566,34.60508346557617,34.0,-2.626556396484375,-7420.90478515625,148.3678436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5238647460937,305.8222351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18034.896484375,18000.0,0.0,0.0,0.1736921370029449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.230040892958641,0.2300453782081604,-4.475105924939271e-06,0.0,0.000176275440026,0.0,0.0,9.77365016937256,0.0,0.0,0.0,0.2930800318717956,4.0,0.0,1.0
735600,293.1705627441406,297.1499938964844,293.1499938964844,0.095698744058609,-2209.482421875,304.15252685546875,0.7828896641731262,0.1557589918375015,0.141127660870552,293.4996032714844,297.1499938964844,293.1499938964844,0.0091275395825505,-613.01513671875,301.6937255859375,0.5265191197395325,0.050000000745058,0.0484408102929592,293.1276550292969,297.1499938964844,293.1499938964844,0.2176648825407028,-3318.500244140625,304.145263671875,0.9799111485481262,0.3030259013175964,0.2120836675167083,293.1991882324219,297.1499938964844,293.1499938964844,0.2412768006324768,-4864.04248046875,304.1814270019531,0.9990000128746032,0.3603071570396423,0.3099958896636963,293.1793518066406,297.1499938964844,293.1499938964844,0.0133388778194785,-3528.92236328125,303.9074401855469,0.5265191197395325,0.050000000745058,0.2297823578119278,291.20709228515625,291.1499938964844,272.96588134765625,269.93072509765625,284.6773376464844,293.4403686523437,291.2063293457031,1.0,0.2343742847442627,0.757993221282959,0.757993221282959,1.0,1.0,-1.129817247390747,0.4836107194423675,0.6462064981460571,0.1739192008972168,0.0,0.0,0.3169027268886566,34.60508346557617,34.0,-2.626556396484375,-7420.90478515625,148.3678436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5238647460937,305.8222351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18034.896484375,18000.0,0.0,0.0,0.1736921370029449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.230040892958641,0.2300453782081604,-4.475105924939271e-06,0.0,0.000176275440026,0.0,0.0,9.77365016937256,0.0,0.0,0.0,0.2930800318717956,4.0,0.0,1.0
735660,293.1707763671875,297.1499938964844,293.1499938964844,0.0953582897782325,-2203.34423828125,304.1522521972656,0.7826115489006042,0.1551920771598816,0.1406198143959045,293.5061340332031,297.1499938964844,293.1499938964844,0.0089339008554816,-605.3060913085938,301.5528564453125,0.5270392894744873,0.050000000745058,0.0484356246888637,293.1269226074219,297.1499938964844,293.1499938964844,0.218686506152153,-3331.001953125,304.1451721191406,0.9815009236335754,0.3037434816360473,0.2127041220664978,293.1860656738281,297.1499938964844,293.1499938964844,0.2403497099876403,-4852.263671875,304.1723937988281,0.9990000128746032,0.36174076795578,0.309201717376709,293.17919921875,297.1499938964844,293.1499938964844,0.0133257489651441,-3528.76513671875,303.8974914550781,0.5270392894744873,0.050000000745058,0.2297577559947967,291.1966552734375,291.1499938964844,273.0063171386719,269.9682922363281,284.71026611328125,293.4600524902344,291.19512939453125,1.0,0.234171375632286,0.7577865719795227,0.7577865719795227,1.0,1.0,-1.1289620399475098,0.4830107986927032,0.6459512114524841,0.1742634773254394,0.0,0.0,0.3113050758838653,34.4752082824707,37.0,-13.696407318115234,-7350.96728515625,147.88246154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6483459472656,305.8344116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.046875,18000.0,0.0,0.0,0.1706945300102234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2246403694152832,0.2246448248624801,-4.459679075807799e-06,0.0,0.0001732332602841,0.0,0.0,9.492752075195312,0.0,0.0,0.0,0.2919239401817322,4.0,0.0,1.0
735720,293.1707763671875,297.1499938964844,293.1499938964844,0.0953582897782325,-2203.34423828125,304.1522521972656,0.7826115489006042,0.1551920771598816,0.1406198143959045,293.5061340332031,297.1499938964844,293.1499938964844,0.0089339008554816,-605.3060913085938,301.5528564453125,0.5270392894744873,0.050000000745058,0.0484356246888637,293.1269226074219,297.1499938964844,293.1499938964844,0.218686506152153,-3331.001953125,304.1451721191406,0.9815009236335754,0.3037434816360473,0.2127041220664978,293.1860656738281,297.1499938964844,293.1499938964844,0.2403497099876403,-4852.263671875,304.1723937988281,0.9990000128746032,0.36174076795578,0.309201717376709,293.17919921875,297.1499938964844,293.1499938964844,0.0133257489651441,-3528.76513671875,303.8974914550781,0.5270392894744873,0.050000000745058,0.2297577559947967,291.1966552734375,291.1499938964844,273.0063171386719,269.9682922363281,284.71026611328125,293.4600524902344,291.19512939453125,1.0,0.234171375632286,0.7577865719795227,0.7577865719795227,1.0,1.0,-1.1289620399475098,0.4830107986927032,0.6459512114524841,0.1742634773254394,0.0,0.0,0.3113050758838653,34.4752082824707,37.0,-13.696407318115234,-7350.96728515625,147.88246154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6483459472656,305.8344116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.046875,18000.0,0.0,0.0,0.1706945300102234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2246403694152832,0.2246448248624801,-4.459679075807799e-06,0.0,0.0001732332602841,0.0,0.0,9.492752075195312,0.0,0.0,0.0,0.2919239401817322,4.0,0.0,1.0
735780,293.171142578125,297.1499938964844,293.1499938964844,0.095053344964981,-2197.931396484375,304.1520080566406,0.7795276045799255,0.1545940488576889,0.1401060074567794,293.5126647949219,297.1499938964844,293.1499938964844,0.0087498994544148,-597.93701171875,301.40838623046875,0.525439441204071,0.050000000745058,0.0484516993165016,293.1294250488281,297.1499938964844,293.1499938964844,0.2192672789096832,-3338.06787109375,304.14581298828125,0.979449450969696,0.3038310706615448,0.2128843516111374,293.1825866699219,297.1499938964844,293.1499938964844,0.2426273971796035,-4892.498046875,304.1611022949219,0.9990000128746032,0.361549824476242,0.3116579353809356,293.1795349121094,297.1499938964844,293.1499938964844,0.0133250271901488,-3531.0576171875,303.8860168457031,0.525439441204071,0.050000000745058,0.2298340052366256,291.1810913085937,291.1499938964844,273.04656982421875,270.00592041015625,284.7325134277344,293.4680480957031,291.17926025390625,1.0,0.2352076768875122,0.7575799226760864,0.7575799226760864,1.0,1.0,-1.1316193342208862,0.4841248989105224,0.6474944353103638,0.1749136447906494,0.0,0.0,0.3081666827201843,34.9178466796875,40.0,-20.71905899047852,-7317.63134765625,149.4686737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7410583496094,305.8445129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.443359375,18000.0,0.0,0.0,0.1675757616758346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2213515639305114,0.2213560044765472,-4.449244897841709e-06,0.0,0.0001700680877547,0.0,0.0,9.321046829223633,0.0,0.0,0.0,0.2912060916423797,4.0,0.0,1.0
735840,293.171142578125,297.1499938964844,293.1499938964844,0.095053344964981,-2197.931396484375,304.1520080566406,0.7795276045799255,0.1545940488576889,0.1401060074567794,293.5126647949219,297.1499938964844,293.1499938964844,0.0087498994544148,-597.93701171875,301.40838623046875,0.525439441204071,0.050000000745058,0.0484516993165016,293.1294250488281,297.1499938964844,293.1499938964844,0.2192672789096832,-3338.06787109375,304.14581298828125,0.979449450969696,0.3038310706615448,0.2128843516111374,293.1825866699219,297.1499938964844,293.1499938964844,0.2426273971796035,-4892.498046875,304.1611022949219,0.9990000128746032,0.361549824476242,0.3116579353809356,293.1795349121094,297.1499938964844,293.1499938964844,0.0133250271901488,-3531.0576171875,303.8860168457031,0.525439441204071,0.050000000745058,0.2298340052366256,291.1810913085937,291.1499938964844,273.04656982421875,270.00592041015625,284.7325134277344,293.4680480957031,291.17926025390625,1.0,0.2352076768875122,0.7575799226760864,0.7575799226760864,1.0,1.0,-1.1316193342208862,0.4841248989105224,0.6474944353103638,0.1749136447906494,0.0,0.0,0.3081666827201843,34.9178466796875,40.0,-20.71905899047852,-7317.63134765625,149.4686737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7410583496094,305.8445129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.443359375,18000.0,0.0,0.0,0.1675757616758346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2213515639305114,0.2213560044765472,-4.449244897841709e-06,0.0,0.0001700680877547,0.0,0.0,9.321046829223633,0.0,0.0,0.0,0.2912060916423797,4.0,0.0,1.0
735900,293.1713562011719,297.1499938964844,293.1499938964844,0.0949033573269844,-2195.279541015625,304.15191650390625,0.7771206498146057,0.1542812287807464,0.1398437917232513,293.5159606933594,297.1499938964844,293.1499938964844,0.0086602475494146,-594.3060913085938,301.3349304199219,0.5239924788475037,0.050000000745058,0.0484665855765342,293.131591796875,297.1499938964844,293.1499938964844,0.2193935811519622,-3339.58544921875,304.1463623046875,0.9772377610206604,0.303666889667511,0.2128289639949798,293.1847229003906,297.1499938964844,293.1499938964844,0.2447865158319473,-4928.9921875,304.1551818847656,0.9990000128746032,0.3607177436351776,0.3139152228832245,293.17999267578125,297.1499938964844,293.1499938964844,0.0133268730714917,-3532.695556640625,303.8794860839844,0.5239924788475037,0.050000000745058,0.2299046218395233,291.17242431640625,291.1499938964844,273.066650390625,270.0247497558594,284.7395935058594,293.4671325683594,291.1705322265625,1.0,0.236118271946907,0.7574766278266907,0.7574766278266907,1.0,1.0,-1.1340495347976685,0.4852190017700195,0.6488305330276489,0.1753364950418472,0.0,0.0,0.307537317276001,35.323394775390625,40.0,-22.713903427124023,-7313.78564453125,150.92657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77069091796875,305.84686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.134765625,18000.0,0.0,0.0,0.1660662144422531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2205146551132202,0.2205191105604171,-4.446015736903064e-06,0.0,0.0001685361057752,0.0,0.0,9.276389122009276,0.0,0.0,0.0,0.2910137176513672,4.0,0.0,1.0
735960,293.171630859375,297.1499938964844,293.1499938964844,0.094750314950943,-2192.56982421875,304.15185546875,0.7742400765419006,0.153958261013031,0.139576569199562,293.5193176269531,297.1499938964844,293.1499938964844,0.0085718780755996,-590.6897583007812,301.2606506347656,0.5221968293190002,0.050000000745058,0.0484855398535728,293.1342468261719,297.1499938964844,293.1499938964844,0.2194119244813919,-3339.780029296875,304.14697265625,0.9743029475212096,0.3033766150474548,0.2126856297254562,293.1894226074219,297.1499938964844,293.1499938964844,0.2475380152463913,-4974.87548828125,304.14923095703125,0.9990000128746032,0.3593574166297912,0.3167658746242523,293.1806640625,297.1499938964844,293.1499938964844,0.0133291967213153,-3534.484619140625,303.8722839355469,0.5221968293190002,0.050000000745058,0.2299945205450058,291.1636047363281,291.1499938964844,273.086669921875,270.0435791015625,284.74462890625,293.4635314941406,291.1617126464844,1.0,0.2372558116912841,0.7573025226593018,0.7573025226593018,1.0,1.0,-1.137108564376831,0.4866095781326294,0.6504989266395569,0.175806775689125,0.0,0.0,0.307515949010849,35.83816909790039,43.0,-23.71185111999512,-7317.625,152.77798461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7873229980469,305.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.947265625,18000.0,0.0,0.0,0.1646399199962616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2202033549547195,0.2202077955007553,-4.444089427124709e-06,0.0,0.0001670885831117,0.0,0.0,9.25835132598877,0.0,0.0,0.0,0.290929228067398,4.0,0.0,1.0
736020,293.1722717285156,297.1499938964844,293.1499938964844,0.0944214537739753,-2186.703125,304.1517944335937,0.7673551440238953,0.1532793194055557,0.1390238106250763,293.526123046875,297.1499938964844,293.1499938964844,0.0083973342552781,-583.399658203125,301.10992431640625,0.5177965760231018,0.050000000745058,0.0485344007611274,293.14080810546875,297.1499938964844,293.1499938964844,0.2191225588321685,-3336.17041015625,304.1484680175781,0.9664193391799928,0.3024469912052154,0.2121565639972686,293.2060852050781,297.1499938964844,293.1499938964844,0.2545773386955261,-5090.591796875,304.1377868652344,0.9990000128746032,0.3550015687942505,0.3239994049072265,293.1826171875,297.1499938964844,293.1499938964844,0.0133327571675181,-3538.03466796875,303.8558959960937,0.5177965760231018,0.050000000745058,0.2302263081073761,291.1467590332031,291.1499938964844,273.1265869140625,270.0812072753906,284.7503967285156,293.4516296386719,291.14508056640625,1.0,0.2401196360588073,0.7569544315338135,0.7569544315338135,1.0,1.0,-1.144828200340271,0.4901688694953918,0.6546593308448792,0.1768966913223266,0.0,0.0,0.3090961575508117,37.16139602661133,46.0,-23.063709259033203,-7344.61865234375,157.5372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7791748046875,305.83575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.462890625,18000.0,0.0,0.0,0.1621718555688858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210235446691513,0.221027985215187,-4.443930265551899e-06,0.0,0.0001645838201511,0.0,0.0,9.295421600341797,0.0,0.0,0.0,0.2910580337047577,4.0,0.0,1.0
736080,293.1722717285156,297.1499938964844,293.1499938964844,0.0944214537739753,-2186.703125,304.1517944335937,0.7673551440238953,0.1532793194055557,0.1390238106250763,293.526123046875,297.1499938964844,293.1499938964844,0.0083973342552781,-583.399658203125,301.10992431640625,0.5177965760231018,0.050000000745058,0.0485344007611274,293.14080810546875,297.1499938964844,293.1499938964844,0.2191225588321685,-3336.17041015625,304.1484680175781,0.9664193391799928,0.3024469912052154,0.2121565639972686,293.2060852050781,297.1499938964844,293.1499938964844,0.2545773386955261,-5090.591796875,304.1377868652344,0.9990000128746032,0.3550015687942505,0.3239994049072265,293.1826171875,297.1499938964844,293.1499938964844,0.0133327571675181,-3538.03466796875,303.8558959960937,0.5177965760231018,0.050000000745058,0.2302263081073761,291.1467590332031,291.1499938964844,273.1265869140625,270.0812072753906,284.7503967285156,293.4516296386719,291.14508056640625,1.0,0.2401196360588073,0.7569544315338135,0.7569544315338135,1.0,1.0,-1.144828200340271,0.4901688694953918,0.6546593308448792,0.1768966913223266,0.0,0.0,0.3090961575508117,37.16139602661133,46.0,-23.063709259033203,-7344.61865234375,157.5372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7791748046875,305.83575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.462890625,18000.0,0.0,0.0,0.1621718555688858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210235446691513,0.221027985215187,-4.443930265551899e-06,0.0,0.0001645838201511,0.0,0.0,9.295421600341797,0.0,0.0,0.0,0.2910580337047577,4.0,0.0,1.0
736140,293.1730651855469,297.1499938964844,293.1499938964844,0.0940485298633575,-2179.96435546875,304.1518249511719,0.7590696215629578,0.1525530368089676,0.1384443640708923,293.5330810546875,297.1499938964844,293.1499938964844,0.0082251755520701,-575.9815673828125,300.95660400390625,0.5124046206474304,0.050000000745058,0.0485995113849639,293.1485900878906,297.1499938964844,293.1499938964844,0.2184078097343444,-3327.343017578125,304.1501770019531,0.9556117057800292,0.3011075556278229,0.2113374322652816,293.2308349609375,297.1499938964844,293.1499938964844,0.2624963819980621,-5218.548828125,304.12890625,0.999005913734436,0.3485748469829559,0.3319957256317138,293.1853332519531,297.1499938964844,293.1499938964844,0.0133335636928677,-3541.242431640625,303.836669921875,0.5124046206474304,0.050000000745058,0.2305351644754409,291.1324462890625,291.1499938964844,273.1663818359375,270.1187744140625,284.755126953125,293.4393920898437,291.1311950683594,1.0,0.2436098903417587,0.7566062808036804,0.7566062808036804,1.0,1.0,-1.1532037258148191,0.4940343201160431,0.6591693758964539,0.1780929267406463,0.0,0.0,0.3124352693557739,38.90422821044922,49.0,-19.237762451171875,-7387.71142578125,163.3679656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.716552734375,305.81024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.580078125,18000.0,0.0,0.0,0.1603913605213165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2234703451395034,0.2234747856855392,-4.448108938959194e-06,0.0,0.0001627768360776,0.0,0.0,9.415616989135742,0.0,0.0,0.0,0.2915276288986206,4.0,0.0,1.0
736200,293.1730651855469,297.1499938964844,293.1499938964844,0.0940485298633575,-2179.96435546875,304.1518249511719,0.7590696215629578,0.1525530368089676,0.1384443640708923,293.5330810546875,297.1499938964844,293.1499938964844,0.0082251755520701,-575.9815673828125,300.95660400390625,0.5124046206474304,0.050000000745058,0.0485995113849639,293.1485900878906,297.1499938964844,293.1499938964844,0.2184078097343444,-3327.343017578125,304.1501770019531,0.9556117057800292,0.3011075556278229,0.2113374322652816,293.2308349609375,297.1499938964844,293.1499938964844,0.2624963819980621,-5218.548828125,304.12890625,0.999005913734436,0.3485748469829559,0.3319957256317138,293.1853332519531,297.1499938964844,293.1499938964844,0.0133335636928677,-3541.242431640625,303.836669921875,0.5124046206474304,0.050000000745058,0.2305351644754409,291.1324462890625,291.1499938964844,273.1663818359375,270.1187744140625,284.755126953125,293.4393920898437,291.1311950683594,1.0,0.2436098903417587,0.7566062808036804,0.7566062808036804,1.0,1.0,-1.1532037258148191,0.4940343201160431,0.6591693758964539,0.1780929267406463,0.0,0.0,0.3124352693557739,38.90422821044922,49.0,-19.237762451171875,-7387.71142578125,163.3679656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.716552734375,305.81024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.580078125,18000.0,0.0,0.0,0.1603913605213165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2234703451395034,0.2234747856855392,-4.448108938959194e-06,0.0,0.0001627768360776,0.0,0.0,9.415616989135742,0.0,0.0,0.0,0.2915276288986206,4.0,0.0,1.0
736260,293.1739501953125,297.1499938964844,293.1499938964844,0.0934865102171897,-2169.28662109375,304.15216064453125,0.7461981773376465,0.1517909318208694,0.1378836184740066,293.5401916503906,297.1499938964844,293.1499938964844,0.0080542666837573,-567.9614868164062,300.8064270019531,0.5036275386810303,0.050000000745058,0.0487201698124408,293.1513061523437,297.1499938964844,293.1499938964844,0.2175651490688324,-3316.73046875,304.1514892578125,0.937466025352478,0.3005769252777099,0.2108282893896103,293.246826171875,297.1499938964844,293.1499938964844,0.2575971484184265,-5136.111328125,304.1439208984375,0.9819958209991456,0.3432457149028778,0.3266608715057373,293.1885070800781,297.1499938964844,293.1499938964844,0.0133241554722189,-3541.007080078125,303.8158569335937,0.5036275386810303,0.050000000745058,0.2311075031757354,291.1422119140625,291.1499938964844,273.2059936523437,270.15625,284.7860107421875,293.4421691894531,291.1446533203125,1.0,0.2470612823963165,0.7561618089675903,0.7561618089675903,1.0,1.0,-1.1463464498519895,0.4903859198093414,0.6559605002403259,0.1781189441680908,0.0,0.0,0.3133122324943542,41.9069938659668,52.0,13.887372016906738,-7371.29296875,167.22744750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6153869628906,305.7955017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.423828125,18000.0,0.0,0.0,0.159333124756813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2253875285387039,0.2253919839859008,-4.454367626749445e-06,0.0,0.0001617028756299,0.0,0.0,9.516226768493652,0.0,0.0,0.0,0.2919291257858276,4.0,0.0,1.0
736320,293.1739501953125,297.1499938964844,293.1499938964844,0.0934865102171897,-2169.28662109375,304.15216064453125,0.7461981773376465,0.1517909318208694,0.1378836184740066,293.5401916503906,297.1499938964844,293.1499938964844,0.0080542666837573,-567.9614868164062,300.8064270019531,0.5036275386810303,0.050000000745058,0.0487201698124408,293.1513061523437,297.1499938964844,293.1499938964844,0.2175651490688324,-3316.73046875,304.1514892578125,0.937466025352478,0.3005769252777099,0.2108282893896103,293.246826171875,297.1499938964844,293.1499938964844,0.2575971484184265,-5136.111328125,304.1439208984375,0.9819958209991456,0.3432457149028778,0.3266608715057373,293.1885070800781,297.1499938964844,293.1499938964844,0.0133241554722189,-3541.007080078125,303.8158569335937,0.5036275386810303,0.050000000745058,0.2311075031757354,291.1422119140625,291.1499938964844,273.2059936523437,270.15625,284.7860107421875,293.4421691894531,291.1446533203125,1.0,0.2470612823963165,0.7561618089675903,0.7561618089675903,1.0,1.0,-1.1463464498519895,0.4903859198093414,0.6559605002403259,0.1781189441680908,0.0,0.0,0.3133122324943542,41.9069938659668,52.0,13.887372016906738,-7371.29296875,167.22744750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6153869628906,305.7955017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.423828125,18000.0,0.0,0.0,0.159333124756813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2253875285387039,0.2253919839859008,-4.454367626749445e-06,0.0,0.0001617028756299,0.0,0.0,9.516226768493652,0.0,0.0,0.0,0.2919291257858276,4.0,0.0,1.0
736380,293.1748046875,297.1499938964844,293.1499938964844,0.0929010137915611,-2158.193603515625,304.15240478515625,0.7354682683944702,0.1510111391544342,0.1372913569211959,293.5473937988281,297.1499938964844,293.1499938964844,0.0078802900388836,-559.5874633789062,300.6542663574219,0.496496170759201,0.050000000745058,0.0488335341215133,293.150634765625,297.1499938964844,293.1499938964844,0.2174690067768097,-3315.5048828125,304.151123046875,0.9224684238433838,0.3006784617900848,0.2109337896108627,293.2512512207031,297.1499938964844,293.1499938964844,0.2542998194694519,-5081.443359375,304.1512756347656,0.9659749269485474,0.3398835957050323,0.3232763409614563,293.1915283203125,297.1499938964844,293.1499938964844,0.013310058042407,-3540.150146484375,303.79443359375,0.496496170759201,0.050000000745058,0.2316452711820602,291.1541442871094,291.1499938964844,273.2454833984375,270.1935729980469,284.81854248046875,293.452880859375,291.1545715332031,1.0,0.2505939900875091,0.7557172775268555,0.7557172775268555,1.0,1.0,-1.1424806118011477,0.4882018864154815,0.6542786955833435,0.178395465016365,0.0,0.0,0.3117269873619079,44.754337310791016,55.0,11.167696952819824,-7306.14892578125,171.6245880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5142822265625,305.7192687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.931640625,18000.0,0.0,0.0,0.1586902141571045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2240633368492126,0.2240677922964096,-4.453486326383427e-06,0.0,0.0001610503968549,0.0,0.0,9.453682899475098,0.0,0.0,0.0,0.2917127609252929,4.0,0.0,1.0
736440,293.1748046875,297.1499938964844,293.1499938964844,0.0929010137915611,-2158.193603515625,304.15240478515625,0.7354682683944702,0.1510111391544342,0.1372913569211959,293.5473937988281,297.1499938964844,293.1499938964844,0.0078802900388836,-559.5874633789062,300.6542663574219,0.496496170759201,0.050000000745058,0.0488335341215133,293.150634765625,297.1499938964844,293.1499938964844,0.2174690067768097,-3315.5048828125,304.151123046875,0.9224684238433838,0.3006784617900848,0.2109337896108627,293.2512512207031,297.1499938964844,293.1499938964844,0.2542998194694519,-5081.443359375,304.1512756347656,0.9659749269485474,0.3398835957050323,0.3232763409614563,293.1915283203125,297.1499938964844,293.1499938964844,0.013310058042407,-3540.150146484375,303.79443359375,0.496496170759201,0.050000000745058,0.2316452711820602,291.1541442871094,291.1499938964844,273.2454833984375,270.1935729980469,284.81854248046875,293.452880859375,291.1545715332031,1.0,0.2505939900875091,0.7557172775268555,0.7557172775268555,1.0,1.0,-1.1424806118011477,0.4882018864154815,0.6542786955833435,0.178395465016365,0.0,0.0,0.3117269873619079,44.754337310791016,55.0,11.167696952819824,-7306.14892578125,171.6245880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5142822265625,305.7192687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.931640625,18000.0,0.0,0.0,0.1586902141571045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2240633368492126,0.2240677922964096,-4.453486326383427e-06,0.0,0.0001610503968549,0.0,0.0,9.453682899475098,0.0,0.0,0.0,0.2917127609252929,4.0,0.0,1.0
736500,293.1751708984375,297.1499938964844,293.1499938964844,0.0926381349563598,-2153.26220703125,304.1524353027344,0.7305364012718201,0.1506261378526687,0.1369976997375488,293.5509338378906,297.1499938964844,293.1499938964844,0.0077954307198524,-555.4961547851562,300.576416015625,0.4932442903518677,0.050000000745058,0.0488899685442447,293.1502990722656,297.1499938964844,293.1499938964844,0.2175270169973373,-3316.241943359375,304.1508178710937,0.915641725063324,0.3007322549819946,0.2110171169042587,293.25177001953125,297.1499938964844,293.1499938964844,0.2530325353145599,-5060.6865234375,304.1533203125,0.9581004977226256,0.3384947180747986,0.3219537436962127,293.1929016113281,297.1499938964844,293.1499938964844,0.0133071299642324,-3540.641845703125,303.7835693359375,0.4932442903518677,0.050000000745058,0.2319129556417465,291.1561584472656,291.1499938964844,273.26519775390625,270.2121887207031,284.83453369140625,293.45867919921875,291.1565856933594,1.0,0.2523902654647827,0.755495011806488,0.755495011806488,1.0,1.0,-1.141029715538025,0.4873432219028473,0.6536864638328552,0.1785816550254821,0.0,0.0,0.311115562915802,46.17660903930664,55.0,8.875055313110352,-7278.83447265625,173.95318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4693908691406,305.68585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.013671875,18000.0,0.0,0.0,0.1584580689668655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235526293516159,0.2235570698976516,-4.452252596820472e-06,0.0,0.0001608147867955,0.0,0.0,9.427779197692873,0.0,0.0,0.0,0.2916082143783569,4.0,0.0,1.0
736560,293.17547607421875,297.1499938964844,293.1499938964844,0.0923788323998451,-2148.400146484375,304.1524658203125,0.7257813215255737,0.1502447426319122,0.1367076337337494,293.5544128417969,297.1499938964844,293.1499938964844,0.0077112447470426,-551.3876953125,300.4981689453125,0.4901178479194641,0.050000000745058,0.0489467866718769,293.1501159667969,297.1499938964844,293.1499938964844,0.2175753265619278,-3316.84716796875,304.15057373046875,0.909239649772644,0.3007651269435882,0.2110895663499832,293.2518310546875,297.1499938964844,293.1499938964844,0.2518588602542877,-5041.5693359375,304.15484619140625,0.9502471685409546,0.3371981382369995,0.3207464516162872,293.1942138671875,297.1499938964844,293.1499938964844,0.0133043806999921,-3541.169189453125,303.77264404296875,0.4901178479194641,0.050000000745058,0.2321824878454208,291.1580810546875,291.1499938964844,273.28485107421875,270.2307434082031,284.8502197265625,293.4645080566406,291.158447265625,1.0,0.254201203584671,0.7553558945655823,0.7553558945655823,1.0,1.0,-1.1397111415863037,0.4865593016147613,0.6531518697738647,0.1787960976362228,0.0,0.0,0.3103803098201751,47.610050201416016,58.0,7.061899662017822,-7251.76708984375,176.3372344970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4280700683594,305.6539001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.544921875,18000.0,0.0,0.0,0.1582753211259842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2229782789945602,0.2229827344417572,-4.4509679355542175e-06,0.0,0.0001606293371878,0.0,0.0,9.398883819580078,0.0,0.0,0.0,0.2914913594722748,4.0,0.0,1.0
736620,293.176025390625,297.1499938964844,293.1499938964844,0.0918821915984153,-2139.11474609375,304.1524658203125,0.7165504097938538,0.1494910269975662,0.1361378133296966,293.5611267089844,297.1499938964844,293.1499938964844,0.0075454195030033,-543.1785278320312,300.3400573730469,0.4840787351131439,0.050000000745058,0.0490619540214538,293.1501159667969,297.1499938964844,293.1499938964844,0.217654287815094,-3317.83447265625,304.1502685546875,0.8978179693222046,0.3007656037807464,0.2111901342868805,293.2510986328125,297.1499938964844,293.1499938964844,0.2496956139802932,-5006.5869140625,304.15679931640625,0.9347199201583862,0.3347623348236084,0.3185227811336517,293.1966552734375,297.1499938964844,293.1499938964844,0.0133011871948838,-3542.733642578125,303.7506408691406,0.4840787351131439,0.050000000745058,0.2327287942171096,291.1602783203125,291.1499938964844,273.3240966796875,270.2676696777344,284.8812561035156,293.4760437011719,291.1604309082031,1.0,0.2578533887863159,0.7550777196884155,0.7550777196884155,1.0,1.0,-1.1372730731964111,0.4850848615169525,0.6521881818771362,0.1792592853307724,0.0,0.0,0.3088398575782776,50.51796340942383,61.0,3.696807146072388,-7198.94482421875,181.228256225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.357666015625,305.5956115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.310546875,18000.0,0.0,0.0,0.1580155342817306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2216861248016357,0.2216905653476715,-4.4479920688900165e-06,0.0,0.0001603656855877,0.0,0.0,9.333810806274414,0.0,0.0,0.0,0.2912299036979675,4.0,0.0,1.0
736680,293.176025390625,297.1499938964844,293.1499938964844,0.0918821915984153,-2139.11474609375,304.1524658203125,0.7165504097938538,0.1494910269975662,0.1361378133296966,293.5611267089844,297.1499938964844,293.1499938964844,0.0075454195030033,-543.1785278320312,300.3400573730469,0.4840787351131439,0.050000000745058,0.0490619540214538,293.1501159667969,297.1499938964844,293.1499938964844,0.217654287815094,-3317.83447265625,304.1502685546875,0.8978179693222046,0.3007656037807464,0.2111901342868805,293.2510986328125,297.1499938964844,293.1499938964844,0.2496956139802932,-5006.5869140625,304.15679931640625,0.9347199201583862,0.3347623348236084,0.3185227811336517,293.1966552734375,297.1499938964844,293.1499938964844,0.0133011871948838,-3542.733642578125,303.7506408691406,0.4840787351131439,0.050000000745058,0.2327287942171096,291.1602783203125,291.1499938964844,273.3240966796875,270.2676696777344,284.8812561035156,293.4760437011719,291.1604309082031,1.0,0.2578533887863159,0.7550777196884155,0.7550777196884155,1.0,1.0,-1.1372730731964111,0.4850848615169525,0.6521881818771362,0.1792592853307724,0.0,0.0,0.3088398575782776,50.51796340942383,61.0,3.696807146072388,-7198.94482421875,181.228256225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.357666015625,305.5956115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.310546875,18000.0,0.0,0.0,0.1580155342817306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2216861248016357,0.2216905653476715,-4.4479920688900165e-06,0.0,0.0001603656855877,0.0,0.0,9.333810806274414,0.0,0.0,0.0,0.2912299036979675,4.0,0.0,1.0
736740,293.1764221191406,297.1499938964844,293.1499938964844,0.0914002433419227,-2130.115234375,304.1524658203125,0.7072716951370239,0.1487464159727096,0.1355787962675094,293.5674743652344,297.1499938964844,293.1499938964844,0.0073816520161926,-534.8845825195312,300.1803894042969,0.4780834019184112,0.050000000745058,0.0491791106760501,293.15045166015625,297.1499938964844,293.1499938964844,0.2176859527826309,-3318.219482421875,304.1501159667969,0.8872882127761841,0.300691694021225,0.2112378031015396,293.2499084472656,297.1499938964844,293.1499938964844,0.2476490139961242,-4973.6767578125,304.1579284667969,0.9198732376098632,0.3324431478977203,0.3164334595203399,293.1988830566406,297.1499938964844,293.1499938964844,0.0132987713441252,-3544.510009765625,303.7283020019531,0.4780834019184112,0.050000000745058,0.2332845330238342,291.16168212890625,291.1499938964844,273.3632202148437,270.3043212890625,284.912109375,293.4873352050781,291.1618347167969,1.0,0.2615245580673218,0.754799485206604,0.754799485206604,1.0,1.0,-1.13495934009552,0.4836641848087311,0.6512951850891113,0.1797531843185424,0.0,0.0,0.3071907460689544,53.47792434692383,64.0,2.4155807495117188,-7149.73291015625,186.236557006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30419921875,305.5482177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.72265625,18000.0,0.0,0.0,0.1578331589698791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2203290313482284,0.2203334718942642,-4.444795195013285e-06,0.0,0.000160180585226,0.0,0.0,9.26548671722412,0.0,0.0,0.0,0.2909536957740783,4.0,0.0,1.0
736800,293.1764221191406,297.1499938964844,293.1499938964844,0.0914002433419227,-2130.115234375,304.1524658203125,0.7072716951370239,0.1487464159727096,0.1355787962675094,293.5674743652344,297.1499938964844,293.1499938964844,0.0073816520161926,-534.8845825195312,300.1803894042969,0.4780834019184112,0.050000000745058,0.0491791106760501,293.15045166015625,297.1499938964844,293.1499938964844,0.2176859527826309,-3318.219482421875,304.1501159667969,0.8872882127761841,0.300691694021225,0.2112378031015396,293.2499084472656,297.1499938964844,293.1499938964844,0.2476490139961242,-4973.6767578125,304.1579284667969,0.9198732376098632,0.3324431478977203,0.3164334595203399,293.1988830566406,297.1499938964844,293.1499938964844,0.0132987713441252,-3544.510009765625,303.7283020019531,0.4780834019184112,0.050000000745058,0.2332845330238342,291.16168212890625,291.1499938964844,273.3632202148437,270.3043212890625,284.912109375,293.4873352050781,291.1618347167969,1.0,0.2615245580673218,0.754799485206604,0.754799485206604,1.0,1.0,-1.13495934009552,0.4836641848087311,0.6512951850891113,0.1797531843185424,0.0,0.0,0.3071907460689544,53.47792434692383,64.0,2.4155807495117188,-7149.73291015625,186.236557006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30419921875,305.5482177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.72265625,18000.0,0.0,0.0,0.1578331589698791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2203290313482284,0.2203334718942642,-4.444795195013285e-06,0.0,0.000160180585226,0.0,0.0,9.26548671722412,0.0,0.0,0.0,0.2909536957740783,4.0,0.0,1.0
