time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736860,293.1767578125,297.1499938964844,293.1499938964844,0.0909239500761032,-2121.21826171875,304.1524353027344,0.6981191635131836,0.1480088382959365,0.1350280344486236,293.573486328125,297.1499938964844,293.1499938964844,0.0072199795395135,-526.4935913085938,300.01959228515625,0.4718450307846069,0.050000000745058,0.0492979250848293,293.1510925292969,297.1499938964844,293.1499938964844,0.2176617681980133,-3317.898193359375,304.1501159667969,0.8774235844612122,0.3005546629428863,0.2112411558628082,293.2485046386719,297.1499938964844,293.1499938964844,0.245657205581665,-4941.72705078125,304.1585998535156,0.9064438939094543,0.3301952183246612,0.3144203424453735,293.20098876953125,297.1499938964844,293.1499938964844,0.0132957259193062,-3546.2138671875,303.7055969238281,0.4718450307846069,0.050000000745058,0.2338481396436691,291.1632080078125,291.1499938964844,273.4022521972656,270.3406677246094,284.9429626464844,293.49853515625,291.16339111328125,1.0,0.2651937007904053,0.7545024156570435,0.7545024156570435,1.0,1.0,-1.1327053308486938,0.4822632670402527,0.6504420638084412,0.1802680492401123,0.0,0.0,0.3053250610828399,56.480865478515625,67.0,2.245384693145752,-7102.23291015625,191.3251800537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2673645019531,305.5101623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.474609375,18000.0,0.0,0.0,0.1576632708311081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188149690628051,0.2188194096088409,-4.441315013536951e-06,0.0,0.0001600081741344,0.0,0.0,9.189629554748535,0.0,0.0,0.0,0.2906479239463806,4.0,0.0,1.0
736920,293.1767578125,297.1499938964844,293.1499938964844,0.0909239500761032,-2121.21826171875,304.1524353027344,0.6981191635131836,0.1480088382959365,0.1350280344486236,293.573486328125,297.1499938964844,293.1499938964844,0.0072199795395135,-526.4935913085938,300.01959228515625,0.4718450307846069,0.050000000745058,0.0492979250848293,293.1510925292969,297.1499938964844,293.1499938964844,0.2176617681980133,-3317.898193359375,304.1501159667969,0.8774235844612122,0.3005546629428863,0.2112411558628082,293.2485046386719,297.1499938964844,293.1499938964844,0.245657205581665,-4941.72705078125,304.1585998535156,0.9064438939094543,0.3301952183246612,0.3144203424453735,293.20098876953125,297.1499938964844,293.1499938964844,0.0132957259193062,-3546.2138671875,303.7055969238281,0.4718450307846069,0.050000000745058,0.2338481396436691,291.1632080078125,291.1499938964844,273.4022521972656,270.3406677246094,284.9429626464844,293.49853515625,291.16339111328125,1.0,0.2651937007904053,0.7545024156570435,0.7545024156570435,1.0,1.0,-1.1327053308486938,0.4822632670402527,0.6504420638084412,0.1802680492401123,0.0,0.0,0.3053250610828399,56.480865478515625,67.0,2.245384693145752,-7102.23291015625,191.3251800537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2673645019531,305.5101623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.474609375,18000.0,0.0,0.0,0.1576632708311081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188149690628051,0.2188194096088409,-4.441315013536951e-06,0.0,0.0001600081741344,0.0,0.0,9.189629554748535,0.0,0.0,0.0,0.2906479239463806,4.0,0.0,1.0
736980,293.17694091796875,297.1499938964844,293.1499938964844,0.0906403660774231,-2115.919189453125,304.15240478515625,0.6928553581237793,0.1475694626569748,0.1347010731697082,293.5769348144531,297.1499938964844,293.1499938964844,0.007123852148652,-521.4068603515625,299.922607421875,0.4678649008274078,0.050000000745058,0.0493698492646217,293.15155029296875,297.1499938964844,293.1499938964844,0.2176209837198257,-3317.37646484375,304.1501770019531,0.8718229532241821,0.3004437983036041,0.2112231999635696,293.24761962890625,297.1499938964844,293.1499938964844,0.2444832026958465,-4922.912109375,304.1588439941406,0.8993458151817322,0.3288745880126953,0.3132410645484924,293.20220947265625,297.1499938964844,293.1499938964844,0.0132934087887406,-3547.173583984375,303.6917419433594,0.4678649008274078,0.050000000745058,0.2341893017292022,291.16424560546875,291.1499938964844,273.4256286621094,270.3623046875,284.96148681640625,293.50518798828125,291.1644287109375,1.0,0.2673872709274292,0.7543241381645203,0.7543241381645203,1.0,1.0,-1.1313718557357788,0.4814289510250091,0.649942934513092,0.1805868446826934,0.0,0.0,0.304083913564682,58.29904174804688,67.0,2.3444106578826904,-7074.1953125,194.4058380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532958984375,305.49151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.0,18000.0,0.0,0.0,0.1575418263673782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178133726119995,0.2178178131580352,-4.439031272340799e-06,0.0,0.0001598849339643,0.0,0.0,9.139596939086914,0.0,0.0,0.0,0.2904465496540069,4.0,0.0,1.0
737040,293.1770324707031,297.1499938964844,293.1499938964844,0.0904521346092224,-2112.401611328125,304.15240478515625,0.689443826675415,0.14727783203125,0.1344844102859497,293.57916259765625,297.1499938964844,293.1499938964844,0.0070601333864033,-517.9947509765625,299.8577575683594,0.4650737047195434,0.050000000745058,0.0494180209934711,293.15191650390625,297.1499938964844,293.1499938964844,0.2175841629505157,-3316.909423828125,304.15020751953125,0.8682200908660889,0.3003594279289245,0.2112040370702743,293.2470092773437,297.1499938964844,293.1499938964844,0.2437081485986709,-4910.4921875,304.1589660644531,0.8948060870170593,0.3280039727687835,0.3124645054340362,293.2030029296875,297.1499938964844,293.1499938964844,0.0132916560396552,-3547.787109375,303.6824035644531,0.4650737047195434,0.050000000745058,0.2344178110361099,291.1649780273437,291.1499938964844,273.441162109375,270.3766784667969,284.9738464355469,293.5096435546875,291.1651916503906,1.0,0.2688446640968323,0.7542052865028381,0.7542052865028381,1.0,1.0,-1.1304888725280762,0.4808745086193084,0.6496143937110901,0.1808031797409057,0.0,0.0,0.3032068312168121,59.51692962646485,70.0,2.427174091339112,-7055.5791015625,196.4683990478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2467956542969,305.48052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3671875,18000.0,0.0,0.0,0.1574466377496719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171076834201812,0.217112123966217,-4.437427378434222e-06,0.0,0.0001597883237991,0.0,0.0,9.104409217834473,0.0,0.0,0.0,0.290304958820343,4.0,0.0,1.0
737100,293.1771240234375,297.1499938964844,293.1499938964844,0.0902179479598999,-2108.024658203125,304.15240478515625,0.6852914690971375,0.1469147056341171,0.1342151165008545,293.5818786621094,297.1499938964844,293.1499938964844,0.006980906240642,-513.707275390625,299.7764892578125,0.4614318013191223,0.050000000745058,0.0494784452021122,293.1523742675781,297.1499938964844,293.1499938964844,0.2175267487764358,-3316.184814453125,304.1502685546875,0.8638596534729004,0.3002411723136902,0.2111713588237762,293.2462463378906,297.1499938964844,293.1499938964844,0.2427486777305603,-4895.11767578125,304.1590881347656,0.8892882466316223,0.3269270658493042,0.311504989862442,293.2039794921875,297.1499938964844,293.1499938964844,0.0132892131805419,-3548.522705078125,303.670654296875,0.4614318013191223,0.050000000745058,0.2347044348716735,291.1659240722656,291.1499938964844,273.4606018066406,270.39453125,284.9892883300781,293.5152282714844,291.1661071777344,1.0,0.2706595659255981,0.7540567517280579,0.7540567517280579,1.0,1.0,-1.1293915510177612,0.4801832437515259,0.6492082476615906,0.1810776740312576,0.0,0.0,0.3020499646663666,61.044769287109375,70.0,2.517773628234864,-7032.3369140625,199.054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2420349121094,305.4683532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8359375,18000.0,0.0,0.0,0.1573061943054199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216178759932518,0.2161831855773925,-4.435320079210214e-06,0.0,0.0001596457877894,0.0,0.0,9.058164596557615,0.0,0.0,0.0,0.2901189625263214,4.0,0.0,1.0
737160,293.1772155761719,297.1499938964844,293.1499938964844,0.0899851098656654,-2103.6728515625,304.1523742675781,0.6812645792961121,0.1465533077716827,0.1339474618434906,293.5845031738281,297.1499938964844,293.1499938964844,0.0069021228700876,-509.3945617675781,299.6949462890625,0.457884669303894,0.050000000745058,0.0495390705764293,293.15289306640625,297.1499938964844,293.1499938964844,0.2174572944641113,-3315.312255859375,304.1503601074219,0.8596537709236145,0.3001092374324798,0.21112921833992,293.2454528808594,297.1499938964844,293.1499938964844,0.2417997866868972,-4879.9111328125,304.1591491699219,0.8839454054832458,0.3258621990680694,0.3105571568012237,293.2049255371094,297.1499938964844,293.1499938964844,0.0132865021005272,-3549.227783203125,303.6587829589844,0.457884669303894,0.050000000745058,0.2349920272827148,291.1668701171875,291.1499938964844,273.4800109863281,270.4122619628906,285.0047607421875,293.52081298828125,291.16705322265625,1.0,0.2724656760692596,0.753912091255188,0.753912091255188,1.0,1.0,-1.1283000707626345,0.479494035243988,0.6488059759140015,0.1813570857048034,0.0,0.0,0.3008291125297546,62.577884674072266,73.0,2.5643796920776367,-7009.07080078125,201.6472930908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406921386719,305.457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.296875,18000.0,0.0,0.0,0.1571374386548996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2151998877525329,0.2152043133974075,-4.4331004573905375e-06,0.0,0.0001594745262991,0.0,0.0,9.00951862335205,0.0,0.0,0.0,0.2899233996868133,4.0,0.0,1.0
737220,293.1773681640625,297.1499938964844,293.1499938964844,0.0895243808627128,-2095.063720703125,304.15234375,0.6735885739326477,0.1458358019590377,0.1334173381328582,293.58953857421875,297.1499938964844,293.1499938964844,0.0067459279671311,-500.6998291015625,299.5311889648437,0.4512509405612945,0.050000000745058,0.0496608130633831,293.154052734375,297.1499938964844,293.1499938964844,0.2172844558954239,-3313.153076171875,304.1505126953125,0.851682186126709,0.2998048663139343,0.2110170871019363,293.2438659667969,297.1499938964844,293.1499938964844,0.2399354577064514,-4850.0244140625,304.1592102050781,0.8737834692001343,0.3237673938274383,0.3086951076984405,293.206787109375,297.1499938964844,293.1499938964844,0.0132803441956639,-3550.56298828125,303.6346435546875,0.4512509405612945,0.050000000745058,0.2355695217847824,291.168701171875,291.1499938964844,273.5187683105469,270.44744873046875,285.0357666015625,293.53204345703125,291.1688842773437,1.0,0.2760480642318725,0.7536227703094482,0.7536227703094482,1.0,1.0,-1.126133680343628,0.478119820356369,0.6480138897895813,0.1819285005331039,0.0,0.0,0.2982118427753448,65.6568832397461,76.0,2.5043091773986816,-6962.345703125,206.84716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2471008300781,305.44061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.13671875,18000.0,0.0,0.0,0.1567007005214691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2131062448024749,0.2131106853485107,-4.4283501665631775e-06,0.0,0.0001590312895132,0.0,0.0,8.905750274658203,0.0,0.0,0.0,0.2895062565803528,4.0,0.0,1.0
737280,293.1773681640625,297.1499938964844,293.1499938964844,0.0895243808627128,-2095.063720703125,304.15234375,0.6735885739326477,0.1458358019590377,0.1334173381328582,293.58953857421875,297.1499938964844,293.1499938964844,0.0067459279671311,-500.6998291015625,299.5311889648437,0.4512509405612945,0.050000000745058,0.0496608130633831,293.154052734375,297.1499938964844,293.1499938964844,0.2172844558954239,-3313.153076171875,304.1505126953125,0.851682186126709,0.2998048663139343,0.2110170871019363,293.2438659667969,297.1499938964844,293.1499938964844,0.2399354577064514,-4850.0244140625,304.1592102050781,0.8737834692001343,0.3237673938274383,0.3086951076984405,293.206787109375,297.1499938964844,293.1499938964844,0.0132803441956639,-3550.56298828125,303.6346435546875,0.4512509405612945,0.050000000745058,0.2355695217847824,291.168701171875,291.1499938964844,273.5187683105469,270.44744873046875,285.0357666015625,293.53204345703125,291.1688842773437,1.0,0.2760480642318725,0.7536227703094482,0.7536227703094482,1.0,1.0,-1.126133680343628,0.478119820356369,0.6480138897895813,0.1819285005331039,0.0,0.0,0.2982118427753448,65.6568832397461,76.0,2.5043091773986816,-6962.345703125,206.84716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2471008300781,305.44061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.13671875,18000.0,0.0,0.0,0.1567007005214691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2131062448024749,0.2131106853485107,-4.4283501665631775e-06,0.0,0.0001590312895132,0.0,0.0,8.905750274658203,0.0,0.0,0.0,0.2895062565803528,4.0,0.0,1.0
737340,293.17742919921875,297.1499938964844,293.1499938964844,0.0890713036060333,-2086.601318359375,304.1523132324219,0.6664116978645325,0.14512600004673,0.1328944116830825,293.5942687988281,297.1499938964844,293.1499938964844,0.0065915253944695,-491.9167175292969,299.36651611328125,0.445199579000473,0.050000000745058,0.0497830212116241,293.1553039550781,297.1499938964844,293.1499938964844,0.2170681357383728,-3310.466796875,304.15069580078125,0.8442504405975342,0.2994472682476043,0.2108678221702575,293.24224853515625,297.1499938964844,293.1499938964844,0.2381186038255691,-4820.87939453125,304.1591796875,0.8643084764480591,0.3217188417911529,0.3068772852420807,293.2086181640625,297.1499938964844,293.1499938964844,0.0132732484489679,-3551.813232421875,303.61004638671875,0.445199579000473,0.050000000745058,0.2361492067575454,291.1703186035156,291.1499938964844,273.55743408203125,270.4821472167969,285.0668640136719,293.5433959960937,291.17047119140625,1.0,0.2795853912830353,0.7533334493637085,0.7533334493637085,1.0,1.0,-1.1239877939224243,0.4767502844333648,0.6472374796867371,0.1825160086154937,0.0,0.0,0.2953877449035644,68.74818420410156,64.0,2.251116991043091,-6915.236328125,212.056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2638854980469,305.4278869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.810546875,18000.0,0.0,0.0,0.1561125516891479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2108555436134338,0.2108599692583084,-4.423237442097161e-06,0.0,0.0001584343990543,0.0,0.0,8.794612884521484,0.0,0.0,0.0,0.2890595495700836,4.0,0.0,1.0
737400,293.17742919921875,297.1499938964844,293.1499938964844,0.0890713036060333,-2086.601318359375,304.1523132324219,0.6664116978645325,0.14512600004673,0.1328944116830825,293.5942687988281,297.1499938964844,293.1499938964844,0.0065915253944695,-491.9167175292969,299.36651611328125,0.445199579000473,0.050000000745058,0.0497830212116241,293.1553039550781,297.1499938964844,293.1499938964844,0.2170681357383728,-3310.466796875,304.15069580078125,0.8442504405975342,0.2994472682476043,0.2108678221702575,293.24224853515625,297.1499938964844,293.1499938964844,0.2381186038255691,-4820.87939453125,304.1591796875,0.8643084764480591,0.3217188417911529,0.3068772852420807,293.2086181640625,297.1499938964844,293.1499938964844,0.0132732484489679,-3551.813232421875,303.61004638671875,0.445199579000473,0.050000000745058,0.2361492067575454,291.1703186035156,291.1499938964844,273.55743408203125,270.4821472167969,285.0668640136719,293.5433959960937,291.17047119140625,1.0,0.2795853912830353,0.7533334493637085,0.7533334493637085,1.0,1.0,-1.1239877939224243,0.4767502844333648,0.6472374796867371,0.1825160086154937,0.0,0.0,0.2953877449035644,68.74818420410156,64.0,2.251116991043091,-6915.236328125,212.056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2638854980469,305.4278869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.810546875,18000.0,0.0,0.0,0.1561125516891479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2108555436134338,0.2108599692583084,-4.423237442097161e-06,0.0,0.0001584343990543,0.0,0.0,8.794612884521484,0.0,0.0,0.0,0.2890595495700836,4.0,0.0,1.0
737460,293.17730712890625,297.1499938964844,293.1499938964844,0.0885065644979476,-2076.019775390625,304.1524963378906,0.6671356558799744,0.1444605439901352,0.1322454363107681,293.5986328125,297.1499938964844,293.1499938964844,0.0064148190431296,-481.477294921875,299.2016906738281,0.4469929337501526,0.050000000745058,0.049745574593544,293.15631103515625,297.1499938964844,293.1499938964844,0.2166762799024582,-3305.589111328125,304.151123046875,0.8460560441017151,0.2991095185279846,0.210592895746231,293.240478515625,297.1499938964844,293.1499938964844,0.2361884266138076,-4789.775390625,304.1593322753906,0.8648052215576172,0.3197394907474518,0.3049550354480743,293.2102355957031,297.1499938964844,293.1499938964844,0.0131931314244866,-3541.4169921875,303.58551025390625,0.4469929337501526,0.050000000745058,0.2359715849161148,291.17291259765625,291.1499938964844,273.5960388183594,270.51629638671875,285.1000671386719,293.55517578125,291.1733703613281,1.0,0.2775706648826599,0.7530543804168701,0.7530543804168701,1.0,1.0,-1.120314598083496,0.4746200442314148,0.6456945538520813,0.1830185204744339,0.0,0.0,0.2921945452690124,67.78312683105469,52.0,4.228397369384766,-6862.7333984375,208.9993591308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28875732421875,305.4212341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.884765625,18000.0,0.0,0.0,0.1553611308336258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084110677242279,0.2084154933691024,-4.41781457993784e-06,0.0,0.0001576718059368,0.0,0.0,8.674653053283691,0.0,0.0,0.0,0.2885774970054626,4.0,0.0,1.0
737520,293.17730712890625,297.1499938964844,293.1499938964844,0.0885065644979476,-2076.019775390625,304.1524963378906,0.6671356558799744,0.1444605439901352,0.1322454363107681,293.5986328125,297.1499938964844,293.1499938964844,0.0064148190431296,-481.477294921875,299.2016906738281,0.4469929337501526,0.050000000745058,0.049745574593544,293.15631103515625,297.1499938964844,293.1499938964844,0.2166762799024582,-3305.589111328125,304.151123046875,0.8460560441017151,0.2991095185279846,0.210592895746231,293.240478515625,297.1499938964844,293.1499938964844,0.2361884266138076,-4789.775390625,304.1593322753906,0.8648052215576172,0.3197394907474518,0.3049550354480743,293.2102355957031,297.1499938964844,293.1499938964844,0.0131931314244866,-3541.4169921875,303.58551025390625,0.4469929337501526,0.050000000745058,0.2359715849161148,291.17291259765625,291.1499938964844,273.5960388183594,270.51629638671875,285.1000671386719,293.55517578125,291.1733703613281,1.0,0.2775706648826599,0.7530543804168701,0.7530543804168701,1.0,1.0,-1.120314598083496,0.4746200442314148,0.6456945538520813,0.1830185204744339,0.0,0.0,0.2921945452690124,67.78312683105469,52.0,4.228397369384766,-6862.7333984375,208.9993591308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28875732421875,305.4212341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.884765625,18000.0,0.0,0.0,0.1553611308336258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084110677242279,0.2084154933691024,-4.41781457993784e-06,0.0,0.0001576718059368,0.0,0.0,8.674653053283691,0.0,0.0,0.0,0.2885774970054626,4.0,0.0,1.0
737580,293.1767272949219,297.1499938964844,293.1499938964844,0.0878936424851417,-2064.521240234375,304.1526794433594,0.6744654178619385,0.1438858360052108,0.1315543204545974,293.6024475097656,297.1499938964844,293.1499938964844,0.0062232897616922,-469.79632568359375,299.03759765625,0.4554229974746704,0.050000000745058,0.0495829246938228,293.1566467285156,297.1499938964844,293.1499938964844,0.2162193804979324,-3299.91162109375,304.1515197753906,0.8556526899337769,0.2988798320293426,0.2102942317724228,293.2384338378906,297.1499938964844,293.1499938964844,0.2341966480016708,-4757.58740234375,304.1595458984375,0.8735266327857971,0.3178634345531463,0.3030004799365997,293.2113952636719,297.1499938964844,293.1499938964844,0.0130578149110078,-3521.9052734375,303.561767578125,0.4554229974746704,0.050000000745058,0.2352000474929809,291.1772766113281,291.1499938964844,273.6346130371094,270.5498962402344,285.13494873046875,293.56719970703125,291.1777038574219,1.0,0.2717995047569275,0.7527753114700317,0.7527753114700317,1.0,1.0,-1.1156600713729858,0.4719969928264618,0.6436630487442017,0.183474063873291,0.0,0.0,0.288262665271759,63.639190673828125,40.0,5.412511825561523,-6800.13818359375,199.6058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3216552734375,305.4138488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.203125,18000.0,0.0,0.0,0.154413416981697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2054355442523956,0.205439954996109,-4.411515874380712e-06,0.0,0.0001567099825479,0.0,0.0,8.529886245727539,0.0,0.0,0.0,0.2880003750324249,4.0,0.0,1.0
737640,293.1767272949219,297.1499938964844,293.1499938964844,0.0878936424851417,-2064.521240234375,304.1526794433594,0.6744654178619385,0.1438858360052108,0.1315543204545974,293.6024475097656,297.1499938964844,293.1499938964844,0.0062232897616922,-469.79632568359375,299.03759765625,0.4554229974746704,0.050000000745058,0.0495829246938228,293.1566467285156,297.1499938964844,293.1499938964844,0.2162193804979324,-3299.91162109375,304.1515197753906,0.8556526899337769,0.2988798320293426,0.2102942317724228,293.2384338378906,297.1499938964844,293.1499938964844,0.2341966480016708,-4757.58740234375,304.1595458984375,0.8735266327857971,0.3178634345531463,0.3030004799365997,293.2113952636719,297.1499938964844,293.1499938964844,0.0130578149110078,-3521.9052734375,303.561767578125,0.4554229974746704,0.050000000745058,0.2352000474929809,291.1772766113281,291.1499938964844,273.6346130371094,270.5498962402344,285.13494873046875,293.56719970703125,291.1777038574219,1.0,0.2717995047569275,0.7527753114700317,0.7527753114700317,1.0,1.0,-1.1156600713729858,0.4719969928264618,0.6436630487442017,0.183474063873291,0.0,0.0,0.288262665271759,63.639190673828125,40.0,5.412511825561523,-6800.13818359375,199.6058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3216552734375,305.4138488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.203125,18000.0,0.0,0.0,0.154413416981697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2054355442523956,0.205439954996109,-4.411515874380712e-06,0.0,0.0001567099825479,0.0,0.0,8.529886245727539,0.0,0.0,0.0,0.2880003750324249,4.0,0.0,1.0
737700,293.1763000488281,297.1499938964844,293.1499938964844,0.0875878632068634,-2058.793701171875,304.1527404785156,0.68034428358078,0.1436301618814468,0.1312072277069091,293.6041564941406,297.1499938964844,293.1499938964844,0.0061251483857631,-463.6999816894531,298.9555358886719,0.4619992077350616,0.050000000745058,0.0494690351188182,293.1566162109375,297.1499938964844,293.1499938964844,0.2159968465566635,-3297.16064453125,304.1516418457031,0.8631261587142944,0.2987995147705078,0.2101465463638305,293.2373046875,297.1499938964844,293.1499938964844,0.2332110553979873,-4741.6552734375,304.1596069335937,0.8806402087211609,0.316963791847229,0.30202716588974,293.2118225097656,297.1499938964844,293.1499938964844,0.0129776643589138,-3510.04052734375,303.5502319335937,0.4619992077350616,0.050000000745058,0.234659805893898,291.1791687011719,291.1499938964844,273.65386962890625,270.56646728515625,285.1526794433594,293.5731201171875,291.1795349121094,1.0,0.2678197920322418,0.7526357769966125,0.7526357769966125,1.0,1.0,-1.1131130456924438,0.470573216676712,0.6425397992134094,0.1836967319250106,0.0,0.0,0.2861274182796478,60.74089813232422,40.0,5.254083633422852,-6766.3310546875,193.3025360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3411865234375,305.4099426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.021484375,18000.0,0.0,0.0,0.1538553833961486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2038031369447708,0.2038075476884842,-4.407992037158692e-06,0.0,0.000156143651111,0.0,0.0,8.450652122497559,0.0,0.0,0.0,0.2876843512058258,4.0,0.0,1.0
737760,293.1758117675781,297.1499938964844,293.1499938964844,0.0872852876782417,-2053.13232421875,304.1528015136719,0.6877352595329285,0.1433935761451721,0.1308623850345611,293.605712890625,297.1499938964844,293.1499938964844,0.0060262195765972,-457.4840087890625,298.87353515625,0.4696166217327118,0.050000000745058,0.0493386797606945,293.156494140625,297.1499938964844,293.1499938964844,0.2157797664403915,-3294.484619140625,304.1517333984375,0.8724960684776306,0.2987377345561981,0.2100008279085159,293.2361145019531,297.1499938964844,293.1499938964844,0.2322366386651992,-4725.9013671875,304.1596374511719,0.8896495699882507,0.3160885870456695,0.3010608851909637,293.21209716796875,297.1499938964844,293.1499938964844,0.0128917200490832,-3497.150390625,303.5389404296875,0.4696166217327118,0.050000000745058,0.2340414673089981,291.18084716796875,291.1499938964844,273.6731262207031,270.5828552246094,285.1704406738281,293.578857421875,291.1811828613281,1.0,0.2632343769073486,0.7525150775909424,0.7525150775909424,1.0,1.0,-1.1104661226272583,0.4691004157066345,0.6413657069206238,0.1839214861392974,0.0,0.0,0.2838996350765228,57.42486190795898,28.0,4.883488655090332,-6731.4609375,186.20675659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3625183105469,305.4061889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.638671875,18000.0,0.0,0.0,0.153238371014595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2021068185567855,0.2021112293004989,-4.4043022171536e-06,0.0,0.0001555174530949,0.0,0.0,8.368501663208008,0.0,0.0,0.0,0.2873561978340149,4.0,0.0,1.0
737820,293.1746520996094,297.1499938964844,293.1499938964844,0.0866959914565086,-2042.1253662109373,304.1528625488281,0.7073682546615601,0.1429709792137146,0.1301854103803634,293.6083984375,297.1499938964844,293.1499938964844,0.005828249733895,-444.843994140625,298.7096252441406,0.4851468801498413,0.050000000745058,0.049041274935007,293.1560974121094,297.1499938964844,293.1499938964844,0.2153646498918533,-3289.388671875,304.15185546875,0.8976237177848816,0.2986550629138946,0.2097145766019821,293.2336730957031,297.1499938964844,293.1499938964844,0.2303320467472076,-4695.1044921875,304.1595764160156,0.9145417809486388,0.314406007528305,0.2991573810577392,293.2123413085937,297.1499938964844,293.1499938964844,0.0127085242420434,-3469.234619140625,303.5169982910156,0.4851468801498413,0.050000000745058,0.2326306998729705,291.1835021972656,291.1499938964844,273.7115783691406,270.6151733398437,285.2059936523437,293.589599609375,291.1836853027344,1.0,0.2525289952754974,0.752273678779602,0.752273678779602,1.0,1.0,-1.104975342750549,0.4660519361495971,0.6389234066009521,0.1843739300966262,0.0,0.0,0.2792474329471588,49.862247467041016,25.0,3.639920711517334,-6659.33837890625,170.30551147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4091796875,305.3986511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.40234375,18000.0,0.0,0.0,0.1518289297819137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1985775381326675,0.1985819488763809,-4.396590611577267e-06,0.0,0.0001540870725875,0.0,0.0,8.198287010192871,0.0,0.0,0.0,0.2866760492324829,4.0,0.0,1.0
737880,293.1746520996094,297.1499938964844,293.1499938964844,0.0866959914565086,-2042.1253662109373,304.1528625488281,0.7073682546615601,0.1429709792137146,0.1301854103803634,293.6083984375,297.1499938964844,293.1499938964844,0.005828249733895,-444.843994140625,298.7096252441406,0.4851468801498413,0.050000000745058,0.049041274935007,293.1560974121094,297.1499938964844,293.1499938964844,0.2153646498918533,-3289.388671875,304.15185546875,0.8976237177848816,0.2986550629138946,0.2097145766019821,293.2336730957031,297.1499938964844,293.1499938964844,0.2303320467472076,-4695.1044921875,304.1595764160156,0.9145417809486388,0.314406007528305,0.2991573810577392,293.2123413085937,297.1499938964844,293.1499938964844,0.0127085242420434,-3469.234619140625,303.5169982910156,0.4851468801498413,0.050000000745058,0.2326306998729705,291.1835021972656,291.1499938964844,273.7115783691406,270.6151733398437,285.2059936523437,293.589599609375,291.1836853027344,1.0,0.2525289952754974,0.752273678779602,0.752273678779602,1.0,1.0,-1.104975342750549,0.4660519361495971,0.6389234066009521,0.1843739300966262,0.0,0.0,0.2792474329471588,49.862247467041016,25.0,3.639920711517334,-6659.33837890625,170.30551147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4091796875,305.3986511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.40234375,18000.0,0.0,0.0,0.1518289297819137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1985775381326675,0.1985819488763809,-4.396590611577267e-06,0.0,0.0001540870725875,0.0,0.0,8.198287010192871,0.0,0.0,0.0,0.2866760492324829,4.0,0.0,1.0
737940,293.1734619140625,297.1499938964844,293.1499938964844,0.0861966833472251,-2032.84375,304.1527404785156,0.7256532907485962,0.142587199807167,0.1296013593673706,293.610595703125,297.1499938964844,293.1499938964844,0.0056434622965753,-432.8585510253906,298.5453796386719,0.4988557696342468,0.050000000745058,0.0487945154309272,293.15576171875,297.1499938964844,293.1499938964844,0.2150460928678512,-3285.5283203125,304.1517639160156,0.9250487089157104,0.2985722422599792,0.2094802260398864,293.2311706542969,297.1499938964844,293.1499938964844,0.2285802960395813,-4666.83154296875,304.1593017578125,0.94215589761734,0.3127923309803009,0.2973770797252655,293.2123107910156,297.1499938964844,293.1499938964844,0.0125532178208231,-3445.619140625,303.4956359863281,0.4988557696342468,0.050000000745058,0.2314601689577102,291.1843566894531,291.1499938964844,273.75,270.64678955078125,285.2401733398437,293.5991516113281,291.1842346191406,1.0,0.2435219138860702,0.7520322799682617,0.7520322799682617,1.0,1.0,-1.100154995918274,0.4633316993713379,0.636823296546936,0.1848806291818618,0.0,0.0,0.2745810747146606,43.588417053222656,25.0,0.8863555788993835,-6588.24072265625,157.1556854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4584655761719,305.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.2421875,18000.0,0.0,0.0,0.1502007693052292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195019319653511,0.195023700594902,-4.388715296954615e-06,0.0,0.0001524346735095,0.0,0.0,8.027544021606445,0.0,0.0,0.0,0.2859933972358703,4.0,0.0,1.0
738000,293.1734619140625,297.1499938964844,293.1499938964844,0.0861966833472251,-2032.84375,304.1527404785156,0.7256532907485962,0.142587199807167,0.1296013593673706,293.610595703125,297.1499938964844,293.1499938964844,0.0056434622965753,-432.8585510253906,298.5453796386719,0.4988557696342468,0.050000000745058,0.0487945154309272,293.15576171875,297.1499938964844,293.1499938964844,0.2150460928678512,-3285.5283203125,304.1517639160156,0.9250487089157104,0.2985722422599792,0.2094802260398864,293.2311706542969,297.1499938964844,293.1499938964844,0.2285802960395813,-4666.83154296875,304.1593017578125,0.94215589761734,0.3127923309803009,0.2973770797252655,293.2123107910156,297.1499938964844,293.1499938964844,0.0125532178208231,-3445.619140625,303.4956359863281,0.4988557696342468,0.050000000745058,0.2314601689577102,291.1843566894531,291.1499938964844,273.75,270.64678955078125,285.2401733398437,293.5991516113281,291.1842346191406,1.0,0.2435219138860702,0.7520322799682617,0.7520322799682617,1.0,1.0,-1.100154995918274,0.4633316993713379,0.636823296546936,0.1848806291818618,0.0,0.0,0.2745810747146606,43.588417053222656,25.0,0.8863555788993835,-6588.24072265625,157.1556854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4584655761719,305.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.2421875,18000.0,0.0,0.0,0.1502007693052292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195019319653511,0.195023700594902,-4.388715296954615e-06,0.0,0.0001524346735095,0.0,0.0,8.027544021606445,0.0,0.0,0.0,0.2859933972358703,4.0,0.0,1.0
738060,293.18243408203125,297.1499938964844,293.1499938964844,0.0845333188772201,-2001.6395263671875,304.1546325683594,0.7367520332336426,0.1401557773351669,0.1276432275772094,293.6249389648437,297.1499938964844,293.1499938964844,0.0054378435015678,-419.2330932617188,298.34844970703125,0.5101155638694763,0.050000000745058,0.0486292615532875,293.1649169921875,297.1499938964844,293.1499938964844,0.2133685946464538,-3264.602294921875,304.1540222167969,0.9460294842720032,0.2965472042560577,0.2081921845674514,293.2387390136719,297.1499938964844,293.1499938964844,0.2254715114831924,-4615.6640625,304.16143798828125,0.9607773423194884,0.3091840744018554,0.2941843569278717,293.22430419921875,297.1499938964844,293.1499938964844,0.0123453866690397,-3415.978271484375,303.4411315917969,0.5101155638694763,0.050000000745058,0.2306762784719467,291.1889038085937,291.1499938964844,273.7894897460937,270.6781005859375,285.2898864746094,293.6239624023437,291.1903381347656,1.0,0.2365940660238266,0.7518273591995239,0.7518273591995239,1.0,1.0,-1.0912894010543823,0.4585462510585785,0.6327431797981262,0.1853164434432983,0.0,0.0,0.2692747414112091,39.345359802246094,25.0,9.541580200195312,-6503.787109375,146.80763244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5073547363281,305.3913879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18017.388671875,18000.0,0.0,0.0,0.1483803987503051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914091259241104,0.1914135068655014,-4.381132384878583e-06,0.0,0.0001505872351117,0.0,0.0,7.85608434677124,0.0,0.0,0.0,0.285305917263031,4.0,0.0,1.0
738120,293.18243408203125,297.1499938964844,293.1499938964844,0.0845333188772201,-2001.6395263671875,304.1546325683594,0.7367520332336426,0.1401557773351669,0.1276432275772094,293.6249389648437,297.1499938964844,293.1499938964844,0.0054378435015678,-419.2330932617188,298.34844970703125,0.5101155638694763,0.050000000745058,0.0486292615532875,293.1649169921875,297.1499938964844,293.1499938964844,0.2133685946464538,-3264.602294921875,304.1540222167969,0.9460294842720032,0.2965472042560577,0.2081921845674514,293.2387390136719,297.1499938964844,293.1499938964844,0.2254715114831924,-4615.6640625,304.16143798828125,0.9607773423194884,0.3091840744018554,0.2941843569278717,293.22430419921875,297.1499938964844,293.1499938964844,0.0123453866690397,-3415.978271484375,303.4411315917969,0.5101155638694763,0.050000000745058,0.2306762784719467,291.1889038085937,291.1499938964844,273.7894897460937,270.6781005859375,285.2898864746094,293.6239624023437,291.1903381347656,1.0,0.2365940660238266,0.7518273591995239,0.7518273591995239,1.0,1.0,-1.0912894010543823,0.4585462510585785,0.6327431797981262,0.1853164434432983,0.0,0.0,0.2692747414112091,39.345359802246094,25.0,9.541580200195312,-6503.787109375,146.80763244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5073547363281,305.3913879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18017.388671875,18000.0,0.0,0.0,0.1483803987503051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914091259241104,0.1914135068655014,-4.381132384878583e-06,0.0,0.0001505872351117,0.0,0.0,7.85608434677124,0.0,0.0,0.0,0.285305917263031,4.0,0.0,1.0
738180,293.1878967285156,297.1499938964844,293.1499938964844,0.0829413682222366,-1971.98291015625,304.1557006835937,0.7459209561347961,0.1382252126932144,0.1257642805576324,293.6355895996094,297.1499938964844,293.1499938964844,0.0052525987848639,-406.7564392089844,298.1562805175781,0.5203707814216614,0.050000000745058,0.0485054738819599,293.1668701171875,297.1499938964844,293.1499938964844,0.2123158425092697,-3251.70751953125,304.15435791015625,0.9633601307868958,0.295764297246933,0.2074019461870193,293.2398376464844,297.1499938964844,293.1499938964844,0.222865343093872,-4573.12060546875,304.1618957519531,0.9752100706100464,0.3067007660865783,0.2915153801441192,293.2325134277344,297.1499938964844,293.1499938964844,0.0121876876801252,-3393.377685546875,303.3928527832031,0.5203707814216614,0.050000000745058,0.2300890833139419,291.1922607421875,291.1499938964844,273.8309326171875,270.7094116210937,285.3185729980469,293.6111145019531,291.1915588378906,1.0,0.2311786711215973,0.7516223788261414,0.7516223788261414,1.0,1.0,-1.0840286016464231,0.4544559121131897,0.6295726895332336,0.1861446499824524,0.0,0.0,0.2631829082965851,36.17334365844727,28.0,0.0477777905762195,-6408.90771484375,139.00889587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.558837890625,305.3651733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18019.646484375,18000.0,0.0,0.0,0.1463342010974884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868021637201309,0.1868065297603607,-4.371796421764884e-06,0.0,0.000148510604049,0.0,0.0,7.639372825622559,0.0,0.0,0.0,0.2844561040401459,4.0,0.0,1.0
738240,293.1878967285156,297.1499938964844,293.1499938964844,0.0829413682222366,-1971.98291015625,304.1557006835937,0.7459209561347961,0.1382252126932144,0.1257642805576324,293.6355895996094,297.1499938964844,293.1499938964844,0.0052525987848639,-406.7564392089844,298.1562805175781,0.5203707814216614,0.050000000745058,0.0485054738819599,293.1668701171875,297.1499938964844,293.1499938964844,0.2123158425092697,-3251.70751953125,304.15435791015625,0.9633601307868958,0.295764297246933,0.2074019461870193,293.2398376464844,297.1499938964844,293.1499938964844,0.222865343093872,-4573.12060546875,304.1618957519531,0.9752100706100464,0.3067007660865783,0.2915153801441192,293.2325134277344,297.1499938964844,293.1499938964844,0.0121876876801252,-3393.377685546875,303.3928527832031,0.5203707814216614,0.050000000745058,0.2300890833139419,291.1922607421875,291.1499938964844,273.8309326171875,270.7094116210937,285.3185729980469,293.6111145019531,291.1915588378906,1.0,0.2311786711215973,0.7516223788261414,0.7516223788261414,1.0,1.0,-1.0840286016464231,0.4544559121131897,0.6295726895332336,0.1861446499824524,0.0,0.0,0.2631829082965851,36.17334365844727,28.0,0.0477777905762195,-6408.90771484375,139.00889587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.558837890625,305.3651733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18019.646484375,18000.0,0.0,0.0,0.1463342010974884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868021637201309,0.1868065297603607,-4.371796421764884e-06,0.0,0.000148510604049,0.0,0.0,7.639372825622559,0.0,0.0,0.0,0.2844561040401459,4.0,0.0,1.0
738300,293.19024658203125,297.1499938964844,293.1499938964844,0.0822119936347007,-1958.499755859375,304.156005859375,0.7488029599189758,0.1372828185558319,0.1248721703886985,293.63983154296875,297.1499938964844,293.1499938964844,0.0051660579629242,-400.9145202636719,298.0595703125,0.5241748690605164,0.050000000745058,0.0484647527337074,293.1669006347656,297.1499938964844,293.1499938964844,0.2120857685804367,-3249.023193359375,304.15399169921875,0.9692459106445312,0.2955425977706909,0.2071877568960189,293.2393798828125,297.1499938964844,293.1499938964844,0.2218775749206543,-4557.1884765625,304.1615295410156,0.9798406362533568,0.3056537806987762,0.2904394268989563,293.2356872558594,297.1499938964844,293.1499938964844,0.0121257985010743,-3385.0546875,303.3699035644531,0.5241748690605164,0.050000000745058,0.2298959195613861,291.189208984375,291.1499938964844,273.8523254394531,270.7250671386719,285.3323974609375,293.60357666015625,291.1885681152344,1.0,0.229392722249031,0.7515198588371277,0.7515198588371277,1.0,1.0,-1.081128478050232,0.4527366459369659,0.6283918619155884,0.1867085099220276,0.0,0.0,0.2608756422996521,35.13242721557617,28.0,-3.5977489948272705,-6371.9638671875,136.33706665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5844116210937,305.3577880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.029296875,18000.0,0.0,0.0,0.1452348232269287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185005322098732,0.1850096881389618,-4.367412202554988e-06,0.0,0.0001473948796046,0.0,0.0,7.554053783416748,0.0,0.0,0.0,0.2841105759143829,4.0,0.0,1.0
738360,293.1923522949219,297.1499938964844,293.1499938964844,0.0814998745918273,-1945.351318359375,304.1561889648437,0.7503495812416077,0.1363624185323715,0.1240093261003494,293.6430969238281,297.1499938964844,293.1499938964844,0.0050846170634031,-395.364013671875,297.9649658203125,0.5268701910972595,0.050000000745058,0.0484373457729816,293.16668701171875,297.1499938964844,293.1499938964844,0.2119150608778,-3247.058349609375,304.153564453125,0.9731947183609008,0.2953720092773437,0.20703125,293.2386169433594,297.1499938964844,293.1499938964844,0.2209635525941848,-4542.447265625,304.1611022949219,0.9827214479446412,0.3046715557575226,0.289456844329834,293.2383728027344,297.1499938964844,293.1499938964844,0.0120705403387546,-3377.682861328125,303.3476867675781,0.5268701910972595,0.050000000745058,0.2297659218311309,291.1867980957031,291.1499938964844,273.8741455078125,270.7406921386719,285.3463439941406,293.5961608886719,291.1863098144531,1.0,0.2280987352132797,0.7514481544494629,0.7514481544494629,1.0,1.0,-1.078536868095398,0.4511515498161316,0.6273852586746216,0.1873611062765121,0.0,0.0,0.2586655616760254,34.43292236328125,31.0,-4.854389667510986,-6338.3447265625,134.3839874267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6075134277344,305.35205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.19140625,18000.0,0.0,0.0,0.144111230969429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1833936870098114,0.18339803814888,-4.36361733591184e-06,0.0,0.0001462545769754,0.0,0.0,7.477990627288818,0.0,0.0,0.0,0.2838018834590912,4.0,0.0,1.0
738420,293.1955871582031,297.1499938964844,293.1499938964844,0.0801656320691108,-1920.798583984375,304.1563415527344,0.750062108039856,0.1346288621425628,0.1223944649100303,293.6405639648437,297.1499938964844,293.1499938964844,0.0049490169622004,-386.0414733886719,297.7987060546875,0.529302179813385,0.050000000745058,0.0484135635197162,293.1658020019531,297.1499938964844,293.1499938964844,0.2117139250040054,-3244.84619140625,304.1527099609375,0.9765118360519408,0.2951269149780273,0.2068218439817428,293.2366943359375,297.1499938964844,293.1499938964844,0.2192986905574798,-4515.61083984375,304.1601867675781,0.9843194484710692,0.3028150200843811,0.287653237581253,293.2425842285156,297.1499938964844,293.1499938964844,0.0119776194915175,-3365.70166015625,303.3050231933594,0.529302179813385,0.050000000745058,0.2296531051397323,291.18182373046875,291.1499938964844,273.9188537597656,270.7718505859375,285.3703918457031,293.5736999511719,291.1811218261719,1.0,0.226761057972908,0.7513046860694885,0.7513046860694885,1.0,1.0,-1.0740187168121338,0.4482479691505432,0.6257707476615906,0.1888881027698516,0.0,0.0,0.2547337114810943,33.829566955566406,34.0,-7.254994869232178,-6276.5859375,132.1255340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6433410644531,305.3357849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.697265625,18000.0,0.0,0.0,0.1418461948633194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804862767457962,0.1804906278848648,-4.357011675892863e-06,0.0,0.0001439558545826,0.0,0.0,7.341712951660156,0.0,0.0,0.0,0.2832544445991516,4.0,0.0,1.0
738480,293.1955871582031,297.1499938964844,293.1499938964844,0.0801656320691108,-1920.798583984375,304.1563415527344,0.750062108039856,0.1346288621425628,0.1223944649100303,293.6405639648437,297.1499938964844,293.1499938964844,0.0049490169622004,-386.0414733886719,297.7987060546875,0.529302179813385,0.050000000745058,0.0484135635197162,293.1658020019531,297.1499938964844,293.1499938964844,0.2117139250040054,-3244.84619140625,304.1527099609375,0.9765118360519408,0.2951269149780273,0.2068218439817428,293.2366943359375,297.1499938964844,293.1499938964844,0.2192986905574798,-4515.61083984375,304.1601867675781,0.9843194484710692,0.3028150200843811,0.287653237581253,293.2425842285156,297.1499938964844,293.1499938964844,0.0119776194915175,-3365.70166015625,303.3050231933594,0.529302179813385,0.050000000745058,0.2296531051397323,291.18182373046875,291.1499938964844,273.9188537597656,270.7718505859375,285.3703918457031,293.5736999511719,291.1811218261719,1.0,0.226761057972908,0.7513046860694885,0.7513046860694885,1.0,1.0,-1.0740187168121338,0.4482479691505432,0.6257707476615906,0.1888881027698516,0.0,0.0,0.2547337114810943,33.829566955566406,34.0,-7.254994869232178,-6276.5859375,132.1255340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6433410644531,305.3357849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.697265625,18000.0,0.0,0.0,0.1418461948633194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804862767457962,0.1804906278848648,-4.357011675892863e-06,0.0,0.0001439558545826,0.0,0.0,7.341712951660156,0.0,0.0,0.0,0.2832544445991516,4.0,0.0,1.0
738540,293.1973876953125,297.1499938964844,293.1499938964844,0.079001136124134,-1899.4813232421875,304.1561584472656,0.7462258338928223,0.1331061571836471,0.1209795922040939,293.6287536621094,297.1499938964844,293.1499938964844,0.0048396713100373,-378.4660034179688,297.6583557128906,0.5283868312835693,0.050000000745058,0.0484224110841751,293.1646423339844,297.1499938964844,293.1499938964844,0.2116541862487793,-3244.357421875,304.15191650390625,0.974989414215088,0.2949601113796234,0.2067035734653473,293.2346496582031,297.1499938964844,293.1499938964844,0.2177770137786865,-4491.06494140625,304.1593322753906,0.9813841581344604,0.3010349571704864,0.2859702408313751,293.2455139160156,297.1499938964844,293.1499938964844,0.0119040794670581,-3356.850830078125,303.2643737792969,0.5283868312835693,0.050000000745058,0.2296950668096542,291.1756286621094,291.1499938964844,273.96484375,270.8028259277344,285.39111328125,293.5438842773437,291.1749267578125,1.0,0.2267586141824722,0.7511612772941589,0.7511612772941589,1.0,1.0,-1.070219874382019,0.4456255435943603,0.6245943307876587,0.1906707137823104,0.0,0.0,0.2517365217208862,34.06363677978516,37.0,-8.210354804992676,-6225.53759765625,131.58937072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6623229980469,305.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.712890625,18000.0,0.0,0.0,0.139639526605606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782421618700027,0.1782465130090713,-4.351719780970598e-06,0.0,0.0001417163584847,0.0,0.0,7.2366838455200195,0.0,0.0,0.0,0.2828302085399627,4.0,0.0,1.0
