time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738600,293.1973876953125,297.1499938964844,293.1499938964844,0.079001136124134,-1899.4813232421875,304.1561584472656,0.7462258338928223,0.1331061571836471,0.1209795922040939,293.6287536621094,297.1499938964844,293.1499938964844,0.0048396713100373,-378.4660034179688,297.6583557128906,0.5283868312835693,0.050000000745058,0.0484224110841751,293.1646423339844,297.1499938964844,293.1499938964844,0.2116541862487793,-3244.357421875,304.15191650390625,0.974989414215088,0.2949601113796234,0.2067035734653473,293.2346496582031,297.1499938964844,293.1499938964844,0.2177770137786865,-4491.06494140625,304.1593322753906,0.9813841581344604,0.3010349571704864,0.2859702408313751,293.2455139160156,297.1499938964844,293.1499938964844,0.0119040794670581,-3356.850830078125,303.2643737792969,0.5283868312835693,0.050000000745058,0.2296950668096542,291.1756286621094,291.1499938964844,273.96484375,270.8028259277344,285.39111328125,293.5438842773437,291.1749267578125,1.0,0.2267586141824722,0.7511612772941589,0.7511612772941589,1.0,1.0,-1.070219874382019,0.4456255435943603,0.6245943307876587,0.1906707137823104,0.0,0.0,0.2517365217208862,34.06363677978516,37.0,-8.210354804992676,-6225.53759765625,131.58937072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6623229980469,305.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.712890625,18000.0,0.0,0.0,0.139639526605606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782421618700027,0.1782465130090713,-4.351719780970598e-06,0.0,0.0001417163584847,0.0,0.0,7.2366838455200195,0.0,0.0,0.0,0.2828302085399627,4.0,0.0,1.0
738660,293.1969299316406,297.1499938964844,293.1499938964844,0.0781179293990135,-1883.407958984375,304.15557861328125,0.7402483820915222,0.13199383020401,0.1199120208621025,293.6114196777344,297.1499938964844,293.1499938964844,0.0047491402365267,-372.1380310058594,297.53778076171875,0.5249999761581421,0.050000000745058,0.0484562329947948,293.1643371582031,297.1499938964844,293.1499938964844,0.2115434557199478,-3243.16015625,304.1514892578125,0.969571888446808,0.294655442237854,0.2065486460924148,293.2326354980469,297.1499938964844,293.1499938964844,0.2163152694702148,-4467.392578125,304.1586608886719,0.9747581481933594,0.2992997765541076,0.2843597829341888,293.2474365234375,297.1499938964844,293.1499938964844,0.0118435360491275,-3349.950927734375,303.2254943847656,0.5249999761581421,0.050000000745058,0.2298555076122284,291.1702575683594,291.1499938964844,274.01190185546875,270.83349609375,285.410888671875,293.5111999511719,291.1697082519531,1.0,0.2277900427579879,0.750999927520752,0.750999927520752,1.0,1.0,-1.067053198814392,0.4432519674301147,0.6238011717796326,0.1926619410514831,0.0,0.0,0.2494050562381744,34.939666748046875,40.0,-7.437245845794678,-6181.76708984375,132.38018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6620483398437,305.2939758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.431640625,18000.0,0.0,0.0,0.1375876367092132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765298098325729,0.1765341609716415,-4.347707545093726e-06,0.0,0.0001396339648636,0.0,0.0,7.156864643096924,0.0,0.0,0.0,0.2825074791908264,4.0,0.0,1.0
738720,293.1969299316406,297.1499938964844,293.1499938964844,0.0781179293990135,-1883.407958984375,304.15557861328125,0.7402483820915222,0.13199383020401,0.1199120208621025,293.6114196777344,297.1499938964844,293.1499938964844,0.0047491402365267,-372.1380310058594,297.53778076171875,0.5249999761581421,0.050000000745058,0.0484562329947948,293.1643371582031,297.1499938964844,293.1499938964844,0.2115434557199478,-3243.16015625,304.1514892578125,0.969571888446808,0.294655442237854,0.2065486460924148,293.2326354980469,297.1499938964844,293.1499938964844,0.2163152694702148,-4467.392578125,304.1586608886719,0.9747581481933594,0.2992997765541076,0.2843597829341888,293.2474365234375,297.1499938964844,293.1499938964844,0.0118435360491275,-3349.950927734375,303.2254943847656,0.5249999761581421,0.050000000745058,0.2298555076122284,291.1702575683594,291.1499938964844,274.01190185546875,270.83349609375,285.410888671875,293.5111999511719,291.1697082519531,1.0,0.2277900427579879,0.750999927520752,0.750999927520752,1.0,1.0,-1.067053198814392,0.4432519674301147,0.6238011717796326,0.1926619410514831,0.0,0.0,0.2494050562381744,34.939666748046875,40.0,-7.437245845794678,-6181.76708984375,132.38018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6620483398437,305.2939758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.431640625,18000.0,0.0,0.0,0.1375876367092132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765298098325729,0.1765341609716415,-4.347707545093726e-06,0.0,0.0001396339648636,0.0,0.0,7.156864643096924,0.0,0.0,0.0,0.2825074791908264,4.0,0.0,1.0
738780,293.19537353515625,297.1499938964844,293.1499938964844,0.0774769484996795,-1871.803955078125,304.15478515625,0.7330223321914673,0.1311205178499221,0.1191403865814209,293.5910339355469,297.1499938964844,293.1499938964844,0.00467245047912,-366.7344665527344,297.43218994140625,0.5200155973434448,0.050000000745058,0.0485093928873539,293.1640930175781,297.1499938964844,293.1499938964844,0.2113750427961349,-3241.202392578125,304.1512756347656,0.9610864520072936,0.294338047504425,0.2063579559326172,293.2306823730469,297.1499938964844,293.1499938964844,0.2148919254541397,-4444.25048828125,304.1581420898437,0.9650846123695374,0.2975991666316986,0.2828027307987213,293.2486572265625,297.1499938964844,293.1499938964844,0.0117924446240067,-3344.44775390625,303.18798828125,0.5200155973434448,0.050000000745058,0.2301076650619506,291.1658935546875,291.1499938964844,274.05975341796875,270.8638000488281,285.4310607910156,293.4785461425781,291.1654663085937,1.0,0.2296122461557388,0.750838577747345,0.750838577747345,1.0,1.0,-1.0643961429595947,0.4410847723484039,0.6233114004135132,0.1948113739490509,0.0,0.0,0.2475917041301727,36.31284713745117,43.0,-6.082926273345947,-6142.38818359375,134.19479370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6430969238281,305.2646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.712890625,18000.0,0.0,0.0,0.1357622444629669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752092987298965,0.1752136349678039,-4.3446389099699445e-06,0.0,0.0001377814187435,0.0,0.0,7.095513820648193,0.0,0.0,0.0,0.2822597920894623,4.0,0.0,1.0
738840,293.19537353515625,297.1499938964844,293.1499938964844,0.0774769484996795,-1871.803955078125,304.15478515625,0.7330223321914673,0.1311205178499221,0.1191403865814209,293.5910339355469,297.1499938964844,293.1499938964844,0.00467245047912,-366.7344665527344,297.43218994140625,0.5200155973434448,0.050000000745058,0.0485093928873539,293.1640930175781,297.1499938964844,293.1499938964844,0.2113750427961349,-3241.202392578125,304.1512756347656,0.9610864520072936,0.294338047504425,0.2063579559326172,293.2306823730469,297.1499938964844,293.1499938964844,0.2148919254541397,-4444.25048828125,304.1581420898437,0.9650846123695374,0.2975991666316986,0.2828027307987213,293.2486572265625,297.1499938964844,293.1499938964844,0.0117924446240067,-3344.44775390625,303.18798828125,0.5200155973434448,0.050000000745058,0.2301076650619506,291.1658935546875,291.1499938964844,274.05975341796875,270.8638000488281,285.4310607910156,293.4785461425781,291.1654663085937,1.0,0.2296122461557388,0.750838577747345,0.750838577747345,1.0,1.0,-1.0643961429595947,0.4410847723484039,0.6233114004135132,0.1948113739490509,0.0,0.0,0.2475917041301727,36.31284713745117,43.0,-6.082926273345947,-6142.38818359375,134.19479370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6430969238281,305.2646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.712890625,18000.0,0.0,0.0,0.1357622444629669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752092987298965,0.1752136349678039,-4.3446389099699445e-06,0.0,0.0001377814187435,0.0,0.0,7.095513820648193,0.0,0.0,0.0,0.2822597920894623,4.0,0.0,1.0
738900,293.1944580078125,297.1499938964844,293.1499938964844,0.0771963372826576,-1866.728271484375,304.1544189453125,0.7290590405464172,0.1307244151830673,0.1188046261668205,293.58013916015625,297.1499938964844,293.1499938964844,0.0046384008601307,-364.321044921875,297.3841552734375,0.5171629190444946,0.050000000745058,0.0485418364405632,293.163818359375,297.1499938964844,293.1499938964844,0.2113128155469894,-3240.48828125,304.1511535644531,0.9559836387634276,0.2942147254943847,0.2062866687774658,293.2297668457031,297.1499938964844,293.1499938964844,0.2141903489828109,-4432.810546875,304.1579284667969,0.9593013525009156,0.296760618686676,0.2820413708686828,293.24908447265625,297.1499938964844,293.1499938964844,0.0117695489898324,-3342.0751953125,303.16961669921875,0.5171629190444946,0.050000000745058,0.2302615642547607,291.1641540527344,291.1499938964844,274.0839233398437,270.8788146972656,285.4414978027344,293.4626159667969,291.1637878417969,1.0,0.2307563871145248,0.7507579326629639,0.7507579326629639,1.0,1.0,-1.0632176399230957,0.440063863992691,0.623153805732727,0.1959266513586044,0.0,0.0,0.2468238323926925,37.14999771118164,43.0,-5.304364204406738,-6123.74072265625,135.40904235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6275329589844,305.24774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.05859375,18000.0,0.0,0.0,0.134947195649147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746585518121719,0.1746629029512405,-4.3433769860712346e-06,0.0,0.0001369542442262,0.0,0.0,7.069997310638428,0.0,0.0,0.0,0.2821569144725799,4.0,0.0,1.0
738960,293.1935119628906,297.1499938964844,293.1499938964844,0.0769339352846145,-1861.98193359375,304.15411376953125,0.7249171137809753,0.1303485780954361,0.1184919476509094,293.5688781738281,297.1499938964844,293.1499938964844,0.0046069561503827,-362.08441162109375,297.339111328125,0.514168381690979,0.050000000745058,0.048577643930912,293.1634216308594,297.1499938964844,293.1499938964844,0.2112722247838974,-3240.038330078125,304.1510009765625,0.9504319429397584,0.2941189408302307,0.2062365710735321,293.2288513183594,297.1499938964844,293.1499938964844,0.2134951800107956,-4421.4560546875,304.15777587890625,0.9529931545257568,0.2959297597408294,0.2812906205654144,293.2494201660156,297.1499938964844,293.1499938964844,0.0117481313645839,-3339.91357421875,303.1514587402344,0.514168381690979,0.050000000745058,0.2304314225912094,291.1626892089844,291.1499938964844,274.10821533203125,270.8937072753906,285.4520874023437,293.44708251953125,291.162353515625,1.0,0.2320307493209839,0.7506802082061768,0.7506802082061768,1.0,1.0,-1.0621283054351809,0.439083069562912,0.6230452060699463,0.1970591843128204,0.0,0.0,0.2461284846067428,38.07345962524414,46.0,-4.571652412414551,-6105.568359375,136.79925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6084289550781,305.2294006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.521484375,18000.0,0.0,0.0,0.1342020332813263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741633266210556,0.174167662858963,-4.34225648859865e-06,0.0,0.0001361980102956,0.0,0.0,7.047095775604248,0.0,0.0,0.0,0.2820647954940796,4.0,0.0,1.0
739020,293.1915283203125,297.1499938964844,293.1499938964844,0.0764546692371368,-1853.31201171875,304.1535339355469,0.7161658406257629,0.1296482682228088,0.1179239451885223,293.5457763671875,297.1499938964844,293.1499938964844,0.0045507014729082,-358.0644226074219,297.2567443847656,0.5079895257949829,0.050000000745058,0.0486578680574893,293.1622619628906,297.1499938964844,293.1499938964844,0.2112593501806259,-3239.97216796875,304.15069580078125,0.93837708234787,0.2940107882022857,0.2062001377344131,293.2270812988281,297.1499938964844,293.1499938964844,0.2121241837739944,-4399.01220703125,304.157470703125,0.9392024874687196,0.2942887544631958,0.279818594455719,293.24981689453125,297.1499938964844,293.1499938964844,0.0117089757695794,-3336.1201171875,303.1156616210937,0.5079895257949829,0.050000000745058,0.2308119833469391,291.16033935546875,291.1499938964844,274.1570129394531,270.9230651855469,285.473876953125,293.4174194335937,291.1601257324219,1.0,0.2349011749029159,0.7505248188972473,0.7505248188972473,1.0,1.0,-1.0601894855499268,0.4372385144233703,0.6229510307312012,0.1993415653705597,0.0,0.0,0.2449140846729278,40.1406478881836,49.0,-3.306317090988159,-6070.4501953125,140.03024291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5619506835937,305.1893615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6953125,18000.0,0.0,0.0,0.132924422621727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1733065396547317,0.1733108758926391,-4.340344730735524e-06,0.0,0.000134901390993,0.0,0.0,7.00756311416626,0.0,0.0,0.0,0.2819061279296875,4.0,0.0,1.0
739080,293.1915283203125,297.1499938964844,293.1499938964844,0.0764546692371368,-1853.31201171875,304.1535339355469,0.7161658406257629,0.1296482682228088,0.1179239451885223,293.5457763671875,297.1499938964844,293.1499938964844,0.0045507014729082,-358.0644226074219,297.2567443847656,0.5079895257949829,0.050000000745058,0.0486578680574893,293.1622619628906,297.1499938964844,293.1499938964844,0.2112593501806259,-3239.97216796875,304.15069580078125,0.93837708234787,0.2940107882022857,0.2062001377344131,293.2270812988281,297.1499938964844,293.1499938964844,0.2121241837739944,-4399.01220703125,304.157470703125,0.9392024874687196,0.2942887544631958,0.279818594455719,293.24981689453125,297.1499938964844,293.1499938964844,0.0117089757695794,-3336.1201171875,303.1156616210937,0.5079895257949829,0.050000000745058,0.2308119833469391,291.16033935546875,291.1499938964844,274.1570129394531,270.9230651855469,285.473876953125,293.4174194335937,291.1601257324219,1.0,0.2349011749029159,0.7505248188972473,0.7505248188972473,1.0,1.0,-1.0601894855499268,0.4372385144233703,0.6229510307312012,0.1993415653705597,0.0,0.0,0.2449140846729278,40.1406478881836,49.0,-3.306317090988159,-6070.4501953125,140.03024291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5619506835937,305.1893615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6953125,18000.0,0.0,0.0,0.132924422621727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1733065396547317,0.1733108758926391,-4.340344730735524e-06,0.0,0.000134901390993,0.0,0.0,7.00756311416626,0.0,0.0,0.0,0.2819061279296875,4.0,0.0,1.0
739140,293.18963623046875,297.1499938964844,293.1499938964844,0.0760495513677597,-1845.9813232421875,304.1531066894531,0.7072478532791138,0.1290415227413177,0.1174472793936729,293.5238647460937,297.1499938964844,293.1499938964844,0.004504622425884,-354.75341796875,297.187255859375,0.5021800994873047,0.050000000745058,0.0487420931458473,293.1605529785156,297.1499938964844,293.1499938964844,0.2113628536462783,-3241.3310546875,304.1502990722656,0.926522135734558,0.2940640151500702,0.2062681764364242,293.2257080078125,297.1499938964844,293.1499938964844,0.2108315825462341,-4377.7822265625,304.15728759765625,0.9254458546638488,0.2927272915840149,0.2784386277198791,293.25,297.1499938964844,293.1499938964844,0.0116756530478596,-3333.055419921875,303.0824279785156,0.5021800994873047,0.050000000745058,0.2312114983797073,291.1588134765625,291.1499938964844,274.2030639648437,270.9502258300781,285.4949645996094,293.3915710449219,291.1586303710937,1.0,0.2379113435745239,0.7503785490989685,0.7503785490989685,1.0,1.0,-1.0586239099502563,0.435645580291748,0.6229782700538635,0.2014602720737457,0.0,0.0,0.243923470377922,42.30845642089844,49.0,-2.337306022644043,-6038.73046875,143.5281219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5113220214844,305.1490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1640625,18000.0,0.0,0.0,0.1319739073514938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726190149784088,0.1726233661174774,-4.3388449739723e-06,0.0,0.0001339367445325,0.0,0.0,6.975935935974121,0.0,0.0,0.0,0.2817795872688293,4.0,0.0,1.0
739200,293.18951416015625,297.1499938964844,293.1499938964844,0.0760258138179779,-1845.5516357421875,304.153076171875,0.7066743969917297,0.1290055066347122,0.1174194514751434,293.52252197265625,297.1499938964844,293.1499938964844,0.0045019784010946,-354.5629272460937,297.1831970214844,0.5018240809440613,0.050000000745058,0.0487475506961345,293.1604309082031,297.1499938964844,293.1499938964844,0.2113737910985946,-3241.470947265625,304.1502685546875,0.9257884621620178,0.2940718829631805,0.2062762826681137,293.22564697265625,297.1499938964844,293.1499938964844,0.2107508778572082,-4376.45458984375,304.1572570800781,0.924588143825531,0.2926302254199981,0.278352677822113,293.25,297.1499938964844,293.1499938964844,0.0116736898198723,-3332.8798828125,303.0803527832031,0.5018240809440613,0.050000000745058,0.2312373965978622,291.1587219238281,291.1499938964844,274.2059020996094,270.9518737792969,285.49627685546875,293.3900451660156,291.1585693359375,1.0,0.2381059974431991,0.7503694891929626,0.7503694891929626,1.0,1.0,-1.0585347414016724,0.4355517625808716,0.622982919216156,0.2015891373157501,0.0,0.0,0.2438658773899078,42.44892120361328,52.0,-2.2845797538757324,-6036.81005859375,143.7576446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.508056640625,305.146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.138671875,18000.0,0.0,0.0,0.1319230794906616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725793927907943,0.1725837290287017,-4.338759481470333e-06,0.0,0.000133885157993,0.0,0.0,6.974115371704102,0.0,0.0,0.0,0.2817723155021667,4.0,0.0,1.0
739260,293.1875,297.1499938964844,293.1499938964844,0.0756384208798408,-1838.5391845703125,304.1527099609375,0.6968989968299866,0.1284100711345672,0.116966888308525,293.4996643066406,297.1499938964844,293.1499938964844,0.0044592930935323,-351.4800109863281,297.116943359375,0.4958362281322479,0.050000000745058,0.0488447993993759,293.1582336425781,297.1499938964844,293.1499938964844,0.2116108536720276,-3244.46728515625,304.1497802734375,0.9135063886642456,0.2942543625831604,0.2064574062824249,293.224365234375,297.1499938964844,293.1499938964844,0.209370955824852,-4353.72509765625,304.1571350097656,0.9102685451507568,0.2909753024578094,0.276886522769928,293.25006103515625,297.1499938964844,293.1499938964844,0.0116412816569209,-3330.05029296875,303.04541015625,0.4958362281322479,0.050000000745058,0.2316987067461013,291.1576538085937,291.1499938964844,274.25469970703125,270.98004150390625,285.5189208984375,293.365234375,291.1575622558594,1.0,0.2415540516376495,0.7502140402793884,0.7502140402793884,1.0,1.0,-1.0571200847625732,0.4340264499187469,0.6230936050415039,0.2037284672260284,0.0,0.0,0.2429202646017074,44.94831466674805,55.0,-1.483509182929993,-6004.626953125,147.88075256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4510498046875,305.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.78515625,18000.0,0.0,0.0,0.1311767101287841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719343513250351,0.1719386875629425,-4.337388872954762e-06,0.0,0.0001331276871496,0.0,0.0,6.944535732269287,0.0,0.0,0.0,0.2816544771194458,4.0,0.0,1.0
739320,293.1875,297.1499938964844,293.1499938964844,0.0756384208798408,-1838.5391845703125,304.1527099609375,0.6968989968299866,0.1284100711345672,0.116966888308525,293.4996643066406,297.1499938964844,293.1499938964844,0.0044592930935323,-351.4800109863281,297.116943359375,0.4958362281322479,0.050000000745058,0.0488447993993759,293.1582336425781,297.1499938964844,293.1499938964844,0.2116108536720276,-3244.46728515625,304.1497802734375,0.9135063886642456,0.2942543625831604,0.2064574062824249,293.224365234375,297.1499938964844,293.1499938964844,0.209370955824852,-4353.72509765625,304.1571350097656,0.9102685451507568,0.2909753024578094,0.276886522769928,293.25006103515625,297.1499938964844,293.1499938964844,0.0116412816569209,-3330.05029296875,303.04541015625,0.4958362281322479,0.050000000745058,0.2316987067461013,291.1576538085937,291.1499938964844,274.25469970703125,270.98004150390625,285.5189208984375,293.365234375,291.1575622558594,1.0,0.2415540516376495,0.7502140402793884,0.7502140402793884,1.0,1.0,-1.0571200847625732,0.4340264499187469,0.6230936050415039,0.2037284672260284,0.0,0.0,0.2429202646017074,44.94831466674805,55.0,-1.483509182929993,-6004.626953125,147.88075256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4510498046875,305.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.78515625,18000.0,0.0,0.0,0.1311767101287841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719343513250351,0.1719386875629425,-4.337388872954762e-06,0.0,0.0001331276871496,0.0,0.0,6.944535732269287,0.0,0.0,0.0,0.2816544771194458,4.0,0.0,1.0
739380,293.1855773925781,297.1499938964844,293.1499938964844,0.075284220278263,-1832.125244140625,304.15240478515625,0.6873709559440613,0.12785205245018,0.1165557280182838,293.4777526855469,297.1499938964844,293.1499938964844,0.0044211270287632,-348.7109680175781,297.05621337890625,0.4900528192520141,0.050000000745058,0.0489480197429657,293.1559143066406,297.1499938964844,293.1499938964844,0.2119219154119491,-3248.3505859375,304.1493530273437,0.9023454189300536,0.2945137023925781,0.206701248884201,293.2230834960937,297.1499938964844,293.1499938964844,0.2080122977495193,-4331.30517578125,304.15704345703125,0.8974364995956421,0.2893487215042114,0.2754493951797485,293.2500915527344,297.1499938964844,293.1499938964844,0.0116109093651175,-3327.5078125,303.0106201171875,0.4900528192520141,0.050000000745058,0.2321883291006088,291.15704345703125,291.1499938964844,274.3031311035156,271.0074768066406,285.5414733886719,293.3431701660156,291.156982421875,1.0,0.2451696842908859,0.750058650970459,0.750058650970459,1.0,1.0,-1.0559062957763672,0.4326680600643158,0.623238205909729,0.2056878954172134,0.0,0.0,0.2420254945755005,47.59654998779297,58.0,-0.8632274270057678,-5973.994140625,152.3142852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3948059082031,305.0600280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.591796875,18000.0,0.0,0.0,0.1306485533714294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713338643312454,0.1713382005691528,-4.336146048444789e-06,0.0,0.0001325916819041,0.0,0.0,6.917078495025635,0.0,0.0,0.0,0.281545490026474,4.0,0.0,1.0
739440,293.1855773925781,297.1499938964844,293.1499938964844,0.075284220278263,-1832.125244140625,304.15240478515625,0.6873709559440613,0.12785205245018,0.1165557280182838,293.4777526855469,297.1499938964844,293.1499938964844,0.0044211270287632,-348.7109680175781,297.05621337890625,0.4900528192520141,0.050000000745058,0.0489480197429657,293.1559143066406,297.1499938964844,293.1499938964844,0.2119219154119491,-3248.3505859375,304.1493530273437,0.9023454189300536,0.2945137023925781,0.206701248884201,293.2230834960937,297.1499938964844,293.1499938964844,0.2080122977495193,-4331.30517578125,304.15704345703125,0.8974364995956421,0.2893487215042114,0.2754493951797485,293.2500915527344,297.1499938964844,293.1499938964844,0.0116109093651175,-3327.5078125,303.0106201171875,0.4900528192520141,0.050000000745058,0.2321883291006088,291.15704345703125,291.1499938964844,274.3031311035156,271.0074768066406,285.5414733886719,293.3431701660156,291.156982421875,1.0,0.2451696842908859,0.750058650970459,0.750058650970459,1.0,1.0,-1.0559062957763672,0.4326680600643158,0.623238205909729,0.2056878954172134,0.0,0.0,0.2420254945755005,47.59654998779297,58.0,-0.8632274270057678,-5973.994140625,152.3142852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3948059082031,305.0600280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.591796875,18000.0,0.0,0.0,0.1306485533714294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713338643312454,0.1713382005691528,-4.336146048444789e-06,0.0,0.0001325916819041,0.0,0.0,6.917078495025635,0.0,0.0,0.0,0.281545490026474,4.0,0.0,1.0
739500,293.1846618652344,297.1499938964844,293.1499938964844,0.0751175209879875,-1829.1058349609373,304.1522521972656,0.6827493906021118,0.1275844722986221,0.1163630485534668,293.46728515625,297.1499938964844,293.1499938964844,0.0044033178128302,-347.414794921875,297.0274353027344,0.4872114360332489,0.050000000745058,0.0490015186369419,293.1547546386719,297.1499938964844,293.1499938964844,0.2121006697416305,-3250.569091796875,304.1491394042969,0.8972117900848389,0.2946679294109344,0.2068425416946411,293.2224426269531,297.1499938964844,293.1499938964844,0.2073438316583633,-4320.26123046875,304.1569519042969,0.8913392424583435,0.288547933101654,0.2747442424297333,293.2500915527344,297.1499938964844,293.1499938964844,0.0115962913259863,-3326.31689453125,302.9932556152344,0.4872114360332489,0.050000000745058,0.2324421107769012,291.1568603515625,291.1499938964844,274.3271484375,271.0209045410156,285.55255126953125,293.3331604003906,291.1568298339844,1.0,0.2470236867666244,0.7499809861183167,0.7499809861183167,1.0,1.0,-1.0553672313690186,0.4320545196533203,0.6233127117156982,0.2065808773040771,0.0,0.0,0.241586297750473,48.96717834472656,58.0,-0.6169649958610535,-5959.31640625,154.6291961669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.367919921875,305.0395202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.541015625,18000.0,0.0,0.0,0.130455657839775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710421442985534,0.1710464805364608,-4.335553057899233e-06,0.0,0.0001323959149885,0.0,0.0,6.90376615524292,0.0,0.0,0.0,0.2814927995204925,4.0,0.0,1.0
739560,293.1837463378906,297.1499938964844,293.1499938964844,0.074956439435482,-1826.1876220703125,304.1521301269531,0.6782435178756714,0.1273229569196701,0.1161772981286048,293.4572448730469,297.1499938964844,293.1499938964844,0.0043861106969416,-346.1599426269531,296.9994201660156,0.4843804240226745,0.050000000745058,0.0490560941398143,293.1535949707031,297.1499938964844,293.1499938964844,0.212293267250061,-3252.9521484375,304.1489562988281,0.8922024369239807,0.2948367893695831,0.2069952189922332,293.2218017578125,297.1499938964844,293.1499938964844,0.2066830396652221,-4309.3359375,304.1568908691406,0.885381817817688,0.2877556681632995,0.2740481495857239,293.2500915527344,297.1499938964844,293.1499938964844,0.011581945233047,-3325.163330078125,302.97589111328125,0.4843804240226745,0.050000000745058,0.2327009886503219,291.1567687988281,291.1499938964844,274.3510131835937,271.0341491699219,285.5634765625,293.3238525390625,291.15673828125,1.0,0.2488999515771865,0.7499023675918579,0.7499023675918579,1.0,1.0,-1.054868459701538,0.4314848482608795,0.623383641242981,0.2074084132909774,0.0,0.0,0.2411474883556366,50.36386489868164,61.0,-0.4055716395378113,-5945.0927734375,156.99954223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34234619140625,305.01983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.51171875,18000.0,0.0,0.0,0.1303028613328933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1707524210214615,0.1707567572593689,-4.3349700717953965e-06,0.0,0.0001322408497799,0.0,0.0,6.890560626983643,0.0,0.0,0.0,0.2814405858516693,4.0,0.0,1.0
739620,293.1820373535156,297.1499938964844,293.1499938964844,0.0746472179889679,-1820.584228515625,304.1519470214844,0.6696219444274902,0.1268132477998733,0.1158218458294868,293.43853759765625,297.1499938964844,293.1499938964844,0.0043527935631573,-343.7229919433594,296.94488525390625,0.4786562025547027,0.050000000745058,0.0491679459810256,293.1513061523437,297.1499938964844,293.1499938964844,0.2127145826816558,-3258.147216796875,304.1485900878906,0.8826061487197876,0.295212060213089,0.2073300629854202,293.2205505371094,297.1499938964844,293.1499938964844,0.2053837478160858,-4287.830078125,304.1567687988281,0.8739548325538635,0.2861951887607574,0.2726816534996032,293.2501525878906,297.1499938964844,293.1499938964844,0.0115537783131003,-3322.92578125,302.9410095214844,0.4786562025547027,0.050000000745058,0.2332315742969513,291.1567077636719,291.1499938964844,274.3980407714844,271.0599670410156,285.5847473144531,293.3072814941406,291.1567077636719,1.0,0.2526968121528625,0.74974524974823,0.74974524974823,1.0,1.0,-1.053974986076355,0.4304711818695068,0.6235038638114929,0.2088610231876373,0.0,0.0,0.2402578294277191,53.222110748291016,64.0,-0.0546804890036582,-5917.99951171875,161.87884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2960510253906,304.9833679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.513671875,18000.0,0.0,0.0,0.1300920099020004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701699644327163,0.1701742857694625,-4.333812739787391e-06,0.0,0.0001320268493145,0.0,0.0,6.864054203033447,0.0,0.0,0.0,0.2813360393047333,4.0,0.0,1.0
739680,293.1820373535156,297.1499938964844,293.1499938964844,0.0746472179889679,-1820.584228515625,304.1519470214844,0.6696219444274902,0.1268132477998733,0.1158218458294868,293.43853759765625,297.1499938964844,293.1499938964844,0.0043527935631573,-343.7229919433594,296.94488525390625,0.4786562025547027,0.050000000745058,0.0491679459810256,293.1513061523437,297.1499938964844,293.1499938964844,0.2127145826816558,-3258.147216796875,304.1485900878906,0.8826061487197876,0.295212060213089,0.2073300629854202,293.2205505371094,297.1499938964844,293.1499938964844,0.2053837478160858,-4287.830078125,304.1567687988281,0.8739548325538635,0.2861951887607574,0.2726816534996032,293.2501525878906,297.1499938964844,293.1499938964844,0.0115537783131003,-3322.92578125,302.9410095214844,0.4786562025547027,0.050000000745058,0.2332315742969513,291.1567077636719,291.1499938964844,274.3980407714844,271.0599670410156,285.5847473144531,293.3072814941406,291.1567077636719,1.0,0.2526968121528625,0.74974524974823,0.74974524974823,1.0,1.0,-1.053974986076355,0.4304711818695068,0.6235038638114929,0.2088610231876373,0.0,0.0,0.2402578294277191,53.222110748291016,64.0,-0.0546804890036582,-5917.99951171875,161.87884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2960510253906,304.9833679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.513671875,18000.0,0.0,0.0,0.1300920099020004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701699644327163,0.1701742857694625,-4.333812739787391e-06,0.0,0.0001320268493145,0.0,0.0,6.864054203033447,0.0,0.0,0.0,0.2813360393047333,4.0,0.0,1.0
739740,293.1805114746094,297.1499938964844,293.1499938964844,0.0743499621748924,-1815.1954345703125,304.1517944335937,0.6615562438964844,0.126315489411354,0.1154816076159477,293.4217834472656,297.1499938964844,293.1499938964844,0.0043203481473028,-341.34033203125,296.8914489746094,0.4726576805114746,0.050000000745058,0.0492827929556369,293.1490783691406,297.1499938964844,293.1499938964844,0.213175818324089,-3263.8125,304.1482849121094,0.8736123442649841,0.2956276834011078,0.2076976001262664,293.2192687988281,297.1499938964844,293.1499938964844,0.2041126787662506,-4266.7587890625,304.1566162109375,0.8632388114929199,0.2846652567386627,0.2713474333286285,293.25030517578125,297.1499938964844,293.1499938964844,0.0115259466692805,-3320.720947265625,302.90594482421875,0.4726576805114746,0.050000000745058,0.2337763607501983,291.1568908691406,291.1499938964844,274.4440612792969,271.0848693847656,285.6052551269531,293.2932434082031,291.15692138671875,1.0,0.2565270662307739,0.7495880722999573,0.7495880722999573,1.0,1.0,-1.0531984567642212,0.4296030402183532,0.6235953569412231,0.2100743800401687,0.0,0.0,0.239330306649208,56.1517219543457,67.0,0.2652609050273895,-5892.61376953125,166.91085815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25732421875,304.9513244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.591796875,18000.0,0.0,0.0,0.1299748569726944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695697754621505,0.1695741117000579,-4.332639946369454e-06,0.0,0.0001319079456152,0.0,0.0,6.836798191070557,0.0,0.0,0.0,0.2812287509441376,4.0,0.0,1.0
739800,293.1805114746094,297.1499938964844,293.1499938964844,0.0743499621748924,-1815.1954345703125,304.1517944335937,0.6615562438964844,0.126315489411354,0.1154816076159477,293.4217834472656,297.1499938964844,293.1499938964844,0.0043203481473028,-341.34033203125,296.8914489746094,0.4726576805114746,0.050000000745058,0.0492827929556369,293.1490783691406,297.1499938964844,293.1499938964844,0.213175818324089,-3263.8125,304.1482849121094,0.8736123442649841,0.2956276834011078,0.2076976001262664,293.2192687988281,297.1499938964844,293.1499938964844,0.2041126787662506,-4266.7587890625,304.1566162109375,0.8632388114929199,0.2846652567386627,0.2713474333286285,293.25030517578125,297.1499938964844,293.1499938964844,0.0115259466692805,-3320.720947265625,302.90594482421875,0.4726576805114746,0.050000000745058,0.2337763607501983,291.1568908691406,291.1499938964844,274.4440612792969,271.0848693847656,285.6052551269531,293.2932434082031,291.15692138671875,1.0,0.2565270662307739,0.7495880722999573,0.7495880722999573,1.0,1.0,-1.0531984567642212,0.4296030402183532,0.6235953569412231,0.2100743800401687,0.0,0.0,0.239330306649208,56.1517219543457,67.0,0.2652609050273895,-5892.61376953125,166.91085815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25732421875,304.9513244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.591796875,18000.0,0.0,0.0,0.1299748569726944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695697754621505,0.1695741117000579,-4.332639946369454e-06,0.0,0.0001319079456152,0.0,0.0,6.836798191070557,0.0,0.0,0.0,0.2812287509441376,4.0,0.0,1.0
739860,293.1791076660156,297.1499938964844,293.1499938964844,0.0740592256188392,-1809.9217529296875,304.15167236328125,0.6540641188621521,0.1258249282836914,0.1151508316397667,293.4068298339844,297.1499938964844,293.1499938964844,0.0042887073941528,-339.0067749023437,296.8390197753906,0.4661339819431305,0.050000000745058,0.0493999160826206,293.14703369140625,297.1499938964844,293.1499938964844,0.2136617004871368,-3269.7587890625,304.1480712890625,0.8652366399765015,0.29606693983078,0.2080865949392318,293.218017578125,297.1499938964844,293.1499938964844,0.2028664648532867,-4246.06494140625,304.156494140625,0.8532633781433105,0.2831639647483825,0.2700429558753967,293.2505187988281,297.1499938964844,293.1499938964844,0.0114979576319456,-3318.45947265625,302.8705749511719,0.4661339819431305,0.050000000745058,0.2343319356441497,291.1573181152344,291.1499938964844,274.48876953125,271.1088562011719,285.6254577636719,293.2814636230469,291.15740966796875,1.0,0.260364294052124,0.7494274377822876,0.7494274377822876,1.0,1.0,-1.0525102615356443,0.4288283288478851,0.623681902885437,0.2111521512269973,0.0,0.0,0.2383250594139099,59.13664627075195,70.0,0.6593017578125,-5868.5126953125,172.0599822998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22705078125,304.92401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.771484375,18000.0,0.0,0.0,0.1299116909503936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1689289957284927,0.1689333319664001,-4.331413038016763e-06,0.0,0.0001318438589805,0.0,0.0,6.807766437530518,0.0,0.0,0.0,0.281114786863327,4.0,0.0,1.0
739920,293.1791076660156,297.1499938964844,293.1499938964844,0.0740592256188392,-1809.9217529296875,304.15167236328125,0.6540641188621521,0.1258249282836914,0.1151508316397667,293.4068298339844,297.1499938964844,293.1499938964844,0.0042887073941528,-339.0067749023437,296.8390197753906,0.4661339819431305,0.050000000745058,0.0493999160826206,293.14703369140625,297.1499938964844,293.1499938964844,0.2136617004871368,-3269.7587890625,304.1480712890625,0.8652366399765015,0.29606693983078,0.2080865949392318,293.218017578125,297.1499938964844,293.1499938964844,0.2028664648532867,-4246.06494140625,304.156494140625,0.8532633781433105,0.2831639647483825,0.2700429558753967,293.2505187988281,297.1499938964844,293.1499938964844,0.0114979576319456,-3318.45947265625,302.8705749511719,0.4661339819431305,0.050000000745058,0.2343319356441497,291.1573181152344,291.1499938964844,274.48876953125,271.1088562011719,285.6254577636719,293.2814636230469,291.15740966796875,1.0,0.260364294052124,0.7494274377822876,0.7494274377822876,1.0,1.0,-1.0525102615356443,0.4288283288478851,0.623681902885437,0.2111521512269973,0.0,0.0,0.2383250594139099,59.13664627075195,70.0,0.6593017578125,-5868.5126953125,172.0599822998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22705078125,304.92401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.771484375,18000.0,0.0,0.0,0.1299116909503936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1689289957284927,0.1689333319664001,-4.331413038016763e-06,0.0,0.0001318438589805,0.0,0.0,6.807766437530518,0.0,0.0,0.0,0.281114786863327,4.0,0.0,1.0
739980,293.1778564453125,297.1499938964844,293.1499938964844,0.0737731680274009,-1804.7305908203125,304.151611328125,0.6471361517906189,0.1253414005041122,0.1148276701569557,293.3932189941406,297.1499938964844,293.1499938964844,0.0042583337053656,-336.7570495605469,296.7882995605469,0.4590546190738678,0.050000000745058,0.0495187081396579,293.14520263671875,297.1499938964844,293.1499938964844,0.2141545563936233,-3275.76904296875,304.1478881835937,0.8574607968330383,0.2965111136436462,0.2084834277629852,293.216796875,297.1499938964844,293.1499938964844,0.2016429156064987,-4225.712890625,304.1563720703125,0.8440062999725342,0.281690239906311,0.2687661647796631,293.2508544921875,297.1499938964844,293.1499938964844,0.0114695010706782,-3316.0849609375,302.8348999023437,0.4590546190738678,0.050000000745058,0.2348954379558563,291.1580810546875,291.1499938964844,274.531982421875,271.1318054199219,285.6454772949219,293.2715148925781,291.1581726074219,1.0,0.2641883790493011,0.7492668628692627,0.7492668628692627,1.0,1.0,-1.0518853664398191,0.4281124174594879,0.623772919178009,0.2121565043926239,0.0,0.0,0.2371983826160431,62.162715911865234,58.0,1.0302002429962158,-5845.10595703125,177.29452514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2055053710937,304.9010925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0703125,18000.0,0.0,0.0,0.1298647373914718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682185679674148,0.168222889304161,-4.330078809289262e-06,0.0,0.0001317961869062,0.0,0.0,6.775652885437012,0.0,0.0,0.0,0.2809890806674957,4.0,0.0,1.0
740040,293.1778564453125,297.1499938964844,293.1499938964844,0.0737731680274009,-1804.7305908203125,304.151611328125,0.6471361517906189,0.1253414005041122,0.1148276701569557,293.3932189941406,297.1499938964844,293.1499938964844,0.0042583337053656,-336.7570495605469,296.7882995605469,0.4590546190738678,0.050000000745058,0.0495187081396579,293.14520263671875,297.1499938964844,293.1499938964844,0.2141545563936233,-3275.76904296875,304.1478881835937,0.8574607968330383,0.2965111136436462,0.2084834277629852,293.216796875,297.1499938964844,293.1499938964844,0.2016429156064987,-4225.712890625,304.1563720703125,0.8440062999725342,0.281690239906311,0.2687661647796631,293.2508544921875,297.1499938964844,293.1499938964844,0.0114695010706782,-3316.0849609375,302.8348999023437,0.4590546190738678,0.050000000745058,0.2348954379558563,291.1580810546875,291.1499938964844,274.531982421875,271.1318054199219,285.6454772949219,293.2715148925781,291.1581726074219,1.0,0.2641883790493011,0.7492668628692627,0.7492668628692627,1.0,1.0,-1.0518853664398191,0.4281124174594879,0.623772919178009,0.2121565043926239,0.0,0.0,0.2371983826160431,62.162715911865234,58.0,1.0302002429962158,-5845.10595703125,177.29452514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2055053710937,304.9010925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0703125,18000.0,0.0,0.0,0.1298647373914718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682185679674148,0.168222889304161,-4.330078809289262e-06,0.0,0.0001317961869062,0.0,0.0,6.775652885437012,0.0,0.0,0.0,0.2809890806674957,4.0,0.0,1.0
740100,293.17724609375,297.1499938964844,293.1499938964844,0.0735876932740211,-1801.3538818359375,304.1516418457031,0.6466053128242493,0.1251106858253479,0.1146174296736717,293.3867492675781,297.1499938964844,293.1499938964844,0.0042388406582176,-335.2989807128906,296.76385498046875,0.4588920176029205,0.050000000745058,0.0495215095579624,293.14434814453125,297.1499938964844,293.1499938964844,0.214349552989006,-3278.11962890625,304.1479187011719,0.8574858903884888,0.2967422008514404,0.2086417824029922,293.2161560058594,297.1499938964844,293.1499938964844,0.2009887844324112,-4214.78857421875,304.1564025878906,0.8431450724601746,0.2809690833091736,0.2680826187133789,293.25103759765625,297.1499938964844,293.1499938964844,0.0114347115159034,-3311.05126953125,302.81707763671875,0.4588920176029205,0.050000000745058,0.2349087297916412,291.1586303710937,291.1499938964844,274.55291748046875,271.1428527832031,285.65576171875,293.26708984375,291.1588439941406,1.0,0.263847291469574,0.7491865158081055,0.7491865158081055,1.0,1.0,-1.0510226488113403,0.4275142550468445,0.6235083937644958,0.212525799870491,0.0,0.0,0.2365680187940597,62.23550033569336,58.0,1.742279052734375,-5832.455078125,177.17088317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197998046875,304.89227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.267578125,18000.0,0.0,0.0,0.1298365592956543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1678299456834793,0.1678342670202255,-4.329358034738107e-06,0.0,0.0001317675923928,0.0,0.0,6.758115768432617,0.0,0.0,0.0,0.2809204757213592,4.0,0.0,1.0
740160,293.1765441894531,297.1499938964844,293.1499938964844,0.0733778476715087,-1797.52490234375,304.1517333984375,0.6480465531349182,0.1249024048447609,0.1143853068351745,293.3803405761719,297.1499938964844,293.1499938964844,0.0042165406048297,-333.6145324707031,296.7408142089844,0.461040586233139,0.050000000745058,0.049484945833683,293.1434020996094,297.1499938964844,293.1499938964844,0.2145103216171264,-3280.033447265625,304.14801025390625,0.8601641654968262,0.2969995141029358,0.2087845504283905,293.2154541015625,297.1499938964844,293.1499938964844,0.200300246477127,-4203.25537109375,304.156494140625,0.84479820728302,0.280268520116806,0.2673757970333099,293.25115966796875,297.1499938964844,293.1499938964844,0.0113854920491576,-3303.22314453125,302.7994384765625,0.461040586233139,0.050000000745058,0.2347352653741836,291.15997314453125,291.1499938964844,274.57342529296875,271.1536865234375,285.6661682128906,293.2628479003906,291.1603698730469,1.0,0.2624038457870483,0.7491082549095154,0.7491082549095154,1.0,1.0,-1.04981529712677,0.4267692863941192,0.6230459809303284,0.2128025889396667,0.0,0.0,0.2357753664255142,61.30663299560547,46.0,3.1843254566192627,-5818.47119140625,175.1571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19287109375,304.8849792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.755859375,18000.0,0.0,0.0,0.1297975182533264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1673765778541565,0.1673808991909027,-4.328577233536635e-06,0.0,0.0001317279820796,0.0,0.0,6.7377610206604,0.0,0.0,0.0,0.2808411121368408,4.0,0.0,1.0
740220,293.1749267578125,297.1499938964844,293.1499938964844,0.0729377418756485,-1789.4940185546875,304.1518859863281,0.6556566953659058,0.1245565265417099,0.1139057129621505,293.36767578125,297.1499938964844,293.1499938964844,0.0041669458150863,-329.84356689453125,296.69830322265625,0.4701020121574402,0.050000000745058,0.0493298284709453,293.1413269042969,297.1499938964844,293.1499938964844,0.2148021161556244,-3283.487060546875,304.148193359375,0.871855616569519,0.297586441040039,0.2090617567300796,293.2138671875,297.1499938964844,293.1499938964844,0.1988881081342697,-4179.55810546875,304.1566772460937,0.8540334701538086,0.2789336442947387,0.2659411132335663,293.2511901855469,297.1499938964844,293.1499938964844,0.0112591525539755,-3282.0498046875,302.76483154296875,0.4701020121574402,0.050000000745058,0.2339994758367538,291.1637268066406,291.1499938964844,274.6129150390625,271.1744384765625,285.6867980957031,293.255126953125,291.1641540527344,1.0,0.2567677795886993,0.7489517331123352,0.7489517331123352,1.0,1.0,-1.0467816591262815,0.4250255823135376,0.6217560172080994,0.2131610363721847,0.0,0.0,0.2336947321891784,57.36385345458984,34.0,4.719629764556885,-5784.9150390625,167.2512664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1903686523437,304.8702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.365234375,18000.0,0.0,0.0,0.1296590566635131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661443710327148,0.1661487072706222,-4.326526777731488e-06,0.0,0.0001315874687861,0.0,0.0,6.682619571685791,0.0,0.0,0.0,0.2806285917758941,4.0,0.0,1.0
740280,293.1749267578125,297.1499938964844,293.1499938964844,0.0729377418756485,-1789.4940185546875,304.1518859863281,0.6556566953659058,0.1245565265417099,0.1139057129621505,293.36767578125,297.1499938964844,293.1499938964844,0.0041669458150863,-329.84356689453125,296.69830322265625,0.4701020121574402,0.050000000745058,0.0493298284709453,293.1413269042969,297.1499938964844,293.1499938964844,0.2148021161556244,-3283.487060546875,304.148193359375,0.871855616569519,0.297586441040039,0.2090617567300796,293.2138671875,297.1499938964844,293.1499938964844,0.1988881081342697,-4179.55810546875,304.1566772460937,0.8540334701538086,0.2789336442947387,0.2659411132335663,293.2511901855469,297.1499938964844,293.1499938964844,0.0112591525539755,-3282.0498046875,302.76483154296875,0.4701020121574402,0.050000000745058,0.2339994758367538,291.1637268066406,291.1499938964844,274.6129150390625,271.1744384765625,285.6867980957031,293.255126953125,291.1641540527344,1.0,0.2567677795886993,0.7489517331123352,0.7489517331123352,1.0,1.0,-1.0467816591262815,0.4250255823135376,0.6217560172080994,0.2131610363721847,0.0,0.0,0.2336947321891784,57.36385345458984,34.0,4.719629764556885,-5784.9150390625,167.2512664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1903686523437,304.8702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.365234375,18000.0,0.0,0.0,0.1296590566635131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661443710327148,0.1661487072706222,-4.326526777731488e-06,0.0,0.0001315874687861,0.0,0.0,6.682619571685791,0.0,0.0,0.0,0.2806285917758941,4.0,0.0,1.0
