time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
740340,293.1729736328125,297.1499938964844,293.1499938964844,0.072509616613388,-1781.70166015625,304.1519775390625,0.6697871685028076,0.1243180558085441,0.1134396716952323,293.355224609375,297.1499938964844,293.1499938964844,0.0041138119995594,-325.7909851074219,296.6594543457031,0.4824000597000122,0.050000000745058,0.0490947030484676,293.1391296386719,297.1499938964844,293.1499938964844,0.2150948643684387,-3286.966796875,304.1482849121094,0.892060399055481,0.2982526421546936,0.20933797955513,293.2120056152344,297.1499938964844,293.1499938964844,0.1974850445985794,-4156.0009765625,304.15679931640625,0.871326744556427,0.2776903212070465,0.2645114064216614,293.2508850097656,297.1499938964844,293.1499938964844,0.0111087970435619,-3255.961181640625,302.7311096191406,0.4824000597000122,0.050000000745058,0.2328841239213943,291.1672668457031,291.1499938964844,274.6501770019531,271.19403076171875,285.7084655761719,293.2508239746094,291.1676940917969,1.0,0.2482258081436157,0.748795211315155,0.748795211315155,1.0,1.0,-1.0432171821594238,0.4230778217315674,0.6201394200325012,0.2133145332336425,0.0,0.0,0.231152132153511,51.38637924194336,25.0,4.993823051452637,-5746.50439453125,155.63165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990661621094,304.8572692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.630859375,18000.0,0.0,0.0,0.129396453499794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645977944135666,0.1646021157503128,-4.323798293626169e-06,0.0,0.0001313209504587,0.0,0.0,6.61332368850708,0.0,0.0,0.0,0.2803601920604706,4.0,0.0,1.0
740400,293.1729736328125,297.1499938964844,293.1499938964844,0.072509616613388,-1781.70166015625,304.1519775390625,0.6697871685028076,0.1243180558085441,0.1134396716952323,293.355224609375,297.1499938964844,293.1499938964844,0.0041138119995594,-325.7909851074219,296.6594543457031,0.4824000597000122,0.050000000745058,0.0490947030484676,293.1391296386719,297.1499938964844,293.1499938964844,0.2150948643684387,-3286.966796875,304.1482849121094,0.892060399055481,0.2982526421546936,0.20933797955513,293.2120056152344,297.1499938964844,293.1499938964844,0.1974850445985794,-4156.0009765625,304.15679931640625,0.871326744556427,0.2776903212070465,0.2645114064216614,293.2508850097656,297.1499938964844,293.1499938964844,0.0111087970435619,-3255.961181640625,302.7311096191406,0.4824000597000122,0.050000000745058,0.2328841239213943,291.1672668457031,291.1499938964844,274.6501770019531,271.19403076171875,285.7084655761719,293.2508239746094,291.1676940917969,1.0,0.2482258081436157,0.748795211315155,0.748795211315155,1.0,1.0,-1.0432171821594238,0.4230778217315674,0.6201394200325012,0.2133145332336425,0.0,0.0,0.231152132153511,51.38637924194336,25.0,4.993823051452637,-5746.50439453125,155.63165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990661621094,304.8572692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.630859375,18000.0,0.0,0.0,0.129396453499794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645977944135666,0.1646021157503128,-4.323798293626169e-06,0.0,0.0001313209504587,0.0,0.0,6.61332368850708,0.0,0.0,0.0,0.2803601920604706,4.0,0.0,1.0
740460,293.17059326171875,297.1499938964844,293.1499938964844,0.0721688941121101,-1775.5179443359375,304.1518859863281,0.689439058303833,0.1242182701826095,0.1130752339959144,293.3432006835937,297.1499938964844,293.1499938964844,0.0040612672455608,-321.7728881835937,296.6236877441406,0.4964350759983063,0.050000000745058,0.0488345697522163,293.1369323730469,297.1499938964844,293.1499938964844,0.2154237776994705,-3290.9091796875,304.1483154296875,0.920142412185669,0.2989737093448639,0.2096414715051651,293.2099304199219,297.1499938964844,293.1499938964844,0.1961441338062286,-4133.4912109375,304.1567687988281,0.8952955603599548,0.2765392661094665,0.2631455063819885,293.25030517578125,297.1499938964844,293.1499938964844,0.0109541304409503,-3228.607666015625,302.6982727050781,0.4964350759983063,0.050000000745058,0.231650173664093,291.1706237792969,291.1499938964844,274.6849975585937,271.21240234375,285.7306213378906,293.2503356933594,291.1708984375,1.0,0.2385672628879547,0.7486713528633118,0.7486713528633118,1.0,1.0,-1.039711356163025,0.4211958050727844,0.6185154914855957,0.2133871167898178,0.0,0.0,0.2281645685434341,44.774356842041016,25.0,4.234111309051514,-5704.96630859375,142.9820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2182006835937,304.8450622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.755859375,18000.0,0.0,0.0,0.1289734244346618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1627750694751739,0.1627793908119201,-4.3205227484577335e-06,0.0,0.0001308916253037,0.0,0.0,6.531778812408447,0.0,0.0,0.0,0.2800436317920685,4.0,0.0,1.0
740520,293.17059326171875,297.1499938964844,293.1499938964844,0.0721688941121101,-1775.5179443359375,304.1518859863281,0.689439058303833,0.1242182701826095,0.1130752339959144,293.3432006835937,297.1499938964844,293.1499938964844,0.0040612672455608,-321.7728881835937,296.6236877441406,0.4964350759983063,0.050000000745058,0.0488345697522163,293.1369323730469,297.1499938964844,293.1499938964844,0.2154237776994705,-3290.9091796875,304.1483154296875,0.920142412185669,0.2989737093448639,0.2096414715051651,293.2099304199219,297.1499938964844,293.1499938964844,0.1961441338062286,-4133.4912109375,304.1567687988281,0.8952955603599548,0.2765392661094665,0.2631455063819885,293.25030517578125,297.1499938964844,293.1499938964844,0.0109541304409503,-3228.607666015625,302.6982727050781,0.4964350759983063,0.050000000745058,0.231650173664093,291.1706237792969,291.1499938964844,274.6849975585937,271.21240234375,285.7306213378906,293.2503356933594,291.1708984375,1.0,0.2385672628879547,0.7486713528633118,0.7486713528633118,1.0,1.0,-1.039711356163025,0.4211958050727844,0.6185154914855957,0.2133871167898178,0.0,0.0,0.2281645685434341,44.774356842041016,25.0,4.234111309051514,-5704.96630859375,142.9820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2182006835937,304.8450622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.755859375,18000.0,0.0,0.0,0.1289734244346618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1627750694751739,0.1627793908119201,-4.3205227484577335e-06,0.0,0.0001308916253037,0.0,0.0,6.531778812408447,0.0,0.0,0.0,0.2800436317920685,4.0,0.0,1.0
740580,293.1683349609375,297.1499938964844,293.1499938964844,0.071950539946556,-1771.5953369140625,304.151611328125,0.7071146368980408,0.1241560950875282,0.1128350645303726,293.3319702148437,297.1499938964844,293.1499938964844,0.0040167137049138,-318.3839416503906,296.58856201171875,0.5091463327407837,0.050000000745058,0.0486420802772045,293.1351928710937,297.1499938964844,293.1499938964844,0.2158495187759399,-3296.08984375,304.1481628417969,0.9471787214279176,0.2996573746204376,0.2099875211715698,293.2078552246094,297.1499938964844,293.1499938964844,0.1949627995491027,-4113.73486328125,304.1564636230469,0.9177073240280152,0.2754438519477844,0.2619106471538543,293.2496032714844,297.1499938964844,293.1499938964844,0.0108277965337038,-3206.533203125,302.6656494140625,0.5091463327407837,0.050000000745058,0.2307370752096176,291.1716613769531,291.1499938964844,274.7171325683594,271.2294921875,285.7504272460937,293.2496337890625,291.1716003417969,1.0,0.231380745768547,0.7485474944114685,0.7485474944114685,1.0,1.0,-1.0370290279388428,0.4197157323360443,0.6173132658004761,0.2135394513607025,0.0,0.0,0.2251753956079483,39.88322448730469,25.0,1.2122178077697754,-5665.4228515625,133.656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2455444335937,304.8328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.869140625,18000.0,0.0,0.0,0.1283742040395736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1608781516551971,0.1608824729919433,-4.316900685807923e-06,0.0,0.0001302835007663,0.0,0.0,6.446848392486572,0.0,0.0,0.0,0.2797121405601501,4.0,0.0,1.0
740640,293.1683349609375,297.1499938964844,293.1499938964844,0.071950539946556,-1771.5953369140625,304.151611328125,0.7071146368980408,0.1241560950875282,0.1128350645303726,293.3319702148437,297.1499938964844,293.1499938964844,0.0040167137049138,-318.3839416503906,296.58856201171875,0.5091463327407837,0.050000000745058,0.0486420802772045,293.1351928710937,297.1499938964844,293.1499938964844,0.2158495187759399,-3296.08984375,304.1481628417969,0.9471787214279176,0.2996573746204376,0.2099875211715698,293.2078552246094,297.1499938964844,293.1499938964844,0.1949627995491027,-4113.73486328125,304.1564636230469,0.9177073240280152,0.2754438519477844,0.2619106471538543,293.2496032714844,297.1499938964844,293.1499938964844,0.0108277965337038,-3206.533203125,302.6656494140625,0.5091463327407837,0.050000000745058,0.2307370752096176,291.1716613769531,291.1499938964844,274.7171325683594,271.2294921875,285.7504272460937,293.2496337890625,291.1716003417969,1.0,0.231380745768547,0.7485474944114685,0.7485474944114685,1.0,1.0,-1.0370290279388428,0.4197157323360443,0.6173132658004761,0.2135394513607025,0.0,0.0,0.2251753956079483,39.88322448730469,25.0,1.2122178077697754,-5665.4228515625,133.656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2455444335937,304.8328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.869140625,18000.0,0.0,0.0,0.1283742040395736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1608781516551971,0.1608824729919433,-4.316900685807923e-06,0.0,0.0001302835007663,0.0,0.0,6.446848392486572,0.0,0.0,0.0,0.2797121405601501,4.0,0.0,1.0
740700,293.1673583984375,297.1499938964844,293.1499938964844,0.0718626305460929,-1770.02978515625,304.1514892578125,0.7145838737487793,0.1241179034113884,0.112732395529747,293.3267517089844,297.1499938964844,293.1499938964844,0.0039967917837202,-316.8771667480469,296.5708312988281,0.5150185823440552,0.050000000745058,0.0485671982169151,293.1346130371094,297.1499938964844,293.1499938964844,0.2160710096359253,-3298.79296875,304.1481018066406,0.9584585428237916,0.2999613285064697,0.210153192281723,293.20684814453125,297.1499938964844,293.1499938964844,0.1944180577993393,-4104.642578125,304.1562805175781,0.9282989501953124,0.2749058604240417,0.2613260149955749,293.249267578125,297.1499938964844,293.1499938964844,0.0107732973992824,-3197.154296875,302.6492614746094,0.5150185823440552,0.050000000745058,0.2303818762302398,291.1712646484375,291.1499938964844,274.7321472167969,271.2375793457031,285.759521484375,293.2492980957031,291.1711120605469,1.0,0.2284574657678604,0.7484856247901917,0.7484856247901917,1.0,1.0,-1.0358866453170776,0.4190753102302551,0.6168113946914673,0.2136276066303253,0.0,0.0,0.2237991094589233,37.98049545288086,25.0,-0.1405708789825439,-5647.7177734375,130.01632690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260986328125,304.8282775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.515625,18000.0,0.0,0.0,0.1280130892992019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1599965691566467,0.1600008904933929,-4.31513444709708e-06,0.0,0.0001299170107813,0.0,0.0,6.407343864440918,0.0,0.0,0.0,0.2795566916465759,4.0,0.0,1.0
740760,293.1664733886719,297.1499938964844,293.1499938964844,0.0717801302671432,-1768.5633544921875,304.1513671875,0.7210639715194702,0.1240732073783874,0.1126340702176094,293.32183837890625,297.1499938964844,293.1499938964844,0.0039779525250196,-315.45416259765625,296.5530700683594,0.5206060409545898,0.050000000745058,0.0485027693212032,293.1341857910156,297.1499938964844,293.1499938964844,0.2162835001945495,-3301.38330078125,304.1480712890625,0.9682611227035522,0.3002374470233917,0.2103077322244644,293.2059020996094,297.1499938964844,293.1499938964844,0.1938916593790054,-4095.856201171875,304.1560974121094,0.9380336999893188,0.274372398853302,0.2607565820217132,293.2489318847656,297.1499938964844,293.1499938964844,0.0107227740809321,-3188.5185546875,302.6328125,0.5206060409545898,0.050000000745058,0.230076253414154,291.17059326171875,291.1499938964844,274.7463684082031,271.24530029296875,285.7681579589844,293.2489929199219,291.17041015625,1.0,0.2258989661931991,0.7484284043312073,0.7484284043312073,1.0,1.0,-1.0348265171051023,0.4184791445732116,0.6163474321365356,0.2137143015861511,0.0,0.0,0.2224900871515274,36.34298324584961,25.0,-1.0913151502609253,-5631.2421875,126.8714370727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2767028808594,304.8245849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.115234375,18000.0,0.0,0.0,0.1276177912950515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159165546298027,0.159169852733612,-4.313459157856414e-06,0.0,0.0001295158290304,0.0,0.0,6.37014102935791,0.0,0.0,0.0,0.2794099748134613,4.0,0.0,1.0
740820,293.1649475097656,297.1499938964844,293.1499938964844,0.0716237276792526,-1765.786865234375,304.15118408203125,0.732092559337616,0.1239641532301902,0.1124436482787132,293.3128662109375,297.1499938964844,293.1499938964844,0.0039426563307642,-312.7911071777344,296.5174255371094,0.530821681022644,0.050000000745058,0.0483990125358104,293.1338806152344,297.1499938964844,293.1499938964844,0.2166662961244583,-3306.0361328125,304.1480712890625,0.9838879704475404,0.3007016777992248,0.2105753421783447,293.2041320800781,297.1499938964844,293.1499938964844,0.1928817331790924,-4078.98876953125,304.15576171875,0.9544698596000672,0.273317277431488,0.259654551744461,293.2484436035156,297.1499938964844,293.1499938964844,0.0106309643015265,-3172.96728515625,302.5997009277344,0.530821681022644,0.050000000745058,0.2295840829610824,291.1689147949219,291.1499938964844,274.7724609375,271.2597351074219,285.7840576171875,293.2484741210937,291.1686706542969,1.0,0.2216811180114746,0.7483139634132385,0.7483139634132385,1.0,1.0,-1.032881259918213,0.4173852801322937,0.6154959201812744,0.2138684689998626,0.0,0.0,0.2200786173343658,33.70448684692383,28.0,-2.259049415588379,-5601.142578125,121.76072692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3069152832031,304.8182678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3203125,18000.0,0.0,0.0,0.1267473250627517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576399803161621,0.1576443016529083,-4.310383701522369e-06,0.0,0.0001286324259126,0.0,0.0,6.301977157592773,0.0,0.0,0.0,0.2791411578655243,4.0,0.0,1.0
740880,293.1649475097656,297.1499938964844,293.1499938964844,0.0716237276792526,-1765.786865234375,304.15118408203125,0.732092559337616,0.1239641532301902,0.1124436482787132,293.3128662109375,297.1499938964844,293.1499938964844,0.0039426563307642,-312.7911071777344,296.5174255371094,0.530821681022644,0.050000000745058,0.0483990125358104,293.1338806152344,297.1499938964844,293.1499938964844,0.2166662961244583,-3306.0361328125,304.1480712890625,0.9838879704475404,0.3007016777992248,0.2105753421783447,293.2041320800781,297.1499938964844,293.1499938964844,0.1928817331790924,-4078.98876953125,304.15576171875,0.9544698596000672,0.273317277431488,0.259654551744461,293.2484436035156,297.1499938964844,293.1499938964844,0.0106309643015265,-3172.96728515625,302.5997009277344,0.530821681022644,0.050000000745058,0.2295840829610824,291.1689147949219,291.1499938964844,274.7724609375,271.2597351074219,285.7840576171875,293.2484741210937,291.1686706542969,1.0,0.2216811180114746,0.7483139634132385,0.7483139634132385,1.0,1.0,-1.032881259918213,0.4173852801322937,0.6154959201812744,0.2138684689998626,0.0,0.0,0.2200786173343658,33.70448684692383,28.0,-2.259049415588379,-5601.142578125,121.76072692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3069152832031,304.8182678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3203125,18000.0,0.0,0.0,0.1267473250627517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576399803161621,0.1576443016529083,-4.310383701522369e-06,0.0,0.0001286324259126,0.0,0.0,6.301977157592773,0.0,0.0,0.0,0.2791411578655243,4.0,0.0,1.0
740940,293.16375732421875,297.1499938964844,293.1499938964844,0.0714914053678512,-1763.4498291015625,304.1510009765625,0.7379860877990723,0.1238245964050293,0.1122768744826316,293.30517578125,297.1499938964844,293.1499938964844,0.0039115771651268,-310.4531555175781,296.48114013671875,0.5365678071975708,0.050000000745058,0.0483471564948558,293.13427734375,297.1499938964844,293.1499938964844,0.2169976234436035,-3310.052734375,304.1481628417969,0.9915769100189208,0.3010335862636566,0.2107931971549987,293.2025146484375,297.1499938964844,293.1499938964844,0.1919406801462173,-4063.26953125,304.1553955078125,0.962373435497284,0.2722726464271545,0.2586161494255066,293.2481689453125,297.1499938964844,293.1499938964844,0.0105568394064903,-3160.838134765625,302.56610107421875,0.5365678071975708,0.050000000745058,0.2293380945920944,291.166748046875,291.1499938964844,274.7951965332031,271.27276611328125,285.79791259765625,293.2481689453125,291.1664428710937,1.0,0.2195923030376434,0.7481995224952698,0.7481995224952698,1.0,1.0,-1.0313386917114258,0.4164972305297851,0.6148414611816406,0.2140354961156845,0.0,0.0,0.2179852873086929,32.383514404296875,31.0,-3.09981632232666,-5574.93701171875,119.0747528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3328552246094,304.8116149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.462890625,18000.0,0.0,0.0,0.1258066445589065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1563105434179306,0.1563148498535156,-4.307679773773998e-06,0.0,0.000127677747514,0.0,0.0,6.242678642272949,0.0,0.0,0.0,0.2789071202278137,4.0,0.0,1.0
741000,293.16375732421875,297.1499938964844,293.1499938964844,0.0714914053678512,-1763.4498291015625,304.1510009765625,0.7379860877990723,0.1238245964050293,0.1122768744826316,293.30517578125,297.1499938964844,293.1499938964844,0.0039115771651268,-310.4531555175781,296.48114013671875,0.5365678071975708,0.050000000745058,0.0483471564948558,293.13427734375,297.1499938964844,293.1499938964844,0.2169976234436035,-3310.052734375,304.1481628417969,0.9915769100189208,0.3010335862636566,0.2107931971549987,293.2025146484375,297.1499938964844,293.1499938964844,0.1919406801462173,-4063.26953125,304.1553955078125,0.962373435497284,0.2722726464271545,0.2586161494255066,293.2481689453125,297.1499938964844,293.1499938964844,0.0105568394064903,-3160.838134765625,302.56610107421875,0.5365678071975708,0.050000000745058,0.2293380945920944,291.166748046875,291.1499938964844,274.7951965332031,271.27276611328125,285.79791259765625,293.2481689453125,291.1664428710937,1.0,0.2195923030376434,0.7481995224952698,0.7481995224952698,1.0,1.0,-1.0313386917114258,0.4164972305297851,0.6148414611816406,0.2140354961156845,0.0,0.0,0.2179852873086929,32.383514404296875,31.0,-3.09981632232666,-5574.93701171875,119.0747528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3328552246094,304.8116149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.462890625,18000.0,0.0,0.0,0.1258066445589065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1563105434179306,0.1563148498535156,-4.307679773773998e-06,0.0,0.000127677747514,0.0,0.0,6.242678642272949,0.0,0.0,0.0,0.2789071202278137,4.0,0.0,1.0
741060,293.16290283203125,297.1499938964844,293.1499938964844,0.0713686123490333,-1761.2860107421875,304.15087890625,0.7390426397323608,0.1236496940255165,0.1121173352003097,293.2987670898437,297.1499938964844,293.1499938964844,0.0038832353893667,-308.3269958496094,296.443603515625,0.5378485918045044,0.050000000745058,0.0483361408114433,293.1353454589844,297.1499938964844,293.1499938964844,0.2172465771436691,-3313.05322265625,304.1483764648437,0.993298590183258,0.3012138903141022,0.2109379768371582,293.2010803222656,297.1499938964844,293.1499938964844,0.1910516619682312,-4048.407958984375,304.15509033203125,0.9630928635597228,0.2712330818176269,0.2576240599155426,293.2481384277344,297.1499938964844,293.1499938964844,0.0104959867894649,-3151.319580078125,302.5318603515625,0.5378485918045044,0.050000000745058,0.2292858511209488,291.1641540527344,291.1499938964844,274.8143005371094,271.2843322753906,285.80987548828125,293.24810791015625,291.163818359375,1.0,0.2190863043069839,0.748076856136322,0.748076856136322,1.0,1.0,-1.0300543308258057,0.4157477021217346,0.614306628704071,0.2141881734132766,0.0,0.0,0.2162725329399109,32.09840774536133,34.0,-3.5627896785736084,-5552.62353515625,118.27205657958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.351806640625,304.8040771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48046875,18000.0,0.0,0.0,0.1248457953333854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1552154123783111,0.1552197188138961,-4.305399670556653e-06,0.0,0.0001267026091227,0.0,0.0,6.19385290145874,0.0,0.0,0.0,0.2787136733531952,4.0,0.0,1.0
741120,293.16290283203125,297.1499938964844,293.1499938964844,0.0713686123490333,-1761.2860107421875,304.15087890625,0.7390426397323608,0.1236496940255165,0.1121173352003097,293.2987670898437,297.1499938964844,293.1499938964844,0.0038832353893667,-308.3269958496094,296.443603515625,0.5378485918045044,0.050000000745058,0.0483361408114433,293.1353454589844,297.1499938964844,293.1499938964844,0.2172465771436691,-3313.05322265625,304.1483764648437,0.993298590183258,0.3012138903141022,0.2109379768371582,293.2010803222656,297.1499938964844,293.1499938964844,0.1910516619682312,-4048.407958984375,304.15509033203125,0.9630928635597228,0.2712330818176269,0.2576240599155426,293.2481384277344,297.1499938964844,293.1499938964844,0.0104959867894649,-3151.319580078125,302.5318603515625,0.5378485918045044,0.050000000745058,0.2292858511209488,291.1641540527344,291.1499938964844,274.8143005371094,271.2843322753906,285.80987548828125,293.24810791015625,291.163818359375,1.0,0.2190863043069839,0.748076856136322,0.748076856136322,1.0,1.0,-1.0300543308258057,0.4157477021217346,0.614306628704071,0.2141881734132766,0.0,0.0,0.2162725329399109,32.09840774536133,34.0,-3.5627896785736084,-5552.62353515625,118.27205657958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.351806640625,304.8040771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48046875,18000.0,0.0,0.0,0.1248457953333854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1552154123783111,0.1552197188138961,-4.305399670556653e-06,0.0,0.0001267026091227,0.0,0.0,6.19385290145874,0.0,0.0,0.0,0.2787136733531952,4.0,0.0,1.0
741180,293.1623229980469,297.1499938964844,293.1499938964844,0.0712458938360214,-1759.1202392578125,304.1507873535156,0.7362738847732544,0.1234429031610488,0.1119572967290878,293.2937316894531,297.1499938964844,293.1499938964844,0.0038562640547752,-306.30377197265625,296.4045104980469,0.5355857014656067,0.050000000745058,0.0483557395637035,293.1370849609375,297.1499938964844,293.1499938964844,0.2173882871866226,-3314.730712890625,304.148681640625,0.9906191229820251,0.3012361824512481,0.21099653840065,293.1997985839844,297.1499938964844,293.1499938964844,0.1901979893445968,-4034.11474609375,304.1548156738281,0.958291471004486,0.2701988220214844,0.2566673457622528,293.2483215332031,297.1499938964844,293.1499938964844,0.0104443412274122,-3143.610107421875,302.4969177246094,0.5355857014656067,0.050000000745058,0.229378804564476,291.1615295410156,291.1499938964844,274.8295593261719,271.2944030761719,285.81988525390625,293.2483215332031,291.1612243652344,1.0,0.2197994887828827,0.7479541897773743,0.7479541897773743,1.0,1.0,-1.028919339179993,0.4150890111923218,0.6138303279876709,0.2143053412437439,0.0,0.0,0.214911013841629,32.58873748779297,37.0,-3.6470484733581534,-5533.54052734375,118.86357879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3621826171875,304.7949523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.560546875,18000.0,0.0,0.0,0.1239117085933685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543427258729934,0.1543470174074173,-4.303557489038212e-06,0.0,0.0001257546246051,0.0,0.0,6.154971122741699,0.0,0.0,0.0,0.2785592377185821,4.0,0.0,1.0
741240,293.1623229980469,297.1499938964844,293.1499938964844,0.0712458938360214,-1759.1202392578125,304.1507873535156,0.7362738847732544,0.1234429031610488,0.1119572967290878,293.2937316894531,297.1499938964844,293.1499938964844,0.0038562640547752,-306.30377197265625,296.4045104980469,0.5355857014656067,0.050000000745058,0.0483557395637035,293.1370849609375,297.1499938964844,293.1499938964844,0.2173882871866226,-3314.730712890625,304.148681640625,0.9906191229820251,0.3012361824512481,0.21099653840065,293.1997985839844,297.1499938964844,293.1499938964844,0.1901979893445968,-4034.11474609375,304.1548156738281,0.958291471004486,0.2701988220214844,0.2566673457622528,293.2483215332031,297.1499938964844,293.1499938964844,0.0104443412274122,-3143.610107421875,302.4969177246094,0.5355857014656067,0.050000000745058,0.229378804564476,291.1615295410156,291.1499938964844,274.8295593261719,271.2944030761719,285.81988525390625,293.2483215332031,291.1612243652344,1.0,0.2197994887828827,0.7479541897773743,0.7479541897773743,1.0,1.0,-1.028919339179993,0.4150890111923218,0.6138303279876709,0.2143053412437439,0.0,0.0,0.214911013841629,32.58873748779297,37.0,-3.6470484733581534,-5533.54052734375,118.86357879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3621826171875,304.7949523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.560546875,18000.0,0.0,0.0,0.1239117085933685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543427258729934,0.1543470174074173,-4.303557489038212e-06,0.0,0.0001257546246051,0.0,0.0,6.154971122741699,0.0,0.0,0.0,0.2785592377185821,4.0,0.0,1.0
741300,293.162109375,297.1499938964844,293.1499938964844,0.0711835771799087,-1758.0189208984375,304.1507568359375,0.7337983250617981,0.1233288124203682,0.1118761450052261,293.2917175292969,297.1499938964844,293.1499938964844,0.0038429708220064,-305.30596923828125,296.38427734375,0.533446192741394,0.050000000745058,0.0483748242259025,293.1381530761719,297.1499938964844,293.1499938964844,0.2174144238233566,-3315.020263671875,304.1488647460937,0.987905740737915,0.301186054944992,0.2109904736280441,293.19921875,297.1499938964844,293.1499938964844,0.1897822469472885,-4027.1455078125,304.1546936035156,0.9541988968849182,0.2696840763092041,0.2562004029750824,293.24853515625,297.1499938964844,293.1499938964844,0.01042116060853,-3140.27783203125,302.47918701171875,0.533446192741394,0.050000000745058,0.2294693440198898,291.1602478027344,291.1499938964844,274.835693359375,271.2988586425781,285.8241271972656,293.2485046386719,291.1599426269531,1.0,0.2205219566822052,0.7478928565979004,0.7478928565979004,1.0,1.0,-1.0283857583999634,0.4147838652133941,0.6136019825935364,0.2143461108207702,0.0,0.0,0.2143585085868835,33.06891632080078,37.0,-3.626559019088745,-5525.05712890625,119.57798767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3639221191406,304.7895812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.123046875,18000.0,0.0,0.0,0.1234677359461784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539850831031799,0.1539893746376037,-4.302790330257267e-06,0.0,0.0001253040536539,0.0,0.0,6.139036178588867,0.0,0.0,0.0,0.2784957885742187,4.0,0.0,1.0
741360,293.16192626953125,297.1499938964844,293.1499938964844,0.0711202025413513,-1756.8978271484375,304.1507263183594,0.7307705283164978,0.1232082918286323,0.1117939054965972,293.2900390625,297.1499938964844,293.1499938964844,0.0038296594284474,-304.305908203125,296.36346435546875,0.5308071970939636,0.050000000745058,0.0483991615474224,293.139404296875,297.1499938964844,293.1499938964844,0.2174079865217209,-3314.90966796875,304.1490783691406,0.9843789935112,0.3010935485363006,0.2109589874744415,293.1986389160156,297.1499938964844,293.1499938964844,0.1893730163574218,-4020.279541015625,304.1545715332031,0.9491634368896484,0.2691712975502014,0.2557403743267059,293.248779296875,297.1499938964844,293.1499938964844,0.0103993946686387,-3137.2265625,302.4612731933594,0.5308071970939636,0.050000000745058,0.2295847833156585,291.1589660644531,291.1499938964844,274.8407592773437,271.3029479980469,285.827880859375,293.24871826171875,291.1586608886719,1.0,0.221447542309761,0.7478299736976624,0.7478299736976624,1.0,1.0,-1.027864933013916,0.4144901931285858,0.6133747696876526,0.2143726795911789,0.0,0.0,0.2138896584510803,33.681907653808594,40.0,-3.571228504180908,-5517.24560546875,120.5268783569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36334228515625,304.7837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.69921875,18000.0,0.0,0.0,0.1230458915233612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536789536476135,0.1536832600831985,-4.302123215893516e-06,0.0,0.0001248759363079,0.0,0.0,6.125389575958252,0.0,0.0,0.0,0.278441309928894,4.0,0.0,1.0
741420,293.1617126464844,297.1499938964844,293.1499938964844,0.0709899738430976,-1754.590576171875,304.15069580078125,0.7235227227210999,0.122950330376625,0.1116260215640068,293.2876892089844,297.1499938964844,293.1499938964844,0.0038025558460503,-302.2659606933594,296.3200378417969,0.5245431065559387,0.050000000745058,0.0484608449041843,293.14227294921875,297.1499938964844,293.1499938964844,0.2172944396734237,-3313.4560546875,304.1495666503906,0.9752089977264404,0.3007812201976776,0.2108181715011596,293.1976013183594,297.1499938964844,293.1499938964844,0.1885715723037719,-4006.817138671875,304.1543884277344,0.9369253516197203,0.2681520879268646,0.2548391222953796,293.2493896484375,297.1499938964844,293.1499938964844,0.0103591699153184,-3131.780029296875,302.4249572753906,0.5245431065559387,0.050000000745058,0.2298773825168609,291.1565246582031,291.1499938964844,274.84765625,271.3098449707031,285.8338317871094,293.2493591308594,291.15625,1.0,0.2237875610589981,0.7477043271064758,0.7477043271064758,1.0,1.0,-1.0268380641937256,0.4139276444911957,0.6129103899002075,0.2143785655498504,0.0,0.0,0.2131834477186203,35.236209869384766,43.0,-3.405503511428833,-5503.48046875,122.99874877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35577392578125,304.77056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.896484375,18000.0,0.0,0.0,0.1222815066576004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532085388898849,0.1532128453254699,-4.301065018808004e-06,0.0,0.000124100188259,0.0,0.0,6.104386806488037,0.0,0.0,0.0,0.2783570289611816,4.0,0.0,1.0
741480,293.1617126464844,297.1499938964844,293.1499938964844,0.0709899738430976,-1754.590576171875,304.15069580078125,0.7235227227210999,0.122950330376625,0.1116260215640068,293.2876892089844,297.1499938964844,293.1499938964844,0.0038025558460503,-302.2659606933594,296.3200378417969,0.5245431065559387,0.050000000745058,0.0484608449041843,293.14227294921875,297.1499938964844,293.1499938964844,0.2172944396734237,-3313.4560546875,304.1495666503906,0.9752089977264404,0.3007812201976776,0.2108181715011596,293.1976013183594,297.1499938964844,293.1499938964844,0.1885715723037719,-4006.817138671875,304.1543884277344,0.9369253516197203,0.2681520879268646,0.2548391222953796,293.2493896484375,297.1499938964844,293.1499938964844,0.0103591699153184,-3131.780029296875,302.4249572753906,0.5245431065559387,0.050000000745058,0.2298773825168609,291.1565246582031,291.1499938964844,274.84765625,271.3098449707031,285.8338317871094,293.2493591308594,291.15625,1.0,0.2237875610589981,0.7477043271064758,0.7477043271064758,1.0,1.0,-1.0268380641937256,0.4139276444911957,0.6129103899002075,0.2143785655498504,0.0,0.0,0.2131834477186203,35.236209869384766,43.0,-3.405503511428833,-5503.48046875,122.99874877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35577392578125,304.77056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.896484375,18000.0,0.0,0.0,0.1222815066576004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532085388898849,0.1532128453254699,-4.301065018808004e-06,0.0,0.000124100188259,0.0,0.0,6.104386806488037,0.0,0.0,0.0,0.2783570289611816,4.0,0.0,1.0
741540,293.16162109375,297.1499938964844,293.1499938964844,0.0708543807268142,-1752.1842041015625,304.15069580078125,0.7150452733039856,0.1226721033453941,0.1114530190825462,293.2867126464844,297.1499938964844,293.1499938964844,0.0037742247804999,-300.12725830078125,296.2737121582031,0.5175651907920837,0.050000000745058,0.0485370978713035,293.1456604003906,297.1499938964844,293.1499938964844,0.2170353382825851,-3310.221923828125,304.150146484375,0.963573396205902,0.3002905249595642,0.2105653285980224,293.1966247558594,297.1499938964844,293.1499938964844,0.1877908110618591,-3993.680908203125,304.1542358398437,0.9228204488754272,0.2671426236629486,0.2539613246917724,293.2502136230469,297.1499938964844,293.1499938964844,0.0103223724290728,-3127.015380859375,302.387939453125,0.5175651907920837,0.050000000745058,0.2302391082048416,291.1542358398437,291.1499938964844,274.8500061035156,271.31512451171875,285.8376159667969,293.2501525878906,291.15399169921875,1.0,0.2266508787870407,0.7475786209106445,0.7475786209106445,1.0,1.0,-1.025799036026001,0.4133843779563904,0.6124146580696106,0.2143138498067855,0.0,0.0,0.2127728015184402,37.1578369140625,46.0,-3.187461376190185,-5492.1328125,126.10369873046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3402709960937,304.755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.158203125,18000.0,0.0,0.0,0.1216427460312843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1529181897640228,0.1529224961996078,-4.300357886677375e-06,0.0,0.0001234519295394,0.0,0.0,6.0913567543029785,0.0,0.0,0.0,0.2783040106296539,4.0,0.0,1.0
741600,293.16162109375,297.1499938964844,293.1499938964844,0.0708543807268142,-1752.1842041015625,304.15069580078125,0.7150452733039856,0.1226721033453941,0.1114530190825462,293.2867126464844,297.1499938964844,293.1499938964844,0.0037742247804999,-300.12725830078125,296.2737121582031,0.5175651907920837,0.050000000745058,0.0485370978713035,293.1456604003906,297.1499938964844,293.1499938964844,0.2170353382825851,-3310.221923828125,304.150146484375,0.963573396205902,0.3002905249595642,0.2105653285980224,293.1966247558594,297.1499938964844,293.1499938964844,0.1877908110618591,-3993.680908203125,304.1542358398437,0.9228204488754272,0.2671426236629486,0.2539613246917724,293.2502136230469,297.1499938964844,293.1499938964844,0.0103223724290728,-3127.015380859375,302.387939453125,0.5175651907920837,0.050000000745058,0.2302391082048416,291.1542358398437,291.1499938964844,274.8500061035156,271.31512451171875,285.8376159667969,293.2501525878906,291.15399169921875,1.0,0.2266508787870407,0.7475786209106445,0.7475786209106445,1.0,1.0,-1.025799036026001,0.4133843779563904,0.6124146580696106,0.2143138498067855,0.0,0.0,0.2127728015184402,37.1578369140625,46.0,-3.187461376190185,-5492.1328125,126.10369873046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3402709960937,304.755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.158203125,18000.0,0.0,0.0,0.1216427460312843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1529181897640228,0.1529224961996078,-4.300357886677375e-06,0.0,0.0001234519295394,0.0,0.0,6.0913567543029785,0.0,0.0,0.0,0.2783040106296539,4.0,0.0,1.0
741660,293.1616516113281,297.1499938964844,293.1499938964844,0.0707123801112175,-1749.6588134765625,304.15069580078125,0.7054212689399719,0.1223760321736335,0.1112746372818946,293.2872619628906,297.1499938964844,293.1499938964844,0.003743503242731,-297.7984924316406,296.2235717773437,0.5104374289512634,0.050000000745058,0.048624962568283,293.1496887207031,297.1499938964844,293.1499938964844,0.2166047692298889,-3304.885986328125,304.1508178710937,0.9500042796134948,0.2995823621749878,0.2101815789937973,293.1957397460937,297.1499938964844,293.1499938964844,0.1870270073413849,-3980.808349609375,304.1540832519531,0.9084075093269348,0.2661440670490265,0.253105103969574,293.25115966796875,297.1499938964844,293.1499938964844,0.0102879283949732,-3122.710205078125,302.3502502441406,0.5104374289512634,0.050000000745058,0.2306558936834335,291.1522216796875,291.1499938964844,274.8500061035156,271.31951904296875,285.8397827148437,293.2510986328125,291.1519775390625,1.0,0.2298966348171234,0.7474529147148132,0.7474529147148132,1.0,1.0,-1.0247024297714231,0.4128575623035431,0.6118448376655579,0.2141208499670028,0.0,0.0,0.2126197218894958,39.37007522583008,49.0,-2.760505437850952,-5482.919921875,129.6947479248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182678222656,304.7404479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.505859375,18000.0,0.0,0.0,0.1211446523666381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527888476848602,0.1527931541204452,-4.299969987187069e-06,0.0,0.0001229464251082,0.0,0.0,6.085453510284424,0.0,0.0,0.0,0.2782789766788482,4.0,0.0,1.0
741720,293.1616516113281,297.1499938964844,293.1499938964844,0.0707123801112175,-1749.6588134765625,304.15069580078125,0.7054212689399719,0.1223760321736335,0.1112746372818946,293.2872619628906,297.1499938964844,293.1499938964844,0.003743503242731,-297.7984924316406,296.2235717773437,0.5104374289512634,0.050000000745058,0.048624962568283,293.1496887207031,297.1499938964844,293.1499938964844,0.2166047692298889,-3304.885986328125,304.1508178710937,0.9500042796134948,0.2995823621749878,0.2101815789937973,293.1957397460937,297.1499938964844,293.1499938964844,0.1870270073413849,-3980.808349609375,304.1540832519531,0.9084075093269348,0.2661440670490265,0.253105103969574,293.25115966796875,297.1499938964844,293.1499938964844,0.0102879283949732,-3122.710205078125,302.3502502441406,0.5104374289512634,0.050000000745058,0.2306558936834335,291.1522216796875,291.1499938964844,274.8500061035156,271.31951904296875,285.8397827148437,293.2510986328125,291.1519775390625,1.0,0.2298966348171234,0.7474529147148132,0.7474529147148132,1.0,1.0,-1.0247024297714231,0.4128575623035431,0.6118448376655579,0.2141208499670028,0.0,0.0,0.2126197218894958,39.37007522583008,49.0,-2.760505437850952,-5482.919921875,129.6947479248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182678222656,304.7404479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.505859375,18000.0,0.0,0.0,0.1211446523666381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527888476848602,0.1527931541204452,-4.299969987187069e-06,0.0,0.0001229464251082,0.0,0.0,6.085453510284424,0.0,0.0,0.0,0.2782789766788482,4.0,0.0,1.0
741780,293.1617431640625,297.1499938964844,293.1499938964844,0.0705588459968566,-1746.9176025390625,304.1507263183594,0.6953265070915222,0.1220594272017479,0.111087866127491,293.2899780273437,297.1499938964844,293.1499938964844,0.003708311356604,-295.1144104003906,296.1676330566406,0.5034946799278259,0.050000000745058,0.048722218722105,293.15484619140625,297.1499938964844,293.1499938964844,0.2159106284379959,-3296.29931640625,304.1517028808594,0.9350736141204834,0.2985507249832153,0.2095979750156402,293.19488525390625,297.1499938964844,293.1499938964844,0.1862714290618896,-3968.044677734375,304.15399169921875,0.8951090574264526,0.2651548981666565,0.2522678077220917,293.25225830078125,297.1499938964844,293.1499938964844,0.0102547220885753,-3118.611328125,302.3119201660156,0.5034946799278259,0.050000000745058,0.231117233633995,291.1507873535156,291.1499938964844,274.8500061035156,271.3239440917969,285.84112548828125,293.252197265625,291.1506652832031,1.0,0.2334092855453491,0.7473272085189819,0.7473272085189819,1.0,1.0,-1.023443341255188,0.4123150408267975,0.6111282706260681,0.2137371897697448,0.0,0.0,0.2126163691282272,41.81462097167969,52.0,-1.920428276062012,-5474.86474609375,133.64195251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2915954589844,304.724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.083984375,18000.0,0.0,0.0,0.1207908764481544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527679711580276,0.1527722775936126,-4.299835836718557e-06,0.0,0.0001225873857038,0.0,0.0,6.084401607513428,0.0,0.0,0.0,0.2782734036445617,4.0,0.0,1.0
741840,293.1617431640625,297.1499938964844,293.1499938964844,0.0705588459968566,-1746.9176025390625,304.1507263183594,0.6953265070915222,0.1220594272017479,0.111087866127491,293.2899780273437,297.1499938964844,293.1499938964844,0.003708311356604,-295.1144104003906,296.1676330566406,0.5034946799278259,0.050000000745058,0.048722218722105,293.15484619140625,297.1499938964844,293.1499938964844,0.2159106284379959,-3296.29931640625,304.1517028808594,0.9350736141204834,0.2985507249832153,0.2095979750156402,293.19488525390625,297.1499938964844,293.1499938964844,0.1862714290618896,-3968.044677734375,304.15399169921875,0.8951090574264526,0.2651548981666565,0.2522678077220917,293.25225830078125,297.1499938964844,293.1499938964844,0.0102547220885753,-3118.611328125,302.3119201660156,0.5034946799278259,0.050000000745058,0.231117233633995,291.1507873535156,291.1499938964844,274.8500061035156,271.3239440917969,285.84112548828125,293.252197265625,291.1506652832031,1.0,0.2334092855453491,0.7473272085189819,0.7473272085189819,1.0,1.0,-1.023443341255188,0.4123150408267975,0.6111282706260681,0.2137371897697448,0.0,0.0,0.2126163691282272,41.81462097167969,52.0,-1.920428276062012,-5474.86474609375,133.64195251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2915954589844,304.724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.083984375,18000.0,0.0,0.0,0.1207908764481544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527679711580276,0.1527722775936126,-4.299835836718557e-06,0.0,0.0001225873857038,0.0,0.0,6.084401607513428,0.0,0.0,0.0,0.2782734036445617,4.0,0.0,1.0
741900,293.1618347167969,297.1499938964844,293.1499938964844,0.0704755112528801,-1745.4251708984375,304.1507568359375,0.6902872323989868,0.1218911260366439,0.110989049077034,293.29229736328125,297.1499938964844,293.1499938964844,0.0036885712761431,-293.60205078125,296.1369323730469,0.5001422762870789,0.050000000745058,0.0487738400697708,293.1578674316406,297.1499938964844,293.1499938964844,0.2154421806335449,-3290.5087890625,304.1522521972656,0.9273358583450316,0.2978957891464233,0.209213986992836,293.19451904296875,297.1499938964844,293.1499938964844,0.1858947277069091,-3961.668701171875,304.1539611816406,0.8886277675628662,0.2646626234054565,0.2518547773361206,293.2528686523437,297.1499938964844,293.1499938964844,0.0102383606135845,-3116.59130859375,302.2925109863281,0.5001422762870789,0.050000000745058,0.2313620895147323,291.1503601074219,291.1499938964844,274.8500061035156,271.3261413574219,285.841552734375,293.2527770996094,291.1502685546875,1.0,0.2352379411458969,0.7472643256187439,0.7472643256187439,1.0,1.0,-1.022723913192749,0.4120240211486816,0.6106998920440674,0.2134706676006317,0.0,0.0,0.2126368582248687,43.11028671264648,52.0,-1.4420125484466553,-5470.9296875,135.71697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2771911621094,304.71697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9765625,18000.0,0.0,0.0,0.1206665411591529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527768522500991,0.1527811586856842,-4.299828106013592e-06,0.0,0.0001224611914949,0.0,0.0,6.08475923538208,0.0,0.0,0.0,0.2782743871212005,4.0,0.0,1.0
741960,293.1619873046875,297.1499938964844,293.1499938964844,0.0703865140676498,-1743.8287353515625,304.1507568359375,0.6852988600730896,0.1217147335410118,0.1108850166201591,293.2952575683594,297.1499938964844,293.1499938964844,0.0036672109272331,-291.9610900878906,296.1041259765625,0.4968777894973755,0.050000000745058,0.0488271713256835,293.1611633300781,297.1499938964844,293.1499938964844,0.214888110756874,-3283.66357421875,304.15283203125,0.9195973873138428,0.2971448898315429,0.2087648510932922,293.19415283203125,297.1499938964844,293.1499938964844,0.1855179518461227,-3955.2841796875,304.1539306640625,0.882256269454956,0.2641710340976715,0.2514443397521972,293.2535095214844,297.1499938964844,293.1499938964844,0.0102220568805933,-3114.5712890625,302.2729187011719,0.4968777894973755,0.050000000745058,0.2316150814294815,291.15008544921875,291.1499938964844,274.8500061035156,271.3283386230469,285.8417663574219,293.25341796875,291.1500549316406,1.0,0.2371014058589935,0.7472037672996521,0.7472037672996521,1.0,1.0,-1.021934986114502,0.411715418100357,0.6102195978164673,0.2131538093090057,0.0,0.0,0.2126574367284774,44.44765853881836,55.0,-0.9704838395118712,-5466.93603515625,137.84390258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2624816894531,304.70916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.92578125,18000.0,0.0,0.0,0.1205747202038765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527890861034393,0.1527933925390243,-4.2998394746973645e-06,0.0,0.0001223680155817,0.0,0.0,6.085282325744629,0.0,0.0,0.0,0.2782762050628662,4.0,0.0,1.0
742020,293.162353515625,297.1499938964844,293.1499938964844,0.0701882913708686,-1740.2667236328125,304.1508483886719,0.6755821108818054,0.1213335320353508,0.110657162964344,293.3031616210937,297.1499938964844,293.1499938964844,0.00361930555664,-288.2675476074219,296.03192138671875,0.4905867874622345,0.050000000745058,0.0489381961524486,293.1686096191406,297.1499938964844,293.1499938964844,0.2135237753391266,-3266.818115234375,304.1541748046875,0.9048365354537964,0.2953568696975708,0.2076712846755981,293.1934814453125,297.1499938964844,293.1499938964844,0.1847622990608215,-3942.45751953125,304.15386962890625,0.8699760437011719,0.2631871104240417,0.2506281733512878,293.2548828125,297.1499938964844,293.1499938964844,0.0101893972605466,-3110.49169921875,302.23321533203125,0.4905867874622345,0.050000000745058,0.2321417331695556,291.1500244140625,291.1499938964844,274.8500061035156,271.332763671875,285.841796875,293.2547912597656,291.1500549316406,1.0,0.2408982962369918,0.7470826506614685,0.7470826506614685,1.0,1.0,-1.0201348066329956,0.4110375642776489,0.6090972423553467,0.2123680710792541,0.0,0.0,0.2126630842685699,47.22768783569336,58.0,-0.1068237796425819,-5458.54248046875,142.21311950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2333679199219,304.69390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96875,18000.0,0.0,0.0,0.1204755157232284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528009921312332,0.152805283665657,-4.299871307011927e-06,0.0,0.0001222673308802,0.0,0.0,6.085820198059082,0.0,0.0,0.0,0.2782782912254333,4.0,0.0,1.0
