time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
742080,293.162353515625,297.1499938964844,293.1499938964844,0.0701882913708686,-1740.2667236328125,304.1508483886719,0.6755821108818054,0.1213335320353508,0.110657162964344,293.3031616210937,297.1499938964844,293.1499938964844,0.00361930555664,-288.2675476074219,296.03192138671875,0.4905867874622345,0.050000000745058,0.0489381961524486,293.1686096191406,297.1499938964844,293.1499938964844,0.2135237753391266,-3266.818115234375,304.1541748046875,0.9048365354537964,0.2953568696975708,0.2076712846755981,293.1934814453125,297.1499938964844,293.1499938964844,0.1847622990608215,-3942.45751953125,304.15386962890625,0.8699760437011719,0.2631871104240417,0.2506281733512878,293.2548828125,297.1499938964844,293.1499938964844,0.0101893972605466,-3110.49169921875,302.23321533203125,0.4905867874622345,0.050000000745058,0.2321417331695556,291.1500244140625,291.1499938964844,274.8500061035156,271.332763671875,285.841796875,293.2547912597656,291.1500549316406,1.0,0.2408982962369918,0.7470826506614685,0.7470826506614685,1.0,1.0,-1.0201348066329956,0.4110375642776489,0.6090972423553467,0.2123680710792541,0.0,0.0,0.2126630842685699,47.22768783569336,58.0,-0.1068237796425819,-5458.54248046875,142.21311950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2333679199219,304.69390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96875,18000.0,0.0,0.0,0.1204755157232284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528009921312332,0.152805283665657,-4.299871307011927e-06,0.0,0.0001222673308802,0.0,0.0,6.085820198059082,0.0,0.0,0.0,0.2782782912254333,4.0,0.0,1.0
742140,293.1629333496094,297.1499938964844,293.1499938964844,0.0699560493230819,-1736.08837890625,304.15093994140625,0.6663211584091187,0.1209054738283157,0.1103942245244979,293.3135681152344,297.1499938964844,293.1499938964844,0.0035640548449009,-283.98944091796875,295.95025634765625,0.4844882786273956,0.050000000745058,0.0490540824830532,293.177001953125,297.1499938964844,293.1499938964844,0.2118116617202758,-3245.6875,304.1556396484375,0.8913866877555847,0.2931826114654541,0.2063117176294326,293.19293212890625,297.1499938964844,293.1499938964844,0.1840000301599502,-3929.491455078125,304.1538391113281,0.858437716960907,0.2621969878673553,0.2498125433921814,293.2563781738281,297.1499938964844,293.1499938964844,0.010156387463212,-3106.3076171875,302.1927185058594,0.4844882786273956,0.050000000745058,0.2326914370059967,291.1504821777344,291.1499938964844,274.8500061035156,271.337158203125,285.8412170410156,293.2562866210937,291.15057373046875,1.0,0.2447451800107956,0.7469614744186401,0.7469614744186401,1.0,1.0,-1.0180072784423828,0.410264253616333,0.6077430248260498,0.2113761454820633,0.0,0.0,0.2125714570283889,50.12370300292969,61.0,0.6165395379066467,-5449.29931640625,146.6817169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20654296875,304.6796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.171875,18000.0,0.0,0.0,0.1204673498868942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527647525072097,0.1527690589427948,-4.299849479139084e-06,0.0,0.0001222590508405,0.0,0.0,6.084287166595459,0.0,0.0,0.0,0.278272807598114,4.0,0.0,1.0
742200,293.1629333496094,297.1499938964844,293.1499938964844,0.0699560493230819,-1736.08837890625,304.15093994140625,0.6663211584091187,0.1209054738283157,0.1103942245244979,293.3135681152344,297.1499938964844,293.1499938964844,0.0035640548449009,-283.98944091796875,295.95025634765625,0.4844882786273956,0.050000000745058,0.0490540824830532,293.177001953125,297.1499938964844,293.1499938964844,0.2118116617202758,-3245.6875,304.1556396484375,0.8913866877555847,0.2931826114654541,0.2063117176294326,293.19293212890625,297.1499938964844,293.1499938964844,0.1840000301599502,-3929.491455078125,304.1538391113281,0.858437716960907,0.2621969878673553,0.2498125433921814,293.2563781738281,297.1499938964844,293.1499938964844,0.010156387463212,-3106.3076171875,302.1927185058594,0.4844882786273956,0.050000000745058,0.2326914370059967,291.1504821777344,291.1499938964844,274.8500061035156,271.337158203125,285.8412170410156,293.2562866210937,291.15057373046875,1.0,0.2447451800107956,0.7469614744186401,0.7469614744186401,1.0,1.0,-1.0180072784423828,0.410264253616333,0.6077430248260498,0.2113761454820633,0.0,0.0,0.2125714570283889,50.12370300292969,61.0,0.6165395379066467,-5449.29931640625,146.6817169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20654296875,304.6796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.171875,18000.0,0.0,0.0,0.1204673498868942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527647525072097,0.1527690589427948,-4.299849479139084e-06,0.0,0.0001222590508405,0.0,0.0,6.084287166595459,0.0,0.0,0.0,0.278272807598114,4.0,0.0,1.0
742260,293.1636962890625,297.1499938964844,293.1499938964844,0.0696819573640823,-1731.15625,304.1510925292969,0.657599925994873,0.120420403778553,0.1100863739848136,293.3262023925781,297.1499938964844,293.1499938964844,0.0035013721790164,-279.1173400878906,295.8591003417969,0.4783652722835541,0.050000000745058,0.0491737350821495,293.1861572265625,297.1499938964844,293.1499938964844,0.2097670286893844,-3220.449462890625,304.1571655273437,0.8782866597175598,0.2906382977962494,0.2046963423490524,293.1925048828125,297.1499938964844,293.1499938964844,0.1832266151905059,-3916.310791015625,304.15386962890625,0.8477091193199158,0.2611939609050751,0.2489902675151825,293.2580261230469,297.1499938964844,293.1499938964844,0.0101227462291717,-3101.9697265625,302.15142822265625,0.4783652722835541,0.050000000745058,0.2332590222358703,291.1513366699219,291.1499938964844,274.8500061035156,271.3415832519531,285.8400573730469,293.2579040527344,291.1514587402344,1.0,0.2485974878072738,0.7468482851982117,0.7468482851982117,1.0,1.0,-1.0155367851257324,0.4093889892101288,0.606147825717926,0.2101782262325287,0.0,0.0,0.2123384326696396,53.10801315307617,49.0,1.1807788610458374,-5438.97119140625,151.19229125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1837463378906,304.6670837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.494140625,18000.0,0.0,0.0,0.1205165833234787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526516079902649,0.1526559144258499,-4.299712145439116e-06,0.0,0.0001223090075654,0.0,0.0,6.079403877258301,0.0,0.0,0.0,0.2782546579837799,4.0,0.0,1.0
742320,293.1636962890625,297.1499938964844,293.1499938964844,0.0696819573640823,-1731.15625,304.1510925292969,0.657599925994873,0.120420403778553,0.1100863739848136,293.3262023925781,297.1499938964844,293.1499938964844,0.0035013721790164,-279.1173400878906,295.8591003417969,0.4783652722835541,0.050000000745058,0.0491737350821495,293.1861572265625,297.1499938964844,293.1499938964844,0.2097670286893844,-3220.449462890625,304.1571655273437,0.8782866597175598,0.2906382977962494,0.2046963423490524,293.1925048828125,297.1499938964844,293.1499938964844,0.1832266151905059,-3916.310791015625,304.15386962890625,0.8477091193199158,0.2611939609050751,0.2489902675151825,293.2580261230469,297.1499938964844,293.1499938964844,0.0101227462291717,-3101.9697265625,302.15142822265625,0.4783652722835541,0.050000000745058,0.2332590222358703,291.1513366699219,291.1499938964844,274.8500061035156,271.3415832519531,285.8400573730469,293.2579040527344,291.1514587402344,1.0,0.2485974878072738,0.7468482851982117,0.7468482851982117,1.0,1.0,-1.0155367851257324,0.4093889892101288,0.606147825717926,0.2101782262325287,0.0,0.0,0.2123384326696396,53.10801315307617,49.0,1.1807788610458374,-5438.97119140625,151.19229125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1837463378906,304.6670837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.494140625,18000.0,0.0,0.0,0.1205165833234787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526516079902649,0.1526559144258499,-4.299712145439116e-06,0.0,0.0001223090075654,0.0,0.0,6.079403877258301,0.0,0.0,0.0,0.2782546579837799,4.0,0.0,1.0
742380,293.16455078125,297.1499938964844,293.1499938964844,0.0692453235387802,-1723.2841796875,304.1514587402344,0.6581280827522278,0.1199004724621772,0.1096007004380226,293.340576171875,297.1499938964844,293.1499938964844,0.0034214768093079,-272.8691711425781,295.759521484375,0.4795709550380707,0.050000000745058,0.0491502396762371,293.1957397460937,297.1499938964844,293.1499938964844,0.2072706818580627,-3189.572021484375,304.158935546875,0.8774445652961731,0.2877803444862366,0.2027394771575927,293.192138671875,297.1499938964844,293.1499938964844,0.1823039054870605,-3900.486572265625,304.15411376953125,0.848491370677948,0.2601943612098694,0.2480202168226242,293.2596435546875,297.1499938964844,293.1499938964844,0.0100449882447719,-3088.16650390625,302.10986328125,0.4795709550380707,0.050000000745058,0.2331475764513015,291.15338134765625,291.1499938964844,274.8500061035156,271.3459777832031,285.8392333984375,293.2595520019531,291.1538391113281,1.0,0.246761679649353,0.7467350363731384,0.7467350363731384,1.0,1.0,-1.011279582977295,0.4077696502208709,0.6035099029541016,0.2084682732820511,0.0,0.0,0.2117798179388046,52.44288635253906,37.0,3.487344980239868,-5424.1689453125,148.9189910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1665954589844,304.65924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1796875,18000.0,0.0,0.0,0.1205894872546196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152399256825447,0.1524035632610321,-4.299398369767005e-06,0.0,0.0001223829895025,0.0,0.0,6.068505764007568,0.0,0.0,0.0,0.2782135307788849,4.0,0.0,1.0
742440,293.16455078125,297.1499938964844,293.1499938964844,0.0692453235387802,-1723.2841796875,304.1514587402344,0.6581280827522278,0.1199004724621772,0.1096007004380226,293.340576171875,297.1499938964844,293.1499938964844,0.0034214768093079,-272.8691711425781,295.759521484375,0.4795709550380707,0.050000000745058,0.0491502396762371,293.1957397460937,297.1499938964844,293.1499938964844,0.2072706818580627,-3189.572021484375,304.158935546875,0.8774445652961731,0.2877803444862366,0.2027394771575927,293.192138671875,297.1499938964844,293.1499938964844,0.1823039054870605,-3900.486572265625,304.15411376953125,0.848491370677948,0.2601943612098694,0.2480202168226242,293.2596435546875,297.1499938964844,293.1499938964844,0.0100449882447719,-3088.16650390625,302.10986328125,0.4795709550380707,0.050000000745058,0.2331475764513015,291.15338134765625,291.1499938964844,274.8500061035156,271.3459777832031,285.8392333984375,293.2595520019531,291.1538391113281,1.0,0.246761679649353,0.7467350363731384,0.7467350363731384,1.0,1.0,-1.011279582977295,0.4077696502208709,0.6035099029541016,0.2084682732820511,0.0,0.0,0.2117798179388046,52.44288635253906,37.0,3.487344980239868,-5424.1689453125,148.9189910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1665954589844,304.65924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1796875,18000.0,0.0,0.0,0.1205894872546196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152399256825447,0.1524035632610321,-4.299398369767005e-06,0.0,0.0001223829895025,0.0,0.0,6.068505764007568,0.0,0.0,0.0,0.2782135307788849,4.0,0.0,1.0
742500,293.1649475097656,297.1499938964844,293.1499938964844,0.0689801052212715,-1718.5008544921875,304.15167236328125,0.6614325642585754,0.1196410357952117,0.1093120798468589,293.3482360839844,297.1499938964844,293.1499938964844,0.0033759141806513,-269.28741455078125,295.70733642578125,0.4825595319271087,0.050000000745058,0.0490917675197124,293.2005310058594,297.1499938964844,293.1499938964844,0.2058779597282409,-3172.321044921875,304.15985107421875,0.8810113668441772,0.2862637639045715,0.2016610503196716,293.19189453125,297.1499938964844,293.1499938964844,0.1817932724952697,-3891.69921875,304.154296875,0.8526493906974792,0.2597058713436126,0.2474974691867828,293.2604064941406,297.1499938964844,293.1499938964844,0.0099919233471155,-3078.10400390625,302.0892333984375,0.4825595319271087,0.050000000745058,0.2328702062368393,291.15545654296875,291.1499938964844,274.8500061035156,271.3481750488281,285.8388671875,293.2602844238281,291.1559753417969,1.0,0.2442682236433029,0.7466784119606018,0.7466784119606018,1.0,1.0,-1.008608341217041,0.4067384004592895,0.6018699407577515,0.2074480056762695,0.0,0.0,0.2112126499414444,50.919559478759766,37.0,4.772040843963623,-5413.70068359375,145.6029815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1609191894531,304.655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.962890625,18000.0,0.0,0.0,0.1206190288066864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1521289348602295,0.1521332263946533,-4.299074134905823e-06,0.0,0.0001224129809997,0.0,0.0,6.056851387023926,0.0,0.0,0.0,0.278170108795166,4.0,0.0,1.0
742560,293.1653137207031,297.1499938964844,293.1499938964844,0.0686940476298332,-1713.3492431640625,304.1518859863281,0.6665664911270142,0.1193806231021881,0.1090011224150657,293.3561096191406,297.1499938964844,293.1499938964844,0.0033274113666266,-265.46795654296875,295.6533203125,0.4867762923240661,0.050000000745058,0.0490100122988224,293.2052917480469,297.1499938964844,293.1499938964844,0.2044100314378738,-3154.128173828125,304.16070556640625,0.8869092464447021,0.2846854627132416,0.200525090098381,293.1916198730469,297.1499938964844,293.1499938964844,0.1812670081853866,-3882.639404296875,304.15447998046875,0.8590789437294006,0.2592293620109558,0.2469599545001983,293.2610778808594,297.1499938964844,293.1499938964844,0.0099323820322752,-3066.578369140625,302.0686950683594,0.4867762923240661,0.050000000745058,0.2324823886156082,291.1576538085937,291.1499938964844,274.8500061035156,271.35040283203125,285.83837890625,293.260986328125,291.158203125,1.0,0.240902379155159,0.7466340065002441,0.7466340065002441,1.0,1.0,-1.00566303730011,0.4055993258953094,0.600063681602478,0.206340417265892,0.0,0.0,0.2104782462120056,48.802764892578125,25.0,5.507076740264893,-5401.19873046875,141.2176971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1576843261719,304.6512756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.798828125,18000.0,0.0,0.0,0.1206334009766578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517498195171356,0.1517541259527206,-4.298561179894023e-06,0.0,0.0001224275620188,0.0,0.0,6.040433406829834,0.0,0.0,0.0,0.2781087160110473,4.0,0.0,1.0
742620,293.166015625,297.1499938964844,293.1499938964844,0.0680699720978736,-1702.1424560546875,304.1523132324219,0.6826698780059814,0.1188485920429229,0.1083207800984382,293.3724060058594,297.1499938964844,293.1499938964844,0.0032232492230832,-257.2494812011719,295.5397033691406,0.498990535736084,0.050000000745058,0.0487924851477146,293.2150573730469,297.1499938964844,293.1499938964844,0.2012398391962051,-3114.789306640625,304.16241455078125,0.905922830104828,0.2813045680522918,0.198063924908638,293.1908264160156,297.1499938964844,293.1499938964844,0.1802126169204712,-3864.493896484375,304.1547241210937,0.8793271780014038,0.2583372890949249,0.2458826154470443,293.2622375488281,297.1499938964844,293.1499938964844,0.0097994934767484,-3040.302978515625,302.0277709960937,0.498990535736084,0.050000000745058,0.231450542807579,291.1620483398437,291.1499938964844,274.8500061035156,271.35479736328125,285.837158203125,293.2621765136719,291.1625366210937,1.0,0.2319661378860473,0.7465451955795288,0.7465451955795288,1.0,1.0,-0.9990999698638916,0.4030592441558838,0.5960407257080078,0.2038946002721786,0.0,0.0,0.2085791379213333,43.19185256958008,25.0,5.940542697906494,-5371.72412109375,130.0133514404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1592712402344,304.6430969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.26171875,18000.0,0.0,0.0,0.1205867528915405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507288664579391,0.1507331579923629,-4.297005034459289e-06,0.0,0.0001223802246386,0.0,0.0,5.996023178100586,0.0,0.0,0.0,0.277940422296524,4.0,0.0,1.0
742680,293.166015625,297.1499938964844,293.1499938964844,0.0680699720978736,-1702.1424560546875,304.1523132324219,0.6826698780059814,0.1188485920429229,0.1083207800984382,293.3724060058594,297.1499938964844,293.1499938964844,0.0032232492230832,-257.2494812011719,295.5397033691406,0.498990535736084,0.050000000745058,0.0487924851477146,293.2150573730469,297.1499938964844,293.1499938964844,0.2012398391962051,-3114.789306640625,304.16241455078125,0.905922830104828,0.2813045680522918,0.198063924908638,293.1908264160156,297.1499938964844,293.1499938964844,0.1802126169204712,-3864.493896484375,304.1547241210937,0.8793271780014038,0.2583372890949249,0.2458826154470443,293.2622375488281,297.1499938964844,293.1499938964844,0.0097994934767484,-3040.302978515625,302.0277709960937,0.498990535736084,0.050000000745058,0.231450542807579,291.1620483398437,291.1499938964844,274.8500061035156,271.35479736328125,285.837158203125,293.2621765136719,291.1625366210937,1.0,0.2319661378860473,0.7465451955795288,0.7465451955795288,1.0,1.0,-0.9990999698638916,0.4030592441558838,0.5960407257080078,0.2038946002721786,0.0,0.0,0.2085791379213333,43.19185256958008,25.0,5.940542697906494,-5371.72412109375,130.0133514404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1592712402344,304.6430969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.26171875,18000.0,0.0,0.0,0.1205867528915405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507288664579391,0.1507331579923629,-4.297005034459289e-06,0.0,0.0001223802246386,0.0,0.0,5.996023178100586,0.0,0.0,0.0,0.277940422296524,4.0,0.0,1.0
742740,293.1669006347656,297.1499938964844,293.1499938964844,0.0674645379185676,-1691.3250732421875,304.15252685546875,0.6967977285385132,0.1182621568441391,0.1076570376753807,293.38946533203125,297.1499938964844,293.1499938964844,0.0031179881189018,-248.93240356445312,295.4177551269531,0.5101271867752075,0.050000000745058,0.0486292876303195,293.2251281738281,297.1499938964844,293.1499938964844,0.1978797763586044,-3073.044189453125,304.16387939453125,0.9232741594314576,0.2776198089122772,0.1954358518123626,293.1899108886719,297.1499938964844,293.1499938964844,0.1792680919170379,-3848.292724609375,304.1547241210937,0.897488534450531,0.2574875652790069,0.2449125051498413,293.26324462890625,297.1499938964844,293.1499938964844,0.0096848998218774,-3017.74462890625,301.9866943359375,0.5101271867752075,0.050000000745058,0.2306764125823974,291.1654052734375,291.1499938964844,274.8500061035156,271.35919189453125,285.834716796875,293.26318359375,291.1656188964844,1.0,0.2252280861139297,0.7464563846588135,0.7464563846588135,1.0,1.0,-0.9928588271141052,0.4007108211517334,0.5921480059623718,0.2013967782258987,0.0,0.0,0.2062745541334152,38.95843124389648,25.0,4.154918670654297,-5339.81005859375,121.35047149658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1717224121094,304.6338806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.2890625,18000.0,0.0,0.0,0.1204035505652427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1494323313236236,0.1494366228580474,-4.294851805752842e-06,0.0,0.0001221942948177,0.0,0.0,5.939477920532227,0.0,0.0,0.0,0.2777242064476013,4.0,0.0,1.0
742800,293.1669006347656,297.1499938964844,293.1499938964844,0.0674645379185676,-1691.3250732421875,304.15252685546875,0.6967977285385132,0.1182621568441391,0.1076570376753807,293.38946533203125,297.1499938964844,293.1499938964844,0.0031179881189018,-248.93240356445312,295.4177551269531,0.5101271867752075,0.050000000745058,0.0486292876303195,293.2251281738281,297.1499938964844,293.1499938964844,0.1978797763586044,-3073.044189453125,304.16387939453125,0.9232741594314576,0.2776198089122772,0.1954358518123626,293.1899108886719,297.1499938964844,293.1499938964844,0.1792680919170379,-3848.292724609375,304.1547241210937,0.897488534450531,0.2574875652790069,0.2449125051498413,293.26324462890625,297.1499938964844,293.1499938964844,0.0096848998218774,-3017.74462890625,301.9866943359375,0.5101271867752075,0.050000000745058,0.2306764125823974,291.1654052734375,291.1499938964844,274.8500061035156,271.35919189453125,285.834716796875,293.26318359375,291.1656188964844,1.0,0.2252280861139297,0.7464563846588135,0.7464563846588135,1.0,1.0,-0.9928588271141052,0.4007108211517334,0.5921480059623718,0.2013967782258987,0.0,0.0,0.2062745541334152,38.95843124389648,25.0,4.154918670654297,-5339.81005859375,121.35047149658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1717224121094,304.6338806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.2890625,18000.0,0.0,0.0,0.1204035505652427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1494323313236236,0.1494366228580474,-4.294851805752842e-06,0.0,0.0001221942948177,0.0,0.0,5.939477920532227,0.0,0.0,0.0,0.2777242064476013,4.0,0.0,1.0
742860,293.1678161621094,297.1499938964844,293.1499938964844,0.0668614879250526,-1680.602294921875,304.1526794433594,0.7078904509544373,0.1176467910408973,0.1069874688982963,293.4073486328125,297.1499938964844,293.1499938964844,0.0030107118654996,-240.4478912353516,295.2864685058594,0.519720733165741,0.050000000745058,0.0485128946602344,293.23553466796875,297.1499938964844,293.1499938964844,0.1943071782588958,-3028.55615234375,304.1651916503906,0.936427652835846,0.2736035585403442,0.1926123946905136,293.1889953613281,297.1499938964844,293.1499938964844,0.178407683968544,-3833.568359375,304.1545715332031,0.912675142288208,0.2566645443439483,0.2440104335546493,293.2642517089844,297.1499938964844,293.1499938964844,0.0095856012776494,-2998.40380859375,301.9449768066406,0.519720733165741,0.050000000745058,0.230124294757843,291.1671447753906,291.1499938964844,274.8500061035156,271.3636169433594,285.8356018066406,293.2715759277344,291.1674194335937,1.0,0.2199456393718719,0.7464108467102051,0.7464108467102051,1.0,1.0,-0.9867810606956482,0.3984882235527038,0.5882928371429443,0.1988224685192108,0.0,0.0,0.2038793861865997,35.91023254394531,25.0,3.2118916511535645,-5307.9853515625,114.81703186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1930847167969,304.6287536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.55078125,18000.0,0.0,0.0,0.1200624927878379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480774879455566,0.1480817794799804,-4.292430276109371e-06,0.0,0.0001218481629621,0.0,0.0,5.880274295806885,0.0,0.0,0.0,0.2774950265884399,4.0,0.0,1.0
742920,293.1678161621094,297.1499938964844,293.1499938964844,0.0668614879250526,-1680.602294921875,304.1526794433594,0.7078904509544373,0.1176467910408973,0.1069874688982963,293.4073486328125,297.1499938964844,293.1499938964844,0.0030107118654996,-240.4478912353516,295.2864685058594,0.519720733165741,0.050000000745058,0.0485128946602344,293.23553466796875,297.1499938964844,293.1499938964844,0.1943071782588958,-3028.55615234375,304.1651916503906,0.936427652835846,0.2736035585403442,0.1926123946905136,293.1889953613281,297.1499938964844,293.1499938964844,0.178407683968544,-3833.568359375,304.1545715332031,0.912675142288208,0.2566645443439483,0.2440104335546493,293.2642517089844,297.1499938964844,293.1499938964844,0.0095856012776494,-2998.40380859375,301.9449768066406,0.519720733165741,0.050000000745058,0.230124294757843,291.1671447753906,291.1499938964844,274.8500061035156,271.3636169433594,285.8356018066406,293.2715759277344,291.1674194335937,1.0,0.2199456393718719,0.7464108467102051,0.7464108467102051,1.0,1.0,-0.9867810606956482,0.3984882235527038,0.5882928371429443,0.1988224685192108,0.0,0.0,0.2038793861865997,35.91023254394531,25.0,3.2118916511535645,-5307.9853515625,114.81703186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1930847167969,304.6287536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.55078125,18000.0,0.0,0.0,0.1200624927878379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480774879455566,0.1480817794799804,-4.292430276109371e-06,0.0,0.0001218481629621,0.0,0.0,5.880274295806885,0.0,0.0,0.0,0.2774950265884399,4.0,0.0,1.0
742980,293.1683959960937,297.1499938964844,293.1499938964844,0.0663177669048309,-1670.9615478515625,304.1527099609375,0.7164072394371033,0.1170786544680595,0.1063910350203514,293.4260559082031,297.1499938964844,293.1499938964844,0.0028997124172747,-231.64431762695312,295.1470947265625,0.5279342532157898,0.050000000745058,0.048427078872919,293.2462158203125,297.1499938964844,293.1499938964844,0.1904892921447754,-2980.84375,304.16650390625,0.9455310702323914,0.2692745625972748,0.1895899027585983,293.1879577636719,297.1499938964844,293.1499938964844,0.1776071935892105,-3819.862548828125,304.1543884277344,0.9260479211807252,0.2558850049972534,0.2431812137365341,293.26531982421875,297.1499938964844,293.1499938964844,0.0094950422644615,-2980.76318359375,301.90283203125,0.5279342532157898,0.050000000745058,0.2297172099351883,291.1693115234375,291.1499938964844,274.8500061035156,271.3680114746094,285.8380126953125,293.2845458984375,291.1694641113281,1.0,0.2157598435878753,0.7463653087615967,0.7463653087615967,1.0,1.0,-0.9808502793312072,0.3963806331157684,0.5844696760177612,0.1961569786071777,0.0,0.0,0.2011528611183166,33.63602066040039,25.0,2.6786015033721924,-5274.24267578125,109.68291473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2206115722656,304.6237487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1796875,18000.0,0.0,0.0,0.1195608973503112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465651839971542,0.146569475531578,-4.28981820732588e-06,0.0,0.0001213391151395,0.0,0.0,5.814453125,0.0,0.0,0.0,0.2772413790225982,4.0,0.0,1.0
743040,293.1683959960937,297.1499938964844,293.1499938964844,0.0663177669048309,-1670.9615478515625,304.1527099609375,0.7164072394371033,0.1170786544680595,0.1063910350203514,293.4260559082031,297.1499938964844,293.1499938964844,0.0028997124172747,-231.64431762695312,295.1470947265625,0.5279342532157898,0.050000000745058,0.048427078872919,293.2462158203125,297.1499938964844,293.1499938964844,0.1904892921447754,-2980.84375,304.16650390625,0.9455310702323914,0.2692745625972748,0.1895899027585983,293.1879577636719,297.1499938964844,293.1499938964844,0.1776071935892105,-3819.862548828125,304.1543884277344,0.9260479211807252,0.2558850049972534,0.2431812137365341,293.26531982421875,297.1499938964844,293.1499938964844,0.0094950422644615,-2980.76318359375,301.90283203125,0.5279342532157898,0.050000000745058,0.2297172099351883,291.1693115234375,291.1499938964844,274.8500061035156,271.3680114746094,285.8380126953125,293.2845458984375,291.1694641113281,1.0,0.2157598435878753,0.7463653087615967,0.7463653087615967,1.0,1.0,-0.9808502793312072,0.3963806331157684,0.5844696760177612,0.1961569786071777,0.0,0.0,0.2011528611183166,33.63602066040039,25.0,2.6786015033721924,-5274.24267578125,109.68291473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2206115722656,304.6237487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1796875,18000.0,0.0,0.0,0.1195608973503112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465651839971542,0.146569475531578,-4.28981820732588e-06,0.0,0.0001213391151395,0.0,0.0,5.814453125,0.0,0.0,0.0,0.2772413790225982,4.0,0.0,1.0
743100,293.1686706542969,297.1499938964844,293.1499938964844,0.0660565569996833,-1666.343505859375,304.1526794433594,0.7197554707527161,0.1167907789349556,0.1061024144291877,293.4356689453125,297.1499938964844,293.1499938964844,0.0028427310753613,-227.12112426757807,295.073974609375,0.5315000414848328,0.050000000745058,0.0483930557966232,293.2515869140625,297.1499938964844,293.1499938964844,0.188502237200737,-2955.94775390625,304.1671142578125,0.9486905932426452,0.2670006453990936,0.188006967306137,293.1874389648437,297.1499938964844,293.1499938964844,0.1772310435771942,-3813.42822265625,304.1542663574219,0.9317268133163452,0.2555042505264282,0.2427858263254165,293.2658996582031,297.1499938964844,293.1499938964844,0.0094525888562202,-2972.540771484375,301.8814697265625,0.5315000414848328,0.050000000745058,0.2295558303594589,291.16998291015625,291.1499938964844,274.8500061035156,271.3702087402344,285.8392944335937,293.2918395996094,291.17010498046875,1.0,0.2139922827482223,0.7463425397872925,0.7463425397872925,1.0,1.0,-0.9778947830200196,0.3953502476215362,0.5825445055961609,0.1947795748710632,0.0,0.0,0.199750617146492,32.7232666015625,25.0,2.146082639694214,-5257.0126953125,107.51286315917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23602294921875,304.6209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.330078125,18000.0,0.0,0.0,0.1192498356103897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457752883434295,0.1457795649766922,-4.288419404474553e-06,0.0,0.0001210234258905,0.0,0.0,5.780086517333984,0.0,0.0,0.0,0.277108758687973,4.0,0.0,1.0
743160,293.1689758300781,297.1499938964844,293.1499938964844,0.0657958909869194,-1661.7413330078125,304.1526794433594,0.7226184010505676,0.1164969578385353,0.1058135479688644,293.4454345703125,297.1499938964844,293.1499938964844,0.0027846691664308,-222.50860595703125,294.9986877441406,0.5347146987915039,0.050000000745058,0.0483638383448123,293.2569580078125,297.1499938964844,293.1499938964844,0.1864652186632156,-2930.376220703125,304.1676940917969,0.9510295391082764,0.2646597623825073,0.1863792091608047,293.1869506835937,297.1499938964844,293.1499938964844,0.1768658906221389,-3807.181640625,304.1541748046875,0.9367144703865052,0.2551275789737701,0.2423995435237884,293.2664794921875,297.1499938964844,293.1499938964844,0.0094115789979696,-2964.6142578125,301.85992431640625,0.5347146987915039,0.050000000745058,0.2294172346591949,291.1705017089844,291.1499938964844,274.8500061035156,271.3724365234375,285.8406066894531,293.29962158203125,291.17059326171875,1.0,0.2124024629592895,0.7463242411613464,0.7463242411613464,1.0,1.0,-0.97492915391922,0.3943288326263428,0.5806003212928772,0.1933691501617431,0.0,0.0,0.1983307003974914,31.931583404541016,25.0,1.726302981376648,-5239.77734375,105.55354309082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2521057128906,304.61834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.400390625,18000.0,0.0,0.0,0.1189004182815551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449807286262512,0.144985020160675,-4.2869983190030325e-06,0.0,0.0001206688102683,0.0,0.0,5.745539665222168,0.0,0.0,0.0,0.2769751250743866,4.0,0.0,1.0
743220,293.1695861816406,297.1499938964844,293.1499938964844,0.0652708783745765,-1652.48828125,304.15264892578125,0.7271218299865723,0.1158905923366546,0.1052304729819297,293.4653625488281,297.1499938964844,293.1499938964844,0.0026651159860193,-212.9996490478516,294.841796875,0.5401546359062195,0.050000000745058,0.0483172163367271,293.267578125,297.1499938964844,293.1499938964844,0.182253211736679,-2877.33251953125,304.1688232421875,0.953551173210144,0.259795218706131,0.1830002814531326,293.1860046386719,297.1499938964844,293.1499938964844,0.1761606782674789,-3795.11083984375,304.1539611816406,0.9447749257087708,0.254383772611618,0.241648718714714,293.2677001953125,297.1499938964844,293.1499938964844,0.0093329483643174,-2949.435791015625,301.8163452148437,0.5401546359062195,0.050000000745058,0.2291960716247558,291.1712951660156,291.1499938964844,274.8500061035156,271.3768310546875,285.84332275390625,293.31658935546875,291.1713562011719,1.0,0.2096642404794693,0.7462875843048096,0.7462875843048096,1.0,1.0,-0.9689509272575378,0.3923045992851257,0.5766463279724121,0.190442681312561,0.0,0.0,0.1954361647367477,30.64521598815918,25.0,1.1010894775390625,-5204.9287109375,102.1472625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,304.6126403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.490234375,18000.0,0.0,0.0,0.1180967837572097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143372893333435,0.1433771848678589,-4.284123860998079e-06,0.0,0.0001198532190755,0.0,0.0,5.675757884979248,0.0,0.0,0.0,0.2767051160335541,4.0,0.0,1.0
743280,293.1695861816406,297.1499938964844,293.1499938964844,0.0652708783745765,-1652.48828125,304.15264892578125,0.7271218299865723,0.1158905923366546,0.1052304729819297,293.4653625488281,297.1499938964844,293.1499938964844,0.0026651159860193,-212.9996490478516,294.841796875,0.5401546359062195,0.050000000745058,0.0483172163367271,293.267578125,297.1499938964844,293.1499938964844,0.182253211736679,-2877.33251953125,304.1688232421875,0.953551173210144,0.259795218706131,0.1830002814531326,293.1860046386719,297.1499938964844,293.1499938964844,0.1761606782674789,-3795.11083984375,304.1539611816406,0.9447749257087708,0.254383772611618,0.241648718714714,293.2677001953125,297.1499938964844,293.1499938964844,0.0093329483643174,-2949.435791015625,301.8163452148437,0.5401546359062195,0.050000000745058,0.2291960716247558,291.1712951660156,291.1499938964844,274.8500061035156,271.3768310546875,285.84332275390625,293.31658935546875,291.1713562011719,1.0,0.2096642404794693,0.7462875843048096,0.7462875843048096,1.0,1.0,-0.9689509272575378,0.3923045992851257,0.5766463279724121,0.190442681312561,0.0,0.0,0.1954361647367477,30.64521598815918,25.0,1.1010894775390625,-5204.9287109375,102.1472625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,304.6126403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.490234375,18000.0,0.0,0.0,0.1180967837572097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143372893333435,0.1433771848678589,-4.284123860998079e-06,0.0,0.0001198532190755,0.0,0.0,5.675757884979248,0.0,0.0,0.0,0.2767051160335541,4.0,0.0,1.0
743340,293.1702575683594,297.1499938964844,293.1499938964844,0.0647385641932487,-1643.1290283203125,304.15264892578125,0.7302560210227966,0.1152607426047325,0.1046376302838325,293.4856872558594,297.1499938964844,293.1499938964844,0.0025408705696463,-203.10386657714844,294.6766967773437,0.5443972945213318,0.050000000745058,0.0482830554246902,293.2779235839844,297.1499938964844,293.1499938964844,0.1778816729784011,-2822.031005859375,304.1698303222656,0.9536020159721376,0.2547170519828796,0.1794746220111847,293.18511962890625,297.1499938964844,293.1499938964844,0.1754831820726394,-3783.505126953125,304.1537780761719,0.9506248235702516,0.2536499202251434,0.2409205138683319,293.2689819335937,297.1499938964844,293.1499938964844,0.0092578502371907,-2934.949462890625,301.7720947265625,0.5443972945213318,0.050000000745058,0.2290340363979339,291.1717224121094,291.1499938964844,274.8500061035156,271.3812255859375,285.845947265625,293.3353271484375,291.1717529296875,1.0,0.2073971629142761,0.7462509274482727,0.7462509274482727,1.0,1.0,-0.9628979563713074,0.3903021514415741,0.5725958347320557,0.187367171049118,0.0,0.0,0.1925058215856552,29.671506881713867,28.0,0.5875675678253174,-5169.5595703125,99.27559661865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31695556640625,304.6053161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.494140625,18000.0,0.0,0.0,0.117172010242939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1417560130357742,0.1417602896690368,-4.28123075835174e-06,0.0,0.0001189146933029,0.0,0.0,5.605748653411865,0.0,0.0,0.0,0.2764343023300171,4.0,0.0,1.0
743400,293.1702575683594,297.1499938964844,293.1499938964844,0.0647385641932487,-1643.1290283203125,304.15264892578125,0.7302560210227966,0.1152607426047325,0.1046376302838325,293.4856872558594,297.1499938964844,293.1499938964844,0.0025408705696463,-203.10386657714844,294.6766967773437,0.5443972945213318,0.050000000745058,0.0482830554246902,293.2779235839844,297.1499938964844,293.1499938964844,0.1778816729784011,-2822.031005859375,304.1698303222656,0.9536020159721376,0.2547170519828796,0.1794746220111847,293.18511962890625,297.1499938964844,293.1499938964844,0.1754831820726394,-3783.505126953125,304.1537780761719,0.9506248235702516,0.2536499202251434,0.2409205138683319,293.2689819335937,297.1499938964844,293.1499938964844,0.0092578502371907,-2934.949462890625,301.7720947265625,0.5443972945213318,0.050000000745058,0.2290340363979339,291.1717224121094,291.1499938964844,274.8500061035156,271.3812255859375,285.845947265625,293.3353271484375,291.1717529296875,1.0,0.2073971629142761,0.7462509274482727,0.7462509274482727,1.0,1.0,-0.9628979563713074,0.3903021514415741,0.5725958347320557,0.187367171049118,0.0,0.0,0.1925058215856552,29.671506881713867,28.0,0.5875675678253174,-5169.5595703125,99.27559661865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31695556640625,304.6053161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.494140625,18000.0,0.0,0.0,0.117172010242939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1417560130357742,0.1417602896690368,-4.28123075835174e-06,0.0,0.0001189146933029,0.0,0.0,5.605748653411865,0.0,0.0,0.0,0.2764343023300171,4.0,0.0,1.0
743460,293.17095947265625,297.1499938964844,293.1499938964844,0.0642177388072013,-1634.0008544921875,304.15264892578125,0.7290111184120178,0.1146040335297584,0.1040549352765083,293.50653076171875,297.1499938964844,293.1499938964844,0.0024123354814946,-192.8569183349609,294.5027770996094,0.5444077253341675,0.050000000745058,0.0482830256223678,293.2878723144531,297.1499938964844,293.1499938964844,0.1734070479869842,-2765.1611328125,304.170654296875,0.9464657306671144,0.2494608014822006,0.1758438348770141,293.184326171875,297.1499938964844,293.1499938964844,0.1748514324426651,-3772.689697265625,304.153564453125,0.9496395587921144,0.2529197037220001,0.2402319908142089,293.2703552246094,297.1499938964844,293.1499938964844,0.0091919358819723,-2922.48876953125,301.72711181640625,0.5444077253341675,0.050000000745058,0.229033887386322,291.171630859375,291.1499938964844,274.8500061035156,271.3856201171875,285.8473205566406,293.35565185546875,291.1715087890625,1.0,0.2066716253757476,0.746221661567688,0.746221661567688,1.0,1.0,-0.9570137858390808,0.3884833455085754,0.5685304403305054,0.1840491741895675,0.0,0.0,0.1896195262670517,29.558942794799805,31.0,-0.3979970812797546,-5134.61083984375,97.87259674072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3460998535156,304.5950927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.341796875,18000.0,0.0,0.0,0.1161530911922454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140163853764534,0.1401681303977966,-4.2783631215570495e-06,0.0,0.0001178806196548,0.0,0.0,5.536949157714844,0.0,0.0,0.0,0.2761680483818054,4.0,0.0,1.0
743520,293.17095947265625,297.1499938964844,293.1499938964844,0.0642177388072013,-1634.0008544921875,304.15264892578125,0.7290111184120178,0.1146040335297584,0.1040549352765083,293.50653076171875,297.1499938964844,293.1499938964844,0.0024123354814946,-192.8569183349609,294.5027770996094,0.5444077253341675,0.050000000745058,0.0482830256223678,293.2878723144531,297.1499938964844,293.1499938964844,0.1734070479869842,-2765.1611328125,304.170654296875,0.9464657306671144,0.2494608014822006,0.1758438348770141,293.184326171875,297.1499938964844,293.1499938964844,0.1748514324426651,-3772.689697265625,304.153564453125,0.9496395587921144,0.2529197037220001,0.2402319908142089,293.2703552246094,297.1499938964844,293.1499938964844,0.0091919358819723,-2922.48876953125,301.72711181640625,0.5444077253341675,0.050000000745058,0.229033887386322,291.171630859375,291.1499938964844,274.8500061035156,271.3856201171875,285.8473205566406,293.35565185546875,291.1715087890625,1.0,0.2066716253757476,0.746221661567688,0.746221661567688,1.0,1.0,-0.9570137858390808,0.3884833455085754,0.5685304403305054,0.1840491741895675,0.0,0.0,0.1896195262670517,29.558942794799805,31.0,-0.3979970812797546,-5134.61083984375,97.87259674072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3460998535156,304.5950927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.341796875,18000.0,0.0,0.0,0.1161530911922454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140163853764534,0.1401681303977966,-4.2783631215570495e-06,0.0,0.0001178806196548,0.0,0.0,5.536949157714844,0.0,0.0,0.0,0.2761680483818054,4.0,0.0,1.0
743580,293.1717834472656,297.1499938964844,293.1499938964844,0.063698299229145,-1624.9296875,304.1526184082031,0.7240532040596008,0.113907977938652,0.1034667491912841,293.5287170410156,297.1499938964844,293.1499938964844,0.002277094637975,-182.07135009765625,294.3170471191406,0.5408527851104736,0.050000000745058,0.0483116209506988,293.2972106933594,297.1499938964844,293.1499938964844,0.168867215514183,-2707.181640625,304.1713562011719,0.9329034090042114,0.2440687865018844,0.1721303015947342,293.1836853027344,297.1499938964844,293.1499938964844,0.1742613464593887,-3762.601806640625,304.1533508300781,0.9428471922874452,0.2521840035915375,0.2395687848329544,293.2718200683594,297.1499938964844,293.1499938964844,0.0091336695477366,-2911.79248046875,301.6811218261719,0.5408527851104736,0.050000000745058,0.2291695326566696,291.1703796386719,291.1499938964844,274.8500061035156,271.3900451660156,285.8462219238281,293.3779602050781,291.1701354980469,1.0,0.2071036547422409,0.7461923360824585,0.7461923360824585,1.0,1.0,-0.9512513279914856,0.3868965208530426,0.5643547773361206,0.180289015173912,0.0,0.0,0.1869756430387497,30.16377067565918,34.0,-1.7590134143829346,-5101.71044921875,97.66896057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3705139160156,304.5827941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.814453125,18000.0,0.0,0.0,0.1150738671422004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386920064687729,0.1386962831020355,-4.27563918492524e-06,0.0,0.0001167853479273,0.0,0.0,5.473401069641113,0.0,0.0,0.0,0.2759212553501129,4.0,0.0,1.0
743640,293.1717834472656,297.1499938964844,293.1499938964844,0.063698299229145,-1624.9296875,304.1526184082031,0.7240532040596008,0.113907977938652,0.1034667491912841,293.5287170410156,297.1499938964844,293.1499938964844,0.002277094637975,-182.07135009765625,294.3170471191406,0.5408527851104736,0.050000000745058,0.0483116209506988,293.2972106933594,297.1499938964844,293.1499938964844,0.168867215514183,-2707.181640625,304.1713562011719,0.9329034090042114,0.2440687865018844,0.1721303015947342,293.1836853027344,297.1499938964844,293.1499938964844,0.1742613464593887,-3762.601806640625,304.1533508300781,0.9428471922874452,0.2521840035915375,0.2395687848329544,293.2718200683594,297.1499938964844,293.1499938964844,0.0091336695477366,-2911.79248046875,301.6811218261719,0.5408527851104736,0.050000000745058,0.2291695326566696,291.1703796386719,291.1499938964844,274.8500061035156,271.3900451660156,285.8462219238281,293.3779602050781,291.1701354980469,1.0,0.2071036547422409,0.7461923360824585,0.7461923360824585,1.0,1.0,-0.9512513279914856,0.3868965208530426,0.5643547773361206,0.180289015173912,0.0,0.0,0.1869756430387497,30.16377067565918,34.0,-1.7590134143829346,-5101.71044921875,97.66896057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3705139160156,304.5827941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.814453125,18000.0,0.0,0.0,0.1150738671422004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386920064687729,0.1386962831020355,-4.27563918492524e-06,0.0,0.0001167853479273,0.0,0.0,5.473401069641113,0.0,0.0,0.0,0.2759212553501129,4.0,0.0,1.0
743700,293.1722412109375,297.1499938964844,293.1499938964844,0.0634337440133094,-1620.3197021484375,304.1526184082031,0.720519483089447,0.1135418713092804,0.1031654775142669,293.5405578613281,297.1499938964844,293.1499938964844,0.0022061963099986,-176.41500854492188,294.21905517578125,0.5381211042404175,0.050000000745058,0.0483344607055187,293.3016357421875,297.1499938964844,293.1499938964844,0.166582778096199,-2677.89306640625,304.1716003417969,0.9243298172950744,0.241337776184082,0.1702518463134765,293.18341064453125,297.1499938964844,293.1499938964844,0.173976331949234,-3757.73046875,304.1532592773437,0.937780261039734,0.2518120110034942,0.2392424643039703,293.2726135253906,297.1499938964844,293.1499938964844,0.0091066192835569,-2906.926025390625,301.65771484375,0.5381211042404175,0.050000000745058,0.22927787899971,291.1694641113281,291.1499938964844,274.8500061035156,271.3922424316406,285.8447570800781,293.3900146484375,291.1691589355469,1.0,0.207673579454422,0.7461776733398438,0.7461776733398438,1.0,1.0,-0.9484007358551024,0.3861834406852722,0.5622172355651855,0.1782403737306594,0.0,0.0,0.1857722401618957,30.679664611816406,34.0,-2.302044153213501,-5086.29931640625,97.9174575805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38037109375,304.5763244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.46484375,18000.0,0.0,0.0,0.1145239993929863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380222886800766,0.1380265653133392,-4.274379080015933e-06,0.0,0.0001162273038062,0.0,0.0,5.444506168365479,0.0,0.0,0.0,0.2758086621761322,4.0,0.0,1.0
743760,293.1727294921875,297.1499938964844,293.1499938964844,0.0631632879376411,-1615.6121826171875,304.15264892578125,0.7164071798324585,0.1131624430418014,0.1028571128845214,293.5528869628906,297.1499938964844,293.1499938964844,0.0021329985465854,-170.57339477539062,294.1175537109375,0.534944474697113,0.050000000745058,0.0483620688319206,293.3058166503906,297.1499938964844,293.1499938964844,0.16429403424263,-2648.46923828125,304.1718444824219,0.9150595664978028,0.2385918200016021,0.1683643162250518,293.18316650390625,297.1499938964844,293.1499938964844,0.1736947745084762,-3752.916015625,304.1531982421875,0.9318705201148988,0.2514362037181854,0.2389176338911056,293.2734375,297.1499938964844,293.1499938964844,0.0090806148946285,-2902.2978515625,301.6340637207031,0.534944474697113,0.050000000745058,0.2294088304042816,291.1683959960937,291.1499938964844,274.8500061035156,271.3944396972656,285.84283447265625,293.40264892578125,291.1680908203125,1.0,0.2084381580352783,0.7461668252944946,0.7461668252944946,1.0,1.0,-0.9455652832984924,0.3855152130126953,0.5600500702857971,0.1760976910591125,0.0,0.0,0.1846502125263214,31.314617156982425,37.0,-2.6958224773406982,-5071.55078125,98.35821533203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38836669921875,304.56964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.09765625,18000.0,0.0,0.0,0.1139746904373169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373988986015319,0.1374031752347946,-4.273199465387734e-06,0.0,0.0001156698199338,0.0,0.0,5.417627334594727,0.0,0.0,0.0,0.2757038176059723,4.0,0.0,1.0
