time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743820,293.173828125,297.1499938964844,293.1499938964844,0.0625995621085167,-1605.8140869140625,304.1527099609375,0.7065299153327942,0.1123622432351112,0.1022152155637741,293.5789489746094,297.1499938964844,293.1499938964844,0.0019795042462646,-158.31752014160156,293.9042358398437,0.5277233719825745,0.050000000745058,0.0484295301139354,293.3135681152344,297.1499938964844,293.1499938964844,0.1597169935703277,-2589.37646484375,304.17218017578125,0.8964287042617798,0.2330745905637741,0.1645751446485519,293.18280029296875,297.1499938964844,293.1499938964844,0.1731338649988174,-3743.31201171875,304.1530456542969,0.9183719754219056,0.2506696879863739,0.2382674366235733,293.27520751953125,297.1499938964844,293.1499938964844,0.0090309064835309,-2893.55224609375,301.5859680175781,0.5277233719825745,0.050000000745058,0.2297288328409195,291.16619873046875,291.1499938964844,274.8500061035156,271.3988342285156,285.8380126953125,293.4295654296875,291.1658935546875,1.0,0.2104585915803909,0.7461452484130859,0.7461452484130859,1.0,1.0,-0.939931094646454,0.3842789530754089,0.5556521415710449,0.1716056019067764,0.0,0.0,0.182637557387352,32.89168167114258,40.0,-3.005532503128052,-5043.77587890625,99.72781372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3984375,304.5555725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.380859375,18000.0,0.0,0.0,0.112897902727127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362860053777694,0.1362902820110321,-4.271085799700813e-06,0.0,0.0001145770220318,0.0,0.0,5.369695663452148,0.0,0.0,0.0,0.2755166590213775,4.0,0.0,1.0
743880,293.173828125,297.1499938964844,293.1499938964844,0.0625995621085167,-1605.8140869140625,304.1527099609375,0.7065299153327942,0.1123622432351112,0.1022152155637741,293.5789489746094,297.1499938964844,293.1499938964844,0.0019795042462646,-158.31752014160156,293.9042358398437,0.5277233719825745,0.050000000745058,0.0484295301139354,293.3135681152344,297.1499938964844,293.1499938964844,0.1597169935703277,-2589.37646484375,304.17218017578125,0.8964287042617798,0.2330745905637741,0.1645751446485519,293.18280029296875,297.1499938964844,293.1499938964844,0.1731338649988174,-3743.31201171875,304.1530456542969,0.9183719754219056,0.2506696879863739,0.2382674366235733,293.27520751953125,297.1499938964844,293.1499938964844,0.0090309064835309,-2893.55224609375,301.5859680175781,0.5277233719825745,0.050000000745058,0.2297288328409195,291.16619873046875,291.1499938964844,274.8500061035156,271.3988342285156,285.8380126953125,293.4295654296875,291.1658935546875,1.0,0.2104585915803909,0.7461452484130859,0.7461452484130859,1.0,1.0,-0.939931094646454,0.3842789530754089,0.5556521415710449,0.1716056019067764,0.0,0.0,0.182637557387352,32.89168167114258,40.0,-3.005532503128052,-5043.77587890625,99.72781372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3984375,304.5555725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.380859375,18000.0,0.0,0.0,0.112897902727127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362860053777694,0.1362902820110321,-4.271085799700813e-06,0.0,0.0001145770220318,0.0,0.0,5.369695663452148,0.0,0.0,0.0,0.2755166590213775,4.0,0.0,1.0
743940,293.1750793457031,297.1499938964844,293.1499938964844,0.0620016194880008,-1595.4390869140625,304.1528015136719,0.695247232913971,0.1115096807479858,0.1015380471944809,293.60626220703125,297.1499938964844,293.1499938964844,0.0018170705297961,-145.33990478515625,293.6783752441406,0.5199781060218811,0.050000000745058,0.048510517925024,293.3203125,297.1499938964844,293.1499938964844,0.1551631987094879,-2530.23583984375,304.17236328125,0.8775840997695923,0.2275619208812713,0.160788744688034,293.1826171875,297.1499938964844,293.1499938964844,0.1725639849901199,-3733.529296875,304.1529846191406,0.9043062329292296,0.2498779594898224,0.2376085668802261,293.27716064453125,297.1499938964844,293.1499938964844,0.0089831389486789,-2885.2119140625,301.5367736816406,0.5199781060218811,0.050000000745058,0.2301130145788192,291.1641845703125,291.1499938964844,274.8500061035156,271.4032287597656,285.8324584960937,293.4580078125,291.1639099121094,1.0,0.2130044549703598,0.7461236715316772,0.7461236715316772,1.0,1.0,-0.9343407154083252,0.383122444152832,0.5512182712554932,0.1669765263795852,0.0,0.0,0.1808862090110778,34.81010818481445,43.0,-2.780566453933716,-5017.71826171875,101.62899780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.400390625,304.5401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.771484375,18000.0,0.0,0.0,0.1118784099817276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353279650211334,0.135332241654396,-4.269274541002233e-06,0.0,0.0001135423663072,0.0,0.0,5.328507900238037,0.0,0.0,0.0,0.2753558754920959,4.0,0.0,1.0
744000,293.1750793457031,297.1499938964844,293.1499938964844,0.0620016194880008,-1595.4390869140625,304.1528015136719,0.695247232913971,0.1115096807479858,0.1015380471944809,293.60626220703125,297.1499938964844,293.1499938964844,0.0018170705297961,-145.33990478515625,293.6783752441406,0.5199781060218811,0.050000000745058,0.048510517925024,293.3203125,297.1499938964844,293.1499938964844,0.1551631987094879,-2530.23583984375,304.17236328125,0.8775840997695923,0.2275619208812713,0.160788744688034,293.1826171875,297.1499938964844,293.1499938964844,0.1725639849901199,-3733.529296875,304.1529846191406,0.9043062329292296,0.2498779594898224,0.2376085668802261,293.27716064453125,297.1499938964844,293.1499938964844,0.0089831389486789,-2885.2119140625,301.5367736816406,0.5199781060218811,0.050000000745058,0.2301130145788192,291.1641845703125,291.1499938964844,274.8500061035156,271.4032287597656,285.8324584960937,293.4580078125,291.1639099121094,1.0,0.2130044549703598,0.7461236715316772,0.7461236715316772,1.0,1.0,-0.9343407154083252,0.383122444152832,0.5512182712554932,0.1669765263795852,0.0,0.0,0.1808862090110778,34.81010818481445,43.0,-2.780566453933716,-5017.71826171875,101.62899780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.400390625,304.5401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.771484375,18000.0,0.0,0.0,0.1118784099817276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353279650211334,0.135332241654396,-4.269274541002233e-06,0.0,0.0001135423663072,0.0,0.0,5.328507900238037,0.0,0.0,0.0,0.2753558754920959,4.0,0.0,1.0
744060,293.1763610839844,297.1499938964844,293.1499938964844,0.0613715946674346,-1584.52783203125,304.1529235839844,0.6835673451423645,0.1106138601899147,0.1008296534419059,293.63397216796875,297.1499938964844,293.1499938964844,0.0016470120754092,-131.7466583251953,293.4422912597656,0.512274444103241,0.050000000745058,0.0486020818352699,293.3258972167969,297.1499938964844,293.1499938964844,0.1506804525852203,-2471.6669921875,304.1723937988281,0.8589673042297363,0.2221135795116424,0.1570465415716171,293.1825866699219,297.1499938964844,293.1499938964844,0.1719750165939331,-3723.390869140625,304.1529846191406,0.8909058570861816,0.2490562200546264,0.2369328588247299,293.2793273925781,297.1499938964844,293.1499938964844,0.0089362617582082,-2877.025634765625,301.48638916015625,0.512274444103241,0.050000000745058,0.2305473536252975,291.1625366210937,291.1499938964844,274.8500061035156,271.4076538085937,285.82666015625,293.4868469238281,291.16229248046875,1.0,0.2159418016672134,0.7460977435112,0.7460977435112,1.0,1.0,-0.9288186430931092,0.3819977641105652,0.546820878982544,0.1623715758323669,0.0,0.0,0.179331824183464,36.99842834472656,46.0,-2.3151299953460693,-4992.74951171875,103.94435119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3947448730469,304.52294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1109428256750106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344878226518631,0.1344920992851257,-4.267705662641674e-06,0.0,0.0001125928683904,0.0,0.0,5.292460918426514,0.0,0.0,0.0,0.2752154171466827,4.0,0.0,1.0
744120,293.1763610839844,297.1499938964844,293.1499938964844,0.0613715946674346,-1584.52783203125,304.1529235839844,0.6835673451423645,0.1106138601899147,0.1008296534419059,293.63397216796875,297.1499938964844,293.1499938964844,0.0016470120754092,-131.7466583251953,293.4422912597656,0.512274444103241,0.050000000745058,0.0486020818352699,293.3258972167969,297.1499938964844,293.1499938964844,0.1506804525852203,-2471.6669921875,304.1723937988281,0.8589673042297363,0.2221135795116424,0.1570465415716171,293.1825866699219,297.1499938964844,293.1499938964844,0.1719750165939331,-3723.390869140625,304.1529846191406,0.8909058570861816,0.2490562200546264,0.2369328588247299,293.2793273925781,297.1499938964844,293.1499938964844,0.0089362617582082,-2877.025634765625,301.48638916015625,0.512274444103241,0.050000000745058,0.2305473536252975,291.1625366210937,291.1499938964844,274.8500061035156,271.4076538085937,285.82666015625,293.4868469238281,291.16229248046875,1.0,0.2159418016672134,0.7460977435112,0.7460977435112,1.0,1.0,-0.9288186430931092,0.3819977641105652,0.546820878982544,0.1623715758323669,0.0,0.0,0.179331824183464,36.99842834472656,46.0,-2.3151299953460693,-4992.74951171875,103.94435119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3947448730469,304.52294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1109428256750106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344878226518631,0.1344920992851257,-4.267705662641674e-06,0.0,0.0001125928683904,0.0,0.0,5.292460918426514,0.0,0.0,0.0,0.2752154171466827,4.0,0.0,1.0
744180,293.1776428222656,297.1499938964844,293.1499938964844,0.0607167668640613,-1573.2122802734375,304.1530456542969,0.672020673751831,0.1096873506903648,0.1000985279679298,293.6610412597656,297.1499938964844,293.1499938964844,0.0014710071263834,-117.67362213134766,293.1985168457031,0.5049278736114502,0.050000000745058,0.0487020015716552,293.3304138183594,297.1499938964844,293.1499938964844,0.1462838649749755,-2413.867431640625,304.1722412109375,0.8412864208221436,0.2167391180992126,0.1533601731061935,293.1827392578125,297.1499938964844,293.1499938964844,0.1713620871305465,-3712.813720703125,304.15301513671875,0.8776925802230835,0.2482017278671264,0.2362352609634399,293.2816467285156,297.1499938964844,293.1499938964844,0.0088897636160254,-2868.869873046875,301.4349060058594,0.5049278736114502,0.050000000745058,0.2310213297605514,291.1612243652344,291.1499938964844,274.8500061035156,271.4120483398437,285.82080078125,293.5147705078125,291.1610717773437,1.0,0.2191662639379501,0.7460718154907227,0.7460718154907227,1.0,1.0,-0.9233676195144652,0.3808562159538269,0.5425114035606384,0.157927468419075,0.0,0.0,0.1779243499040603,39.40311813354492,34.0,-1.7971651554107666,-4968.49853515625,106.58312225341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3826904296875,304.5038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.953125,18000.0,0.0,0.0,0.110106885433197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337359398603439,0.1337402015924453,-4.266320956958225e-06,0.0,0.0001117444917326,0.0,0.0,5.260261535644531,0.0,0.0,0.0,0.2750902473926544,4.0,0.0,1.0
744240,293.1776428222656,297.1499938964844,293.1499938964844,0.0607167668640613,-1573.2122802734375,304.1530456542969,0.672020673751831,0.1096873506903648,0.1000985279679298,293.6610412597656,297.1499938964844,293.1499938964844,0.0014710071263834,-117.67362213134766,293.1985168457031,0.5049278736114502,0.050000000745058,0.0487020015716552,293.3304138183594,297.1499938964844,293.1499938964844,0.1462838649749755,-2413.867431640625,304.1722412109375,0.8412864208221436,0.2167391180992126,0.1533601731061935,293.1827392578125,297.1499938964844,293.1499938964844,0.1713620871305465,-3712.813720703125,304.15301513671875,0.8776925802230835,0.2482017278671264,0.2362352609634399,293.2816467285156,297.1499938964844,293.1499938964844,0.0088897636160254,-2868.869873046875,301.4349060058594,0.5049278736114502,0.050000000745058,0.2310213297605514,291.1612243652344,291.1499938964844,274.8500061035156,271.4120483398437,285.82080078125,293.5147705078125,291.1610717773437,1.0,0.2191662639379501,0.7460718154907227,0.7460718154907227,1.0,1.0,-0.9233676195144652,0.3808562159538269,0.5425114035606384,0.157927468419075,0.0,0.0,0.1779243499040603,39.40311813354492,34.0,-1.7971651554107666,-4968.49853515625,106.58312225341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3826904296875,304.5038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.953125,18000.0,0.0,0.0,0.110106885433197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337359398603439,0.1337402015924453,-4.266320956958225e-06,0.0,0.0001117444917326,0.0,0.0,5.260261535644531,0.0,0.0,0.0,0.2750902473926544,4.0,0.0,1.0
744300,293.17822265625,297.1499938964844,293.1499938964844,0.060342825949192,-1566.753662109375,304.1531677246094,0.670671820640564,0.1092231199145317,0.0996833518147468,293.67401123046875,297.1499938964844,293.1499938964844,0.001380291651003,-110.41842651367188,293.07489013671875,0.5046547055244446,0.050000000745058,0.0487060137093067,293.3322448730469,297.1499938964844,293.1499938964844,0.1440816223621368,-2384.763916015625,304.1722106933594,0.8376619219779968,0.2140954136848449,0.1515067666769027,293.1828308105469,297.1499938964844,293.1499938964844,0.1710031479597091,-3706.587646484375,304.1531066894531,0.8767169713973999,0.2477653473615646,0.2358295917510986,293.2828369140625,297.1499938964844,293.1499938964844,0.0088546816259622,-2861.937744140625,301.4088439941406,0.5046547055244446,0.050000000745058,0.231040358543396,291.1607971191406,291.1499938964844,274.8500061035156,271.41424560546875,285.8183898925781,293.52783203125,291.1607360839844,1.0,0.2185389101505279,0.7460588812828064,0.7460588812828064,1.0,1.0,-0.9201857447624208,0.3800330460071563,0.5401526689529419,0.1557649075984954,0.0,0.0,0.1772499531507492,39.4405403137207,34.0,-1.0095374584197998,-4955.6904296875,105.96832275390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3747863769531,304.494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.830078125,18000.0,0.0,0.0,0.1097285598516464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133383959531784,0.1333882361650467,-4.265682946424931e-06,0.0,0.0001113605394493,0.0,0.0,5.245213508605957,0.0,0.0,0.0,0.2750318050384521,4.0,0.0,1.0
744360,293.1786804199219,297.1499938964844,293.1499938964844,0.0599419921636581,-1559.8311767578125,304.1533203125,0.6723966598510742,0.1087737381458282,0.0992446988821029,293.6862487792969,297.1499938964844,293.1499938964844,0.001288472674787,-103.0716781616211,292.9515380859375,0.5067200064659119,0.050000000745058,0.0486764386296272,293.3336486816406,297.1499938964844,293.1499938964844,0.1418850123882293,-2355.628662109375,304.1721496582031,0.8375192880630493,0.2115078270435333,0.1496607810258865,293.1829528808594,297.1499938964844,293.1499938964844,0.1706017255783081,-3699.598388671875,304.1532897949219,0.8796530365943909,0.2473297268152237,0.2353889346122741,293.2839660644531,297.1499938964844,293.1499938964844,0.0088109709322452,-2852.840087890625,301.38287353515625,0.5067200064659119,0.050000000745058,0.2309000641107559,291.1611022949219,291.1499938964844,274.8500061035156,271.4164428710937,285.816162109375,293.5396423339844,291.1612854003906,1.0,0.2167616486549377,0.7460502982139587,0.7460502982139587,1.0,1.0,-0.9167109131813048,0.379042237997055,0.5376687049865723,0.1536592543125152,0.0,0.0,0.1764836311340332,38.62699890136719,25.0,0.5372626781463623,-4941.96826171875,103.9676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36602783203125,304.4862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9140625,18000.0,0.0,0.0,0.109375312924385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1330156624317169,0.1330199390649795,-4.265064490027726e-06,0.0,0.0001110020384658,0.0,0.0,5.229534149169922,0.0,0.0,0.0,0.2749712765216827,4.0,0.0,1.0
744420,293.17926025390625,297.1499938964844,293.1499938964844,0.0591298826038837,-1545.83251953125,304.153564453125,0.6808376908302307,0.1079262644052505,0.0983675494790077,293.7082214355469,297.1499938964844,293.1499938964844,0.0011046221479773,-88.35774230957031,292.7066345214844,0.514789342880249,0.050000000745058,0.0485710315406322,293.3352966308594,297.1499938964844,293.1499938964844,0.1376007497310638,-2298.525390625,304.1719055175781,0.8427510261535645,0.2065161913633346,0.1460584849119186,293.1831359863281,297.1499938964844,293.1499938964844,0.1697391420602798,-3684.551025390625,304.15362548828125,0.8918203711509705,0.2464576661586761,0.2344618290662765,293.2860717773437,297.1499938964844,293.1499938964844,0.0087123606353998,-2831.676513671875,301.33111572265625,0.514789342880249,0.050000000745058,0.2304000705480575,291.1631164550781,291.1499938964844,274.8500061035156,271.4208374023437,285.8112487792969,293.558837890625,291.16339111328125,1.0,0.2114207297563552,0.7460331320762634,0.7460331320762634,1.0,1.0,-0.9094949960708618,0.3768359720706939,0.5326590538024902,0.1497058868408203,0.0,0.0,0.174602210521698,35.8326530456543,25.0,2.3492581844329834,-4910.82568359375,98.14623260498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3477478027344,304.46392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.646484375,18000.0,0.0,0.0,0.1087304651737213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1321051269769668,0.1321093887090683,-4.263657501724083e-06,0.0,0.0001103475951822,0.0,0.0,5.190952777862549,0.0,0.0,0.0,0.2748249173164367,4.0,0.0,1.0
744480,293.17926025390625,297.1499938964844,293.1499938964844,0.0591298826038837,-1545.83251953125,304.153564453125,0.6808376908302307,0.1079262644052505,0.0983675494790077,293.7082214355469,297.1499938964844,293.1499938964844,0.0011046221479773,-88.35774230957031,292.7066345214844,0.514789342880249,0.050000000745058,0.0485710315406322,293.3352966308594,297.1499938964844,293.1499938964844,0.1376007497310638,-2298.525390625,304.1719055175781,0.8427510261535645,0.2065161913633346,0.1460584849119186,293.1831359863281,297.1499938964844,293.1499938964844,0.1697391420602798,-3684.551025390625,304.15362548828125,0.8918203711509705,0.2464576661586761,0.2344618290662765,293.2860717773437,297.1499938964844,293.1499938964844,0.0087123606353998,-2831.676513671875,301.33111572265625,0.514789342880249,0.050000000745058,0.2304000705480575,291.1631164550781,291.1499938964844,274.8500061035156,271.4208374023437,285.8112487792969,293.558837890625,291.16339111328125,1.0,0.2114207297563552,0.7460331320762634,0.7460331320762634,1.0,1.0,-0.9094949960708618,0.3768359720706939,0.5326590538024902,0.1497058868408203,0.0,0.0,0.174602210521698,35.8326530456543,25.0,2.3492581844329834,-4910.82568359375,98.14623260498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3477478027344,304.46392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.646484375,18000.0,0.0,0.0,0.1087304651737213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1321051269769668,0.1321093887090683,-4.263657501724083e-06,0.0,0.0001103475951822,0.0,0.0,5.190952777862549,0.0,0.0,0.0,0.2748249173164367,4.0,0.0,1.0
744540,293.17950439453125,297.1499938964844,293.1499938964844,0.0583884343504905,-1533.11767578125,304.1535949707031,0.6880616545677185,0.1071356907486915,0.0975673496723175,293.726806640625,297.1499938964844,293.1499938964844,0.0009231861913576,-73.84137725830078,292.4630126953125,0.5220826268196106,0.050000000745058,0.0484878309071064,293.3356018066406,297.1499938964844,293.1499938964844,0.1335645020008087,-2244.425537109375,304.1713256835937,0.8465486168861389,0.2017606645822525,0.1426405608654022,293.1833801269531,297.1499938964844,293.1499938964844,0.1688961237668991,-3669.87646484375,304.15380859375,0.9022672772407532,0.2455688118934631,0.2335464507341385,293.2879333496094,297.1499938964844,293.1499938964844,0.0086207231506705,-2812.0068359375,301.2791748046875,0.5220826268196106,0.050000000745058,0.2300053834915161,291.1644897460937,291.1499938964844,274.8500061035156,271.4252319335937,285.8048400878906,293.5718078613281,291.1645202636719,1.0,0.207255557179451,0.7460159659385681,0.7460159659385681,1.0,1.0,-0.9027594923973083,0.3747125566005707,0.5280469655990601,0.1462089270353317,0.0,0.0,0.1725611090660095,33.61354446411133,25.0,1.394911766052246,-4878.6767578125,93.3865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3309326171875,304.4361877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.03125,18000.0,0.0,0.0,0.108142077922821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1310689002275467,0.1310731619596481,-4.2619612941052765e-06,0.0,0.0001097504646168,0.0,0.0,5.146989345550537,0.0,0.0,0.0,0.2746575474739074,4.0,0.0,1.0
744600,293.17950439453125,297.1499938964844,293.1499938964844,0.0583884343504905,-1533.11767578125,304.1535949707031,0.6880616545677185,0.1071356907486915,0.0975673496723175,293.726806640625,297.1499938964844,293.1499938964844,0.0009231861913576,-73.84137725830078,292.4630126953125,0.5220826268196106,0.050000000745058,0.0484878309071064,293.3356018066406,297.1499938964844,293.1499938964844,0.1335645020008087,-2244.425537109375,304.1713256835937,0.8465486168861389,0.2017606645822525,0.1426405608654022,293.1833801269531,297.1499938964844,293.1499938964844,0.1688961237668991,-3669.87646484375,304.15380859375,0.9022672772407532,0.2455688118934631,0.2335464507341385,293.2879333496094,297.1499938964844,293.1499938964844,0.0086207231506705,-2812.0068359375,301.2791748046875,0.5220826268196106,0.050000000745058,0.2300053834915161,291.1644897460937,291.1499938964844,274.8500061035156,271.4252319335937,285.8048400878906,293.5718078613281,291.1645202636719,1.0,0.207255557179451,0.7460159659385681,0.7460159659385681,1.0,1.0,-0.9027594923973083,0.3747125566005707,0.5280469655990601,0.1462089270353317,0.0,0.0,0.1725611090660095,33.61354446411133,25.0,1.394911766052246,-4878.6767578125,93.3865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3309326171875,304.4361877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.03125,18000.0,0.0,0.0,0.108142077922821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1310689002275467,0.1310731619596481,-4.2619612941052765e-06,0.0,0.0001097504646168,0.0,0.0,5.146989345550537,0.0,0.0,0.0,0.2746575474739074,4.0,0.0,1.0
744660,293.17950439453125,297.1499938964844,293.1499938964844,0.0577084012329578,-1521.51806640625,304.1535339355469,0.693507194519043,0.1063862890005111,0.0968264862895011,293.74200439453125,297.1499938964844,293.1499938964844,0.0007451679557561,-59.60337066650391,292.22076416015625,0.5280575752258301,0.050000000745058,0.0484266579151153,293.334716796875,297.1499938964844,293.1499938964844,0.1297738254070282,-2193.338623046875,304.1705322265625,0.848380982875824,0.1972377598285675,0.1393977552652359,293.1837463378906,297.1499938964844,293.1499938964844,0.1680694967508316,-3655.518310546875,304.1539306640625,0.9106280207633972,0.2446449548006057,0.2326230853796005,293.2895812988281,297.1499938964844,293.1499938964844,0.0085363099351525,-2794.000244140625,301.2267761230469,0.5280575752258301,0.050000000745058,0.2297152131795883,291.1641845703125,291.1499938964844,274.8500061035156,271.4296569824219,285.7972717285156,293.5783996582031,291.1640625,1.0,0.2038763165473938,0.7460328340530396,0.7460328340530396,1.0,1.0,-0.896448016166687,0.3726285099983215,0.5238195061683655,0.1432187259197235,0.0,0.0,0.1706797778606414,31.96547508239746,25.0,-0.2964568138122558,-4848.931640625,89.64312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3164978027344,304.4092102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.794921875,18000.0,0.0,0.0,0.1075923517346382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300878077745437,0.1300920695066452,-4.260225068719592e-06,0.0,0.0001091925587388,0.0,0.0,5.105269908905029,0.0,0.0,0.0,0.2744967639446258,4.0,0.0,1.0
744720,293.17950439453125,297.1499938964844,293.1499938964844,0.0577084012329578,-1521.51806640625,304.1535339355469,0.693507194519043,0.1063862890005111,0.0968264862895011,293.74200439453125,297.1499938964844,293.1499938964844,0.0007451679557561,-59.60337066650391,292.22076416015625,0.5280575752258301,0.050000000745058,0.0484266579151153,293.334716796875,297.1499938964844,293.1499938964844,0.1297738254070282,-2193.338623046875,304.1705322265625,0.848380982875824,0.1972377598285675,0.1393977552652359,293.1837463378906,297.1499938964844,293.1499938964844,0.1680694967508316,-3655.518310546875,304.1539306640625,0.9106280207633972,0.2446449548006057,0.2326230853796005,293.2895812988281,297.1499938964844,293.1499938964844,0.0085363099351525,-2794.000244140625,301.2267761230469,0.5280575752258301,0.050000000745058,0.2297152131795883,291.1641845703125,291.1499938964844,274.8500061035156,271.4296569824219,285.7972717285156,293.5783996582031,291.1640625,1.0,0.2038763165473938,0.7460328340530396,0.7460328340530396,1.0,1.0,-0.896448016166687,0.3726285099983215,0.5238195061683655,0.1432187259197235,0.0,0.0,0.1706797778606414,31.96547508239746,25.0,-0.2964568138122558,-4848.931640625,89.64312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3164978027344,304.4092102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.794921875,18000.0,0.0,0.0,0.1075923517346382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300878077745437,0.1300920695066452,-4.260225068719592e-06,0.0,0.0001091925587388,0.0,0.0,5.105269908905029,0.0,0.0,0.0,0.2744967639446258,4.0,0.0,1.0
744780,293.17926025390625,297.1499938964844,293.1499938964844,0.0570840127766132,-1510.9129638671875,304.1534118652344,0.6976977586746216,0.1056923270225524,0.0961435064673423,293.75201416015625,297.1499938964844,293.1499938964844,0.0005756414611823,-46.04555892944336,291.9867248535156,0.5330213904380798,0.050000000745058,0.0483798570930957,293.33251953125,297.1499938964844,293.1499938964844,0.12624192237854,-2145.479248046875,304.1695861816406,0.8489090800285339,0.1930026710033416,0.1363532245159149,293.1842956542969,297.1499938964844,293.1499938964844,0.1672340184450149,-3641.0087890625,304.15399169921875,0.9175240397453308,0.2436798512935638,0.2316761761903762,293.291015625,297.1499938964844,293.1499938964844,0.0084567377343773,-2777.034912109375,301.1742248535156,0.5330213904380798,0.050000000745058,0.2294932007789611,291.1630554199219,291.1499938964844,274.8500061035156,271.4340515136719,285.7875061035156,293.5758972167969,291.1628112792969,1.0,0.2011168003082275,0.746049702167511,0.746049702167511,1.0,1.0,-0.8905149102210999,0.3705407083034515,0.5199742317199707,0.1407679468393325,0.0,0.0,0.1690081804990768,30.694637298583984,25.0,-1.6359461545944214,-4822.62451171875,86.58918762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3040771484375,304.3851623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.37890625,18000.0,0.0,0.0,0.1070765182375907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1292148381471634,0.1292190998792648,-4.2586389099597e-06,0.0,0.0001086690535885,0.0,0.0,5.068148612976074,0.0,0.0,0.0,0.2743529081344604,4.0,0.0,1.0
744840,293.17926025390625,297.1499938964844,293.1499938964844,0.0570840127766132,-1510.9129638671875,304.1534118652344,0.6976977586746216,0.1056923270225524,0.0961435064673423,293.75201416015625,297.1499938964844,293.1499938964844,0.0005756414611823,-46.04555892944336,291.9867248535156,0.5330213904380798,0.050000000745058,0.0483798570930957,293.33251953125,297.1499938964844,293.1499938964844,0.12624192237854,-2145.479248046875,304.1695861816406,0.8489090800285339,0.1930026710033416,0.1363532245159149,293.1842956542969,297.1499938964844,293.1499938964844,0.1672340184450149,-3641.0087890625,304.15399169921875,0.9175240397453308,0.2436798512935638,0.2316761761903762,293.291015625,297.1499938964844,293.1499938964844,0.0084567377343773,-2777.034912109375,301.1742248535156,0.5330213904380798,0.050000000745058,0.2294932007789611,291.1630554199219,291.1499938964844,274.8500061035156,271.4340515136719,285.7875061035156,293.5758972167969,291.1628112792969,1.0,0.2011168003082275,0.746049702167511,0.746049702167511,1.0,1.0,-0.8905149102210999,0.3705407083034515,0.5199742317199707,0.1407679468393325,0.0,0.0,0.1690081804990768,30.694637298583984,25.0,-1.6359461545944214,-4822.62451171875,86.58918762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3040771484375,304.3851623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.37890625,18000.0,0.0,0.0,0.1070765182375907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1292148381471634,0.1292190998792648,-4.2586389099597e-06,0.0,0.0001086690535885,0.0,0.0,5.068148612976074,0.0,0.0,0.0,0.2743529081344604,4.0,0.0,1.0
744900,293.178955078125,297.1499938964844,293.1499938964844,0.0568019412457942,-1506.1400146484375,304.1532897949219,0.699435830116272,0.1053794398903846,0.0958330556750297,293.75445556640625,297.1499938964844,293.1499938964844,0.0005260147736407,-41.28621673583984,291.8748779296875,0.5351734161376953,0.050000000745058,0.0483605675399303,293.3307800292969,297.1499938964844,293.1499938964844,0.124596506357193,-2123.101806640625,304.16900634765625,0.8488345742225647,0.1910282224416732,0.1349263489246368,293.18463134765625,297.1499938964844,293.1499938964844,0.1668132245540619,-3633.70361328125,304.154052734375,0.9204142689704896,0.2431828677654266,0.2311925143003463,293.2916259765625,297.1499938964844,293.1499938964844,0.008418571203947,-2768.90771484375,301.1478881835937,0.5351734161376953,0.050000000745058,0.2294017076492309,291.162109375,291.1499938964844,274.8500061035156,271.4362487792969,285.7813415527344,293.5701904296875,291.1617736816406,1.0,0.1999270021915435,0.7460581660270691,0.7460581660270691,1.0,1.0,-0.8877162337303162,0.3695028424263,0.5182133913040161,0.1397582441568374,0.0,0.0,0.1682987213134765,30.168682098388672,25.0,-2.39121961593628,-4811.0908203125,85.27222442626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29833984375,304.3742370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0859375,18000.0,0.0,0.0,0.1068319454789161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288337707519531,0.1288380175828933,-4.257922228134703e-06,0.0,0.0001084208415704,0.0,0.0,5.051930904388428,0.0,0.0,0.0,0.2742898166179657,4.0,0.0,1.0
744960,293.1785583496094,297.1499938964844,293.1499938964844,0.0565414428710937,-1501.742919921875,304.1531677246094,0.7009994387626648,0.1050888374447822,0.0955451503396034,293.7558898925781,297.1499938964844,293.1499938964844,0.0004804999916814,-33.028465270996094,291.7651672363281,0.5371457934379578,0.050000000745058,0.0483433790504932,293.32867431640625,297.1499938964844,293.1499938964844,0.1230362132191658,-2101.8349609375,304.1683959960937,0.8486157655715942,0.1891527026891708,0.1335685551166534,293.1849670410156,297.1499938964844,293.1499938964844,0.1663905084133148,-3626.364990234375,304.1540832519531,0.922985851764679,0.2426781356334686,0.2307031154632568,293.29217529296875,297.1499938964844,293.1499938964844,0.0083813248202204,-2760.97509765625,301.1216125488281,0.5371457934379578,0.050000000745058,0.2293201684951782,291.1609191894531,291.1499938964844,274.8500061035156,271.4384460449219,285.7749328613281,293.5624694824219,291.1605529785156,1.0,0.1988401710987091,0.7460746765136719,0.7460746765136719,1.0,1.0,-0.8850350379943848,0.3684701919555664,0.5165649056434631,0.1388997435569763,0.0,0.0,0.1676897555589676,29.69956970214844,25.0,-2.9625895023345947,-4800.72021484375,84.0698013305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2927551269531,304.3645324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.72265625,18000.0,0.0,0.0,0.1065969690680503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128501608967781,0.1285058706998825,-4.25727421315969e-06,0.0,0.0001081823720596,0.0,0.0,5.037775039672852,0.0,0.0,0.0,0.2742343544960022,4.0,0.0,1.0
745020,293.1775817871094,297.1499938964844,293.1499938964844,0.0560753792524337,-1493.893798828125,304.15289306640625,0.7036639451980591,0.1045653522014617,0.095030203461647,293.7567138671875,297.1499938964844,293.1499938964844,0.0004048613191116,-18.2202205657959,291.5505065917969,0.5405990481376648,0.050000000745058,0.0483143366873264,293.3232116699219,297.1499938964844,293.1499938964844,0.1201834008097648,-2062.8251953125,304.1670227050781,0.8478877544403076,0.1857286989688873,0.1310792565345764,293.1856689453125,297.1499938964844,293.1499938964844,0.1655298620462417,-3611.407958984375,304.1541442871094,0.9272412657737732,0.2416454553604126,0.2297076284885406,293.2930908203125,297.1499938964844,293.1499938964844,0.0083089713007211,-2745.4912109375,301.0692749023437,0.5405990481376648,0.050000000745058,0.2291824072599411,291.1585388183594,291.1499938964844,274.8500061035156,271.4428405761719,285.7625427246094,293.542724609375,291.1582336425781,1.0,0.1969418823719024,0.7461077570915222,0.7461077570915222,1.0,1.0,-0.8800342082977295,0.3664130568504333,0.5136211514472961,0.1376545578241348,0.0,0.0,0.1667152792215347,28.907855987548828,25.0,-3.0906190872192383,-4783.01123046875,81.9688949584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2814025878906,304.3489074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.02734375,18000.0,0.0,0.0,0.1061621606349945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1279749870300293,0.1279792338609695,-4.256221018295037e-06,0.0,0.0001077410925063,0.0,0.0,5.015315532684326,0.0,0.0,0.0,0.2741457819938659,4.0,0.0,1.0
745080,293.1775817871094,297.1499938964844,293.1499938964844,0.0560753792524337,-1493.893798828125,304.15289306640625,0.7036639451980591,0.1045653522014617,0.095030203461647,293.7567138671875,297.1499938964844,293.1499938964844,0.0004048613191116,-18.2202205657959,291.5505065917969,0.5405990481376648,0.050000000745058,0.0483143366873264,293.3232116699219,297.1499938964844,293.1499938964844,0.1201834008097648,-2062.8251953125,304.1670227050781,0.8478877544403076,0.1857286989688873,0.1310792565345764,293.1856689453125,297.1499938964844,293.1499938964844,0.1655298620462417,-3611.407958984375,304.1541442871094,0.9272412657737732,0.2416454553604126,0.2297076284885406,293.2930908203125,297.1499938964844,293.1499938964844,0.0083089713007211,-2745.4912109375,301.0692749023437,0.5405990481376648,0.050000000745058,0.2291824072599411,291.1585388183594,291.1499938964844,274.8500061035156,271.4428405761719,285.7625427246094,293.542724609375,291.1582336425781,1.0,0.1969418823719024,0.7461077570915222,0.7461077570915222,1.0,1.0,-0.8800342082977295,0.3664130568504333,0.5136211514472961,0.1376545578241348,0.0,0.0,0.1667152792215347,28.907855987548828,25.0,-3.0906190872192383,-4783.01123046875,81.9688949584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2814025878906,304.3489074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.02734375,18000.0,0.0,0.0,0.1061621606349945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1279749870300293,0.1279792338609695,-4.256221018295037e-06,0.0,0.0001077410925063,0.0,0.0,5.015315532684326,0.0,0.0,0.0,0.2741457819938659,4.0,0.0,1.0
745140,293.1764221191406,297.1499938964844,293.1499938964844,0.0556642599403858,-1486.978515625,304.1526184082031,0.7058141827583313,0.1041033416986465,0.0945800468325614,293.7558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3408203125,0.5434988141059875,0.050000000745058,0.0482909083366394,293.31610107421875,297.1499938964844,293.1499938964844,0.1177102178335189,-2028.875,304.1654663085937,0.8470197319984436,0.1827854663133621,0.1289206594228744,293.1864929199219,297.1499938964844,293.1499938964844,0.1646364480257034,-3595.84375,304.1542663574219,0.9304800033569336,0.2405780106782913,0.22868612408638,293.29376220703125,297.1499938964844,293.1499938964844,0.0082386899739503,-2730.278564453125,301.0174560546875,0.5434988141059875,0.050000000745058,0.2290712893009185,291.1568603515625,291.1499938964844,274.8500061035156,271.4472351074219,285.7521057128906,293.5188293457031,291.1566772460937,1.0,0.1953542679548263,0.7461407780647278,0.7461407780647278,1.0,1.0,-0.8755156993865967,0.3643523752689361,0.5111632943153381,0.1370726078748703,0.0,0.0,0.1659263223409652,28.274019241333008,25.0,-2.2286059856414795,-4767.775390625,80.2099838256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693786621094,304.3363647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.60546875,18000.0,0.0,0.0,0.1057814210653305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275645494461059,0.1275688111782074,-4.255428848409792e-06,0.0,0.0001073546955012,0.0,0.0,4.997856616973877,0.0,0.0,0.0,0.2740771770477295,4.0,0.0,1.0
745200,293.1764221191406,297.1499938964844,293.1499938964844,0.0556642599403858,-1486.978515625,304.1526184082031,0.7058141827583313,0.1041033416986465,0.0945800468325614,293.7558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3408203125,0.5434988141059875,0.050000000745058,0.0482909083366394,293.31610107421875,297.1499938964844,293.1499938964844,0.1177102178335189,-2028.875,304.1654663085937,0.8470197319984436,0.1827854663133621,0.1289206594228744,293.1864929199219,297.1499938964844,293.1499938964844,0.1646364480257034,-3595.84375,304.1542663574219,0.9304800033569336,0.2405780106782913,0.22868612408638,293.29376220703125,297.1499938964844,293.1499938964844,0.0082386899739503,-2730.278564453125,301.0174560546875,0.5434988141059875,0.050000000745058,0.2290712893009185,291.1568603515625,291.1499938964844,274.8500061035156,271.4472351074219,285.7521057128906,293.5188293457031,291.1566772460937,1.0,0.1953542679548263,0.7461407780647278,0.7461407780647278,1.0,1.0,-0.8755156993865967,0.3643523752689361,0.5111632943153381,0.1370726078748703,0.0,0.0,0.1659263223409652,28.274019241333008,25.0,-2.2286059856414795,-4767.775390625,80.2099838256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693786621094,304.3363647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.60546875,18000.0,0.0,0.0,0.1057814210653305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275645494461059,0.1275688111782074,-4.255428848409792e-06,0.0,0.0001073546955012,0.0,0.0,4.997856616973877,0.0,0.0,0.0,0.2740771770477295,4.0,0.0,1.0
745260,293.1751403808594,297.1499938964844,293.1499938964844,0.0552965551614761,-1480.7960205078125,304.15234375,0.7075744867324829,0.1036934629082679,0.0941821560263633,293.75390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.5459635853767395,0.050000000745058,0.0482716374099254,293.3075866699219,297.1499938964844,293.1499938964844,0.1156171336770057,-2000.051025390625,304.1637878417969,0.8462227582931519,0.180298164486885,0.1270966380834579,293.1873779296875,297.1499938964844,293.1499938964844,0.1637057662010193,-3579.591064453125,304.1543884277344,0.93290513753891,0.2394747287034988,0.2276344448328018,293.2942199707031,297.1499938964844,293.1499938964844,0.0081700710579752,-2715.239990234375,300.96612548828125,0.5459635853767395,0.050000000745058,0.2289798706769943,291.1559753417969,291.1499938964844,274.8500061035156,271.4516296386719,285.7438659667969,293.49237060546875,291.1558837890625,1.0,0.1940129548311233,0.7461878061294556,0.7461878061294556,1.0,1.0,-0.8714538812637329,0.3623164892196655,0.5091373920440674,0.1370464861392974,0.0,0.0,0.1651972085237503,27.75870513916016,25.0,-1.200656175613403,-4753.61474609375,78.72303771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2567443847656,304.32452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.431640625,18000.0,0.0,0.0,0.1054551377892494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1271980255842209,0.1272022873163223,-4.254767645761604e-06,0.0,0.0001070235593942,0.0,0.0,4.982328414916992,0.0,0.0,0.0,0.2740168571472168,4.0,0.0,1.0
745320,293.1751403808594,297.1499938964844,293.1499938964844,0.0552965551614761,-1480.7960205078125,304.15234375,0.7075744867324829,0.1036934629082679,0.0941821560263633,293.75390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.5459635853767395,0.050000000745058,0.0482716374099254,293.3075866699219,297.1499938964844,293.1499938964844,0.1156171336770057,-2000.051025390625,304.1637878417969,0.8462227582931519,0.180298164486885,0.1270966380834579,293.1873779296875,297.1499938964844,293.1499938964844,0.1637057662010193,-3579.591064453125,304.1543884277344,0.93290513753891,0.2394747287034988,0.2276344448328018,293.2942199707031,297.1499938964844,293.1499938964844,0.0081700710579752,-2715.239990234375,300.96612548828125,0.5459635853767395,0.050000000745058,0.2289798706769943,291.1559753417969,291.1499938964844,274.8500061035156,271.4516296386719,285.7438659667969,293.49237060546875,291.1558837890625,1.0,0.1940129548311233,0.7461878061294556,0.7461878061294556,1.0,1.0,-0.8714538812637329,0.3623164892196655,0.5091373920440674,0.1370464861392974,0.0,0.0,0.1651972085237503,27.75870513916016,25.0,-1.200656175613403,-4753.61474609375,78.72303771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2567443847656,304.32452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.431640625,18000.0,0.0,0.0,0.1054551377892494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1271980255842209,0.1272022873163223,-4.254767645761604e-06,0.0,0.0001070235593942,0.0,0.0,4.982328414916992,0.0,0.0,0.0,0.2740168571472168,4.0,0.0,1.0
745380,293.1737976074219,297.1499938964844,293.1499938964844,0.0549633838236331,-1475.19189453125,304.1521301269531,0.7089704871177673,0.1033279746770858,0.0938269272446632,293.75030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558837890625,0.5480279922485352,0.050000000745058,0.0482559204101562,293.2988586425781,297.1499938964844,293.1499938964844,0.1137798875570297,-1974.6484375,304.1622619628906,0.8453432321548462,0.1780762821435928,0.1254964619874954,293.1882019042969,297.1499938964844,293.1499938964844,0.1627472192049026,-3562.8173828125,304.1545104980469,0.9346065521240234,0.2383570522069931,0.226564422249794,293.29449462890625,297.1499938964844,293.1499938964844,0.0081029077991843,-2700.328369140625,300.91534423828125,0.5480279922485352,0.050000000745058,0.2289053052663803,291.1559143066406,291.1499938964844,274.8500061035156,271.4560241699219,285.73846435546875,293.4662780761719,291.15594482421875,1.0,0.1928742676973343,0.7462348937988281,0.7462348937988281,1.0,1.0,-0.8677145838737488,0.3602961301803589,0.5074185132980347,0.1374113410711288,0.0,0.0,0.1644228547811508,27.342817306518555,25.0,-0.0431117080152034,-4739.45703125,77.45109558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2442321777344,304.3127746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46875,18000.0,0.0,0.0,0.1051788106560707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268271803855896,0.126831442117691,-4.254147825122345e-06,0.0,0.0001067431221599,0.0,0.0,4.966681003570557,0.0,0.0,0.0,0.2739567458629608,4.0,0.0,1.0
745440,293.1737976074219,297.1499938964844,293.1499938964844,0.0549633838236331,-1475.19189453125,304.1521301269531,0.7089704871177673,0.1033279746770858,0.0938269272446632,293.75030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558837890625,0.5480279922485352,0.050000000745058,0.0482559204101562,293.2988586425781,297.1499938964844,293.1499938964844,0.1137798875570297,-1974.6484375,304.1622619628906,0.8453432321548462,0.1780762821435928,0.1254964619874954,293.1882019042969,297.1499938964844,293.1499938964844,0.1627472192049026,-3562.8173828125,304.1545104980469,0.9346065521240234,0.2383570522069931,0.226564422249794,293.29449462890625,297.1499938964844,293.1499938964844,0.0081029077991843,-2700.328369140625,300.91534423828125,0.5480279922485352,0.050000000745058,0.2289053052663803,291.1559143066406,291.1499938964844,274.8500061035156,271.4560241699219,285.73846435546875,293.4662780761719,291.15594482421875,1.0,0.1928742676973343,0.7462348937988281,0.7462348937988281,1.0,1.0,-0.8677145838737488,0.3602961301803589,0.5074185132980347,0.1374113410711288,0.0,0.0,0.1644228547811508,27.342817306518555,25.0,-0.0431117080152034,-4739.45703125,77.45109558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2442321777344,304.3127746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46875,18000.0,0.0,0.0,0.1051788106560707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268271803855896,0.126831442117691,-4.254147825122345e-06,0.0,0.0001067431221599,0.0,0.0,4.966681003570557,0.0,0.0,0.0,0.2739567458629608,4.0,0.0,1.0
745500,293.17303466796875,297.1499938964844,293.1499938964844,0.0548174381256103,-1472.7386474609375,304.1520080566406,0.7095774412155151,0.1031753867864608,0.093672975897789,293.7466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.5489334464073181,0.050000000745058,0.0482491441071033,293.29461669921875,297.1499938964844,293.1499938964844,0.1129190176725387,-1962.7047119140625,304.16162109375,0.8448342680931091,0.1770250052213668,0.1247452870011329,293.18853759765625,297.1499938964844,293.1499938964844,0.1622710675001144,-3554.4794921875,304.1545715332031,0.9352502226829528,0.2378103137016296,0.2260363698005676,293.2945556640625,297.1499938964844,293.1499938964844,0.008069965057075,-2692.953125,300.8901672363281,0.5489334464073181,0.050000000745058,0.2288731634616851,291.1560974121094,291.1499938964844,274.8500061035156,271.4582214355469,285.7362365722656,293.4525146484375,291.1561279296875,1.0,0.1923682689666748,0.7462583780288696,0.7462583780288696,1.0,1.0,-0.8659478425979614,0.3592857122421264,0.506662130355835,0.1377314329147339,0.0,0.0,0.1639982908964157,27.165483474731445,25.0,0.299268901348114,-4732.18603515625,76.88162231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23828125,304.3063659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.548828125,18000.0,0.0,0.0,0.1050559431314468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266240775585174,0.1266283243894577,-4.253822226019111e-06,0.0,0.0001066184340743,0.0,0.0,4.958130836486816,0.0,0.0,0.0,0.2739242017269134,4.0,0.0,1.0
