time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745560,293.1722106933594,297.1499938964844,293.1499938964844,0.0546913370490074,-1470.6217041015625,304.15185546875,0.7101568579673767,0.1030474007129669,0.0935407504439354,293.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.5497686266899109,0.050000000745058,0.0482429526746273,293.2904968261719,297.1499938964844,293.1499938964844,0.112086996436119,-1951.135498046875,304.1610107421875,0.8442792892456055,0.1760033816099167,0.124017484486103,293.1887512207031,297.1499938964844,293.1499938964844,0.1618060320615768,-3546.336181640625,304.1545715332031,0.9357950687408448,0.2372801601886749,0.2255217432975769,293.2945556640625,297.1499938964844,293.1499938964844,0.0080375177785754,-2685.6572265625,300.8652038574219,0.5497686266899109,0.050000000745058,0.2288437932729721,291.15631103515625,291.1499938964844,274.8500061035156,271.4604187011719,285.73455810546875,293.4385681152344,291.1563720703125,1.0,0.1918994635343551,0.7462875247001648,0.7462875247001648,1.0,1.0,-0.864255428314209,0.3582800924777984,0.5059753060340881,0.138140007853508,0.0,0.0,0.1635553538799286,27.00512313842773,25.0,0.5247316360473633,-4724.8359375,76.3519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2326965332031,304.2997436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.623046875,18000.0,0.0,0.0,0.1049410626292228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264112144708633,0.1264154613018036,-4.253479346516542e-06,0.0,0.0001065018368535,0.0,0.0,4.949170112609863,0.0,0.0,0.0,0.2738900780677795,4.0,0.0,1.0
745620,293.1703186035156,297.1499938964844,293.1499938964844,0.0545011535286903,-1467.4354248046875,304.15155029296875,0.711283802986145,0.1028660386800766,0.0933443903923034,293.7299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.551263153553009,0.050000000745058,0.048232015222311,293.283203125,297.1499938964844,293.1499938964844,0.1104523092508316,-1928.3175048828125,304.1600646972656,0.8429690003395081,0.173926442861557,0.1225810721516609,293.1884765625,297.1499938964844,293.1499938964844,0.1609499454498291,-3531.359130859375,304.15447998046875,0.9367268085479736,0.2363526970148086,0.2245811522006988,293.2943115234375,297.1499938964844,293.1499938964844,0.0079740993678569,-2671.2958984375,300.8159484863281,0.551263153553009,0.050000000745058,0.2287919223308563,291.15692138671875,291.1499938964844,274.8500061035156,271.4648132324219,285.7333068847656,293.4114990234375,291.1570129394531,1.0,0.191059410572052,0.7463457584381104,0.7463457584381104,1.0,1.0,-0.8610917329788208,0.356285959482193,0.5048057436943054,0.139205202460289,0.0,0.0,0.1625963747501373,26.727025985717773,25.0,0.9667941927909852,-4709.8037109375,75.3982162475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2229309082031,304.28643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.787109375,18000.0,0.0,0.0,0.1047280803322792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125955045223236,0.1259592920541763,-4.252745384292211e-06,0.0,0.0001062856899807,0.0,0.0,4.929977893829346,0.0,0.0,0.0,0.2738169431686401,4.0,0.0,1.0
745680,293.1703186035156,297.1499938964844,293.1499938964844,0.0545011535286903,-1467.4354248046875,304.15155029296875,0.711283802986145,0.1028660386800766,0.0933443903923034,293.7299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.551263153553009,0.050000000745058,0.048232015222311,293.283203125,297.1499938964844,293.1499938964844,0.1104523092508316,-1928.3175048828125,304.1600646972656,0.8429690003395081,0.173926442861557,0.1225810721516609,293.1884765625,297.1499938964844,293.1499938964844,0.1609499454498291,-3531.359130859375,304.15447998046875,0.9367268085479736,0.2363526970148086,0.2245811522006988,293.2943115234375,297.1499938964844,293.1499938964844,0.0079740993678569,-2671.2958984375,300.8159484863281,0.551263153553009,0.050000000745058,0.2287919223308563,291.15692138671875,291.1499938964844,274.8500061035156,271.4648132324219,285.7333068847656,293.4114990234375,291.1570129394531,1.0,0.191059410572052,0.7463457584381104,0.7463457584381104,1.0,1.0,-0.8610917329788208,0.356285959482193,0.5048057436943054,0.139205202460289,0.0,0.0,0.1625963747501373,26.727025985717773,25.0,0.9667941927909852,-4709.8037109375,75.3982162475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2229309082031,304.28643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.787109375,18000.0,0.0,0.0,0.1047280803322792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125955045223236,0.1259592920541763,-4.252745384292211e-06,0.0,0.0001062856899807,0.0,0.0,4.929977893829346,0.0,0.0,0.0,0.2738169431686401,4.0,0.0,1.0
745740,293.1681823730469,297.1499938964844,293.1499938964844,0.0543929636478424,-1465.627197265625,304.1512145996094,0.7124198079109192,0.1027848348021507,0.093239314854145,293.71453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.5525652170181274,0.050000000745058,0.0482226312160491,293.277587890625,297.1499938964844,293.1499938964844,0.1086997464299202,-1903.7017822265625,304.1596374511719,0.8411402106285095,0.1716936379671096,0.1210298389196395,293.1869201660156,297.1499938964844,293.1499938964844,0.1603063344955444,-3520.150146484375,304.154052734375,0.937739372253418,0.2356917411088943,0.2238936722278595,293.2937316894531,297.1499938964844,293.1499938964844,0.0079125221818685,-2657.19482421875,300.76776123046875,0.5525652170181274,0.050000000745058,0.2287474125623703,291.1579895019531,291.1499938964844,274.8500061035156,271.4692077636719,285.7353820800781,293.3866882324219,291.1581420898437,1.0,0.1903316080570221,0.7464039921760559,0.7464039921760559,1.0,1.0,-0.858214259147644,0.3543213307857513,0.5038929581642151,0.1405702233314514,0.0,0.0,0.1614654213190078,26.495641708374023,25.0,1.5418751239776611,-4693.8095703125,74.56735229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2156066894531,304.2725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.07421875,18000.0,0.0,0.0,0.1045252531766891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1254283040761947,0.1254325658082962,-4.251922291587107e-06,0.0,0.0001060798458638,0.0,0.0,4.907858371734619,0.0,0.0,0.0,0.2737329304218292,4.0,0.0,1.0
745800,293.1681823730469,297.1499938964844,293.1499938964844,0.0543929636478424,-1465.627197265625,304.1512145996094,0.7124198079109192,0.1027848348021507,0.093239314854145,293.71453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.5525652170181274,0.050000000745058,0.0482226312160491,293.277587890625,297.1499938964844,293.1499938964844,0.1086997464299202,-1903.7017822265625,304.1596374511719,0.8411402106285095,0.1716936379671096,0.1210298389196395,293.1869201660156,297.1499938964844,293.1499938964844,0.1603063344955444,-3520.150146484375,304.154052734375,0.937739372253418,0.2356917411088943,0.2238936722278595,293.2937316894531,297.1499938964844,293.1499938964844,0.0079125221818685,-2657.19482421875,300.76776123046875,0.5525652170181274,0.050000000745058,0.2287474125623703,291.1579895019531,291.1499938964844,274.8500061035156,271.4692077636719,285.7353820800781,293.3866882324219,291.1581420898437,1.0,0.1903316080570221,0.7464039921760559,0.7464039921760559,1.0,1.0,-0.858214259147644,0.3543213307857513,0.5038929581642151,0.1405702233314514,0.0,0.0,0.1614654213190078,26.495641708374023,25.0,1.5418751239776611,-4693.8095703125,74.56735229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2156066894531,304.2725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.07421875,18000.0,0.0,0.0,0.1045252531766891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1254283040761947,0.1254325658082962,-4.251922291587107e-06,0.0,0.0001060798458638,0.0,0.0,4.907858371734619,0.0,0.0,0.0,0.2737329304218292,4.0,0.0,1.0
745860,293.165771484375,297.1499938964844,293.1499938964844,0.0543728172779083,-1465.30322265625,304.1508483886719,0.7136462926864624,0.1028101965785026,0.0932289063930511,293.6959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.5537405014038086,0.050000000745058,0.0482142716646194,293.2720947265625,297.1499938964844,293.1499938964844,0.1069926023483276,-1879.63720703125,304.1592712402344,0.8392006754875183,0.1695727556943893,0.1195130124688148,293.1848449707031,297.1499938964844,293.1499938964844,0.1598047018051147,-3511.43994140625,304.1535339355469,0.9387955069541932,0.2351730167865753,0.2233664840459823,293.2928771972656,297.1499938964844,293.1499938964844,0.0078529929742217,-2643.453857421875,300.7206420898437,0.5537405014038086,0.050000000745058,0.2287077456712722,291.1591186523437,291.1499938964844,274.8500061035156,271.4736022949219,285.7389831542969,293.3619384765625,291.1592102050781,1.0,0.1897002607583999,0.7464764714241028,0.7464764714241028,1.0,1.0,-0.855691134929657,0.3524365425109863,0.5032545924186707,0.1421984285116195,0.0,0.0,0.1601714044809341,26.29736518859864,25.0,1.4065792560577393,-4677.08740234375,73.84932708740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.211181640625,304.2569274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.376953125,18000.0,0.0,0.0,0.1043168306350708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1248162016272544,0.1248204559087753,-4.250960500939982e-06,0.0,0.0001058683265,0.0,0.0,4.882167339324951,0.0,0.0,0.0,0.2736355066299438,4.0,0.0,1.0
745920,293.165771484375,297.1499938964844,293.1499938964844,0.0543728172779083,-1465.30322265625,304.1508483886719,0.7136462926864624,0.1028101965785026,0.0932289063930511,293.6959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.5537405014038086,0.050000000745058,0.0482142716646194,293.2720947265625,297.1499938964844,293.1499938964844,0.1069926023483276,-1879.63720703125,304.1592712402344,0.8392006754875183,0.1695727556943893,0.1195130124688148,293.1848449707031,297.1499938964844,293.1499938964844,0.1598047018051147,-3511.43994140625,304.1535339355469,0.9387955069541932,0.2351730167865753,0.2233664840459823,293.2928771972656,297.1499938964844,293.1499938964844,0.0078529929742217,-2643.453857421875,300.7206420898437,0.5537405014038086,0.050000000745058,0.2287077456712722,291.1591186523437,291.1499938964844,274.8500061035156,271.4736022949219,285.7389831542969,293.3619384765625,291.1592102050781,1.0,0.1897002607583999,0.7464764714241028,0.7464764714241028,1.0,1.0,-0.855691134929657,0.3524365425109863,0.5032545924186707,0.1421984285116195,0.0,0.0,0.1601714044809341,26.29736518859864,25.0,1.4065792560577393,-4677.08740234375,73.84932708740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.211181640625,304.2569274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.376953125,18000.0,0.0,0.0,0.1043168306350708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1248162016272544,0.1248204559087753,-4.250960500939982e-06,0.0,0.0001058683265,0.0,0.0,4.882167339324951,0.0,0.0,0.0,0.2736355066299438,4.0,0.0,1.0
745980,293.16314697265625,297.1499938964844,293.1499938964844,0.0544490814208984,-1466.612060546875,304.15045166015625,0.7150254845619202,0.1029456928372383,0.0933182090520858,293.67431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.5548369884490967,0.050000000745058,0.0482065603137016,293.266357421875,297.1499938964844,293.1499938964844,0.1054421663284301,-1857.73388671875,304.15875244140625,0.837429940700531,0.1676443517208099,0.1181288883090019,293.1825561523437,297.1499938964844,293.1499938964844,0.1594048291444778,-3504.519775390625,304.15301513671875,0.939883291721344,0.2347562164068222,0.222942367196083,293.2917175292969,297.1499938964844,293.1499938964844,0.0077956984750926,-2630.18359375,300.67449951171875,0.5548369884490967,0.050000000745058,0.2286711782217025,291.1596374511719,291.1499938964844,274.8500061035156,271.4779968261719,285.7435302734375,293.3369140625,291.15966796875,1.0,0.1891538798809051,0.7465489506721497,0.7465489506721497,1.0,1.0,-0.8535752296447754,0.3506749868392944,0.5029001832008362,0.1440394073724746,0.0,0.0,0.1588451564311981,26.12225151062012,25.0,0.6821582317352295,-4660.8232421875,73.23703002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2096862792969,304.2407531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.46875,18000.0,0.0,0.0,0.1040908172726631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1241745129227638,0.124178759753704,-4.249903668096522e-06,0.0,0.0001056389446603,0.0,0.0,4.855202674865723,0.0,0.0,0.0,0.2735326290130615,4.0,0.0,1.0
746040,293.16314697265625,297.1499938964844,293.1499938964844,0.0544490814208984,-1466.612060546875,304.15045166015625,0.7150254845619202,0.1029456928372383,0.0933182090520858,293.67431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.5548369884490967,0.050000000745058,0.0482065603137016,293.266357421875,297.1499938964844,293.1499938964844,0.1054421663284301,-1857.73388671875,304.15875244140625,0.837429940700531,0.1676443517208099,0.1181288883090019,293.1825561523437,297.1499938964844,293.1499938964844,0.1594048291444778,-3504.519775390625,304.15301513671875,0.939883291721344,0.2347562164068222,0.222942367196083,293.2917175292969,297.1499938964844,293.1499938964844,0.0077956984750926,-2630.18359375,300.67449951171875,0.5548369884490967,0.050000000745058,0.2286711782217025,291.1596374511719,291.1499938964844,274.8500061035156,271.4779968261719,285.7435302734375,293.3369140625,291.15966796875,1.0,0.1891538798809051,0.7465489506721497,0.7465489506721497,1.0,1.0,-0.8535752296447754,0.3506749868392944,0.5029001832008362,0.1440394073724746,0.0,0.0,0.1588451564311981,26.12225151062012,25.0,0.6821582317352295,-4660.8232421875,73.23703002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2096862792969,304.2407531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.46875,18000.0,0.0,0.0,0.1040908172726631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1241745129227638,0.124178759753704,-4.249903668096522e-06,0.0,0.0001056389446603,0.0,0.0,4.855202674865723,0.0,0.0,0.0,0.2735326290130615,4.0,0.0,1.0
746100,293.1617431640625,297.1499938964844,293.1499938964844,0.0545217543840408,-1467.8507080078125,304.1502380371094,0.7157670259475708,0.1030517891049385,0.0933986753225326,293.6626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.5553551912307739,0.050000000745058,0.0482029467821121,293.26348876953125,297.1499938964844,293.1499938964844,0.1047169938683509,-1847.4705810546875,304.1584777832031,0.8365923166275024,0.1667325347661972,0.117478922009468,293.1813659667969,297.1499938964844,293.1499938964844,0.1592370420694351,-3501.623291015625,304.1527709960937,0.9404285550117492,0.2345800101757049,0.2227625995874405,293.2910461425781,297.1499938964844,293.1499938964844,0.0077678458765149,-2623.714599609375,300.6517639160156,0.5553551912307739,0.050000000745058,0.2286540269851684,291.1596984863281,291.1499938964844,274.8500061035156,271.4801940917969,285.7463073730469,293.3248596191406,291.1596984863281,1.0,0.1889095306396484,0.7465851902961731,0.7465851902961731,1.0,1.0,-0.8526511788368225,0.3498389422893524,0.5028122067451477,0.1450186222791671,0.0,0.0,0.1581926345825195,26.04278564453125,25.0,0.3690835237503052,-4653.052734375,72.96607971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098693847656,304.2330627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.451171875,18000.0,0.0,0.0,0.1039694622159004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238578408956527,0.123862087726593,-4.249368885211879e-06,0.0,0.0001055157918017,0.0,0.0,4.841888904571533,0.0,0.0,0.0,0.2734816074371338,4.0,0.0,1.0
746160,293.16033935546875,297.1499938964844,293.1499938964844,0.0546152405440807,-1469.4407958984375,304.1500244140625,0.7165361046791077,0.1031815037131309,0.0935011506080627,293.65045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.5558515191078186,0.050000000745058,0.0481995046138763,293.2606811523437,297.1499938964844,293.1499938964844,0.1040159612894058,-1837.534912109375,304.1582336425781,0.8357680439949036,0.1658475846052169,0.1168492585420608,293.1801452636719,297.1499938964844,293.1499938964844,0.1590873450040817,-3499.0419921875,304.1525573730469,0.9409677386283876,0.2344231158494949,0.2226018458604812,293.2903137207031,297.1499938964844,293.1499938964844,0.0077404994517564,-2617.3447265625,300.6293029785156,0.5558515191078186,0.050000000745058,0.2286376953125,291.1596984863281,291.1499938964844,274.8500061035156,271.4823913574219,285.7494506835937,293.31329345703125,291.1596984863281,1.0,0.1886827200651168,0.7466250061988831,0.7466250061988831,1.0,1.0,-0.8518019318580627,0.3490309119224548,0.5027710199356079,0.1460239440202713,0.0,0.0,0.1575455665588379,25.9686279296875,25.0,0.1668616831302642,-4645.501953125,72.71585083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2105407714844,304.2256774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.423828125,18000.0,0.0,0.0,0.1038423031568527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235453784465789,0.1235496252775192,-4.248839104548097e-06,0.0,0.0001053867381415,0.0,0.0,4.828756332397461,0.0,0.0,0.0,0.2734312117099762,4.0,0.0,1.0
746220,293.1574401855469,297.1499938964844,293.1499938964844,0.0548587478697299,-1473.5750732421875,304.14959716796875,0.7181447744369507,0.1035055965185165,0.0937664806842804,293.625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.5567808151245117,0.050000000745058,0.0481931045651435,293.2552185058594,297.1499938964844,293.1499938964844,0.1026760786771774,-1818.5032958984373,304.15771484375,0.8341458439826965,0.1641502976417541,0.1156426593661308,293.1776428222656,297.1499938964844,293.1499938964844,0.1588360667228698,-3494.7158203125,304.1521301269531,0.9420244097709656,0.2341622412204742,0.2223322987556457,293.2886962890625,297.1499938964844,293.1499938964844,0.0076871439814567,-2604.853515625,300.5851745605469,0.5567808151245117,0.050000000745058,0.2286073267459869,291.15966796875,291.1499938964844,274.8500061035156,271.4867858886719,285.7566833496094,293.2918701171875,291.15966796875,1.0,0.1882765144109726,0.7467046976089478,0.7467046976089478,1.0,1.0,-0.850304901599884,0.3475026786327362,0.5028021931648254,0.1480686962604522,0.0,0.0,0.1562588065862655,25.834625244140625,25.0,-0.0289352610707283,-4630.88037109375,72.27101135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2129821777344,304.2114562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3828125,18000.0,0.0,0.0,0.1035712286829948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229276359081268,0.1229318901896476,-4.247796823619865e-06,0.0,0.0001051116269081,0.0,0.0,4.802814483642578,0.0,0.0,0.0,0.2733316719532013,4.0,0.0,1.0
746280,293.1574401855469,297.1499938964844,293.1499938964844,0.0548587478697299,-1473.5750732421875,304.14959716796875,0.7181447744369507,0.1035055965185165,0.0937664806842804,293.625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.5567808151245117,0.050000000745058,0.0481931045651435,293.2552185058594,297.1499938964844,293.1499938964844,0.1026760786771774,-1818.5032958984373,304.15771484375,0.8341458439826965,0.1641502976417541,0.1156426593661308,293.1776428222656,297.1499938964844,293.1499938964844,0.1588360667228698,-3494.7158203125,304.1521301269531,0.9420244097709656,0.2341622412204742,0.2223322987556457,293.2886962890625,297.1499938964844,293.1499938964844,0.0076871439814567,-2604.853515625,300.5851745605469,0.5567808151245117,0.050000000745058,0.2286073267459869,291.15966796875,291.1499938964844,274.8500061035156,271.4867858886719,285.7566833496094,293.2918701171875,291.15966796875,1.0,0.1882765144109726,0.7467046976089478,0.7467046976089478,1.0,1.0,-0.850304901599884,0.3475026786327362,0.5028021931648254,0.1480686962604522,0.0,0.0,0.1562588065862655,25.834625244140625,25.0,-0.0289352610707283,-4630.88037109375,72.27101135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2129821777344,304.2114562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3828125,18000.0,0.0,0.0,0.1035712286829948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229276359081268,0.1229318901896476,-4.247796823619865e-06,0.0,0.0001051116269081,0.0,0.0,4.802814483642578,0.0,0.0,0.0,0.2733316719532013,4.0,0.0,1.0
746340,293.1540222167969,297.1499938964844,293.1499938964844,0.0552139617502689,-1479.591796875,304.1491394042969,0.7199987173080444,0.104009062051773,0.094159334897995,293.5985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.55766361951828,0.050000000745058,0.0481870770454406,293.2499084472656,297.1499938964844,293.1499938964844,0.1014125049114227,-1800.492431640625,304.1572570800781,0.8326127529144287,0.1625638604164123,0.1145093441009521,293.1749267578125,297.1499938964844,293.1499938964844,0.1586517393589019,-3491.540771484375,304.1517333984375,0.9431467056274414,0.234013631939888,0.2221525758504867,293.28692626953125,297.1499938964844,293.1499938964844,0.0076350253075361,-2592.46923828125,300.542236328125,0.55766361951828,0.050000000745058,0.2285787463188171,291.1604919433594,291.1499938964844,274.8500061035156,271.4911804199219,285.773193359375,293.2870788574219,291.16082763671875,1.0,0.1879293769598007,0.7467843890190125,0.7467843890190125,1.0,1.0,-0.8491591811180115,0.346158355474472,0.503000795841217,0.1500943303108215,0.0,0.0,0.1548337191343307,25.7121639251709,25.0,1.8545838594436648,-4614.88623046875,71.90266418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21649169921875,304.1991271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5546875,18000.0,0.0,0.0,0.1032775267958641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222845017910003,0.1222887486219406,-4.246762273396598e-06,0.0,0.0001048135600285,0.0,0.0,4.775884628295898,0.0,0.0,0.0,0.273228645324707,4.0,0.0,1.0
746400,293.1540222167969,297.1499938964844,293.1499938964844,0.0552139617502689,-1479.591796875,304.1491394042969,0.7199987173080444,0.104009062051773,0.094159334897995,293.5985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.55766361951828,0.050000000745058,0.0481870770454406,293.2499084472656,297.1499938964844,293.1499938964844,0.1014125049114227,-1800.492431640625,304.1572570800781,0.8326127529144287,0.1625638604164123,0.1145093441009521,293.1749267578125,297.1499938964844,293.1499938964844,0.1586517393589019,-3491.540771484375,304.1517333984375,0.9431467056274414,0.234013631939888,0.2221525758504867,293.28692626953125,297.1499938964844,293.1499938964844,0.0076350253075361,-2592.46923828125,300.542236328125,0.55766361951828,0.050000000745058,0.2285787463188171,291.1604919433594,291.1499938964844,274.8500061035156,271.4911804199219,285.773193359375,293.2870788574219,291.16082763671875,1.0,0.1879293769598007,0.7467843890190125,0.7467843890190125,1.0,1.0,-0.8491591811180115,0.346158355474472,0.503000795841217,0.1500943303108215,0.0,0.0,0.1548337191343307,25.7121639251709,25.0,1.8545838594436648,-4614.88623046875,71.90266418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21649169921875,304.1991271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5546875,18000.0,0.0,0.0,0.1032775267958641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222845017910003,0.1222887486219406,-4.246762273396598e-06,0.0,0.0001048135600285,0.0,0.0,4.775884628295898,0.0,0.0,0.0,0.273228645324707,4.0,0.0,1.0
746460,293.1502380371094,297.1499938964844,293.1499938964844,0.0557262599468231,-1488.269775390625,304.1485595703125,0.7222427129745483,0.1046774759888649,0.0947286486625671,293.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.5585334300994873,0.050000000745058,0.0481811910867691,293.2447204589844,297.1499938964844,293.1499938964844,0.1002313122153282,-1783.6021728515625,304.15679931640625,0.8312222361564636,0.1610833257436752,0.1134545356035232,293.1719970703125,297.1499938964844,293.1499938964844,0.1585605591535568,-3489.992919921875,304.1513061523437,0.9444339275360109,0.2339783459901809,0.2220916152000427,293.2850341796875,297.1499938964844,293.1499938964844,0.0075839958153665,-2580.175048828125,300.5005798339844,0.5585334300994873,0.050000000745058,0.228550836443901,291.16241455078125,291.1499938964844,274.8500061035156,271.4955749511719,285.7895202636719,293.2851867675781,291.1625366210937,1.0,0.1876398473978042,0.7468663454055786,0.7468663454055786,1.0,1.0,-0.8484629988670349,0.3450784087181091,0.5033845901489258,0.1520232558250427,0.0,0.0,0.1530378758907318,25.59452438354492,25.0,1.7998358011245728,-4596.7275390625,71.61678314208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22125244140625,304.1799011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.158203125,18000.0,0.0,0.0,0.102954663336277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214643269777298,0.12146857380867,-4.245534000801854e-06,0.0,0.0001044858945533,0.0,0.0,4.741675853729248,0.0,0.0,0.0,0.2730998694896698,4.0,0.0,1.0
746520,293.1502380371094,297.1499938964844,293.1499938964844,0.0557262599468231,-1488.269775390625,304.1485595703125,0.7222427129745483,0.1046774759888649,0.0947286486625671,293.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.5585334300994873,0.050000000745058,0.0481811910867691,293.2447204589844,297.1499938964844,293.1499938964844,0.1002313122153282,-1783.6021728515625,304.15679931640625,0.8312222361564636,0.1610833257436752,0.1134545356035232,293.1719970703125,297.1499938964844,293.1499938964844,0.1585605591535568,-3489.992919921875,304.1513061523437,0.9444339275360109,0.2339783459901809,0.2220916152000427,293.2850341796875,297.1499938964844,293.1499938964844,0.0075839958153665,-2580.175048828125,300.5005798339844,0.5585334300994873,0.050000000745058,0.228550836443901,291.16241455078125,291.1499938964844,274.8500061035156,271.4955749511719,285.7895202636719,293.2851867675781,291.1625366210937,1.0,0.1876398473978042,0.7468663454055786,0.7468663454055786,1.0,1.0,-0.8484629988670349,0.3450784087181091,0.5033845901489258,0.1520232558250427,0.0,0.0,0.1530378758907318,25.59452438354492,25.0,1.7998358011245728,-4596.7275390625,71.61678314208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22125244140625,304.1799011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.158203125,18000.0,0.0,0.0,0.102954663336277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214643269777298,0.12146857380867,-4.245534000801854e-06,0.0,0.0001044858945533,0.0,0.0,4.741675853729248,0.0,0.0,0.0,0.2730998694896698,4.0,0.0,1.0
746580,293.1466369628906,297.1499938964844,293.1499938964844,0.0563087426126003,-1498.1717529296875,304.1480712890625,0.7245275378227234,0.1053975597023963,0.0953621566295623,293.5454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.5593140721321106,0.050000000745058,0.0481759533286094,293.2397766113281,297.1499938964844,293.1499938964844,0.0991367399692535,-1767.93408203125,304.1563720703125,0.8298510909080505,0.159686729311943,0.1124613583087921,293.16912841796875,297.1499938964844,293.1499938964844,0.158553346991539,-3489.95068359375,304.15087890625,0.9456778764724731,0.233999952673912,0.2220954000949859,293.2830810546875,297.1499938964844,293.1499938964844,0.0075351251289248,-2568.490966796875,300.4592590332031,0.5593140721321106,0.050000000745058,0.2285259813070297,291.1625366210937,291.1499938964844,274.8500061035156,271.4999389648437,285.8036193847656,293.2832336425781,291.1624450683594,1.0,0.1874011158943176,0.7469483017921448,0.7469483017921448,1.0,1.0,-0.8479999899864197,0.3441955745220184,0.5038043856620789,0.1537449359893798,0.0,0.0,0.151344358921051,25.491003036499023,25.0,0.0516524948179721,-4579.5546875,71.39035034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22735595703125,304.1585998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09375,18000.0,0.0,0.0,0.1025965809822082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206457614898681,0.1206500083208084,-4.244160663802177e-06,0.0,0.0001041224822984,0.0,0.0,4.707408905029297,0.0,0.0,0.0,0.272968977689743,4.0,0.0,1.0
746640,293.1466369628906,297.1499938964844,293.1499938964844,0.0563087426126003,-1498.1717529296875,304.1480712890625,0.7245275378227234,0.1053975597023963,0.0953621566295623,293.5454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.5593140721321106,0.050000000745058,0.0481759533286094,293.2397766113281,297.1499938964844,293.1499938964844,0.0991367399692535,-1767.93408203125,304.1563720703125,0.8298510909080505,0.159686729311943,0.1124613583087921,293.16912841796875,297.1499938964844,293.1499938964844,0.158553346991539,-3489.95068359375,304.15087890625,0.9456778764724731,0.233999952673912,0.2220954000949859,293.2830810546875,297.1499938964844,293.1499938964844,0.0075351251289248,-2568.490966796875,300.4592590332031,0.5593140721321106,0.050000000745058,0.2285259813070297,291.1625366210937,291.1499938964844,274.8500061035156,271.4999389648437,285.8036193847656,293.2832336425781,291.1624450683594,1.0,0.1874011158943176,0.7469483017921448,0.7469483017921448,1.0,1.0,-0.8479999899864197,0.3441955745220184,0.5038043856620789,0.1537449359893798,0.0,0.0,0.151344358921051,25.491003036499023,25.0,0.0516524948179721,-4579.5546875,71.39035034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22735595703125,304.1585998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09375,18000.0,0.0,0.0,0.1025965809822082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206457614898681,0.1206500083208084,-4.244160663802177e-06,0.0,0.0001041224822984,0.0,0.0,4.707408905029297,0.0,0.0,0.0,0.272968977689743,4.0,0.0,1.0
746700,293.1449890136719,297.1499938964844,293.1499938964844,0.056612029671669,-1503.3385009765625,304.1478881835937,0.7256449460983276,0.105765663087368,0.0956888049840927,293.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622009277344,0.5596628189086914,0.050000000745058,0.0481736250221729,293.2373962402344,297.1499938964844,293.1499938964844,0.0986176580190658,-1760.4970703125,304.1561584472656,0.8291596174240112,0.1590175330638885,0.1119858026504516,293.16778564453125,297.1499938964844,293.1499938964844,0.1585704237222671,-3490.297119140625,304.15069580078125,0.9462559223175048,0.2340241372585296,0.2221121340990066,293.2821044921875,297.1499938964844,293.1499938964844,0.007511377800256,-2562.832275390625,300.4387512207031,0.5596628189086914,0.050000000745058,0.228514939546585,291.162109375,291.1499938964844,274.8500061035156,271.50213623046875,285.8096923828125,293.2822570800781,291.16192626953125,1.0,0.1872985213994979,0.7469892501831055,0.7469892501831055,1.0,1.0,-0.8478254079818726,0.3438227474689483,0.5040026307106018,0.1545018702745437,0.0,0.0,0.1505808532238006,25.445087432861328,25.0,-0.7921099662780762,-4571.91650390625,71.29508972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2305603027344,304.1487121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.921875,18000.0,0.0,0.0,0.1024064123630523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202732399106025,0.1202774792909622,-4.243504463374848e-06,0.0,0.0001039294947986,0.0,0.0,4.691792964935303,0.0,0.0,0.0,0.2729087471961975,4.0,0.0,1.0
746760,293.1434326171875,297.1499938964844,293.1499938964844,0.0569194853305816,-1508.583251953125,304.147705078125,0.7267376184463501,0.1061358377337455,0.09601841121912,293.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.5599834322929382,0.050000000745058,0.0481714941561222,293.2350769042969,297.1499938964844,293.1499938964844,0.0981154069304466,-1753.2972412109375,304.15594482421875,0.8284617066383362,0.158366322517395,0.1115232110023498,293.1664733886719,297.1499938964844,293.1499938964844,0.1585974991321563,-3490.820068359375,304.1505126953125,0.9467992782592772,0.2340545654296875,0.2221357077360153,293.2811279296875,297.1499938964844,293.1499938964844,0.0074880169704556,-2557.27197265625,300.41827392578125,0.5599834322929382,0.050000000745058,0.2285048216581344,291.1614074707031,291.1499938964844,274.8500061035156,271.5043334960937,285.8150939941406,293.2812805175781,291.16119384765625,1.0,0.1872057318687439,0.7470271587371826,0.7470271587371826,1.0,1.0,-0.8476794958114624,0.3434937000274658,0.5041857957839966,0.15518119931221,0.0,0.0,0.1498876065015792,25.40285873413086,25.0,-1.550752878189087,-4564.97509765625,71.20994567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2336120605469,304.13946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.701171875,18000.0,0.0,0.0,0.1022115722298622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11993158608675,0.1199358329176902,-4.242889190209098e-06,0.0,0.0001037317560985,0.0,0.0,4.677463531494141,0.0,0.0,0.0,0.2728532552719116,4.0,0.0,1.0
746820,293.140625,297.1499938964844,293.1499938964844,0.0575394742190837,-1519.179931640625,304.1474304199219,0.7288387417793274,0.1068752333521843,0.0966796725988388,293.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.5605437755584717,0.050000000745058,0.0481677837669849,293.23065185546875,297.1499938964844,293.1499938964844,0.0971560105681419,-1739.533447265625,304.15557861328125,0.8270444869995117,0.1571122258901596,0.1106336638331413,293.1640625,297.1499938964844,293.1499938964844,0.1586742550134658,-3492.26220703125,304.15020751953125,0.9477795958518982,0.2341286391019821,0.2221977710723877,293.2792358398437,297.1499938964844,293.1499938964844,0.0074422592297196,-2546.3857421875,300.3775634765625,0.5605437755584717,0.050000000745058,0.2284872233867645,291.15948486328125,291.1499938964844,274.8500061035156,271.5087280273437,285.8238525390625,293.2793884277344,291.1591796875,1.0,0.1870460510253906,0.7471029758453369,0.7471029758453369,1.0,1.0,-0.8474546074867249,0.3429559171199798,0.5044986605644226,0.1563147902488708,0.0,0.0,0.1487470269203186,25.32866859436035,25.0,-2.7002670764923096,-4553.353515625,71.06562042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2384948730469,304.123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.15234375,18000.0,0.0,0.0,0.1018177792429924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193590313196182,0.1193632706999778,-4.241819169692462e-06,0.0,0.0001033321022987,0.0,0.0,4.653421878814697,0.0,0.0,0.0,0.2727595865726471,4.0,0.0,1.0
746880,293.140625,297.1499938964844,293.1499938964844,0.0575394742190837,-1519.179931640625,304.1474304199219,0.7288387417793274,0.1068752333521843,0.0966796725988388,293.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.5605437755584717,0.050000000745058,0.0481677837669849,293.23065185546875,297.1499938964844,293.1499938964844,0.0971560105681419,-1739.533447265625,304.15557861328125,0.8270444869995117,0.1571122258901596,0.1106336638331413,293.1640625,297.1499938964844,293.1499938964844,0.1586742550134658,-3492.26220703125,304.15020751953125,0.9477795958518982,0.2341286391019821,0.2221977710723877,293.2792358398437,297.1499938964844,293.1499938964844,0.0074422592297196,-2546.3857421875,300.3775634765625,0.5605437755584717,0.050000000745058,0.2284872233867645,291.15948486328125,291.1499938964844,274.8500061035156,271.5087280273437,285.8238525390625,293.2793884277344,291.1591796875,1.0,0.1870460510253906,0.7471029758453369,0.7471029758453369,1.0,1.0,-0.8474546074867249,0.3429559171199798,0.5044986605644226,0.1563147902488708,0.0,0.0,0.1487470269203186,25.32866859436035,25.0,-2.7002670764923096,-4553.353515625,71.06562042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2384948730469,304.123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.15234375,18000.0,0.0,0.0,0.1018177792429924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193590313196182,0.1193632706999778,-4.241819169692462e-06,0.0,0.0001033321022987,0.0,0.0,4.653421878814697,0.0,0.0,0.0,0.2727595865726471,4.0,0.0,1.0
746940,293.13818359375,297.1499938964844,293.1499938964844,0.0581563375890255,-1529.7470703125,304.14727783203125,0.7308245301246643,0.1076061651110649,0.0973357111215591,293.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.5610083937644958,0.050000000745058,0.0481647215783596,293.2265014648437,297.1499938964844,293.1499938964844,0.0962443947792053,-1726.438232421875,304.1552429199219,0.8255953788757324,0.1559094339609146,0.1097836568951606,293.161865234375,297.1499938964844,293.1499938964844,0.1587696224451065,-3494.022216796875,304.1499938964844,0.9486277103424072,0.234214499592781,0.2222732454538345,293.2774353027344,297.1499938964844,293.1499938964844,0.0073974356055259,-2535.69140625,300.3370666503906,0.5610083937644958,0.050000000745058,0.2284727096557617,291.1571960449219,291.1499938964844,274.8500061035156,271.5131225585937,285.83062744140625,293.277587890625,291.1568603515625,1.0,0.1869162321090698,0.7471787929534912,0.7471787929534912,1.0,1.0,-0.8472914099693298,0.3425336182117462,0.5047577619552612,0.1572291702032089,0.0,0.0,0.1479424983263015,25.267223358154297,25.0,-3.147583246231079,-4544.62109375,70.949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2407531738281,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.55078125,18000.0,0.0,0.0,0.101435862481594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189451068639755,0.1189493462443351,-4.241000169713516e-06,0.0,0.0001029445047606,0.0,0.0,4.636005401611328,0.0,0.0,0.0,0.2726909816265106,4.0,0.0,1.0
747000,293.13818359375,297.1499938964844,293.1499938964844,0.0581563375890255,-1529.7470703125,304.14727783203125,0.7308245301246643,0.1076061651110649,0.0973357111215591,293.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.5610083937644958,0.050000000745058,0.0481647215783596,293.2265014648437,297.1499938964844,293.1499938964844,0.0962443947792053,-1726.438232421875,304.1552429199219,0.8255953788757324,0.1559094339609146,0.1097836568951606,293.161865234375,297.1499938964844,293.1499938964844,0.1587696224451065,-3494.022216796875,304.1499938964844,0.9486277103424072,0.234214499592781,0.2222732454538345,293.2774353027344,297.1499938964844,293.1499938964844,0.0073974356055259,-2535.69140625,300.3370666503906,0.5610083937644958,0.050000000745058,0.2284727096557617,291.1571960449219,291.1499938964844,274.8500061035156,271.5131225585937,285.83062744140625,293.277587890625,291.1568603515625,1.0,0.1869162321090698,0.7471787929534912,0.7471787929534912,1.0,1.0,-0.8472914099693298,0.3425336182117462,0.5047577619552612,0.1572291702032089,0.0,0.0,0.1479424983263015,25.267223358154297,25.0,-3.147583246231079,-4544.62109375,70.949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2407531738281,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.55078125,18000.0,0.0,0.0,0.101435862481594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189451068639755,0.1189493462443351,-4.241000169713516e-06,0.0,0.0001029445047606,0.0,0.0,4.636005401611328,0.0,0.0,0.0,0.2726909816265106,4.0,0.0,1.0
747060,293.1361083984375,297.1499938964844,293.1499938964844,0.0587632544338703,-1540.1619873046875,304.14715576171875,0.732707679271698,0.108327217400074,0.0979830846190452,293.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5613952279090881,0.050000000745058,0.0481621846556663,293.2227478027344,297.1499938964844,293.1499938964844,0.0953594222664833,-1713.703125,304.15496826171875,0.8241009712219238,0.1547352969646453,0.1089582294225692,293.1599426269531,297.1499938964844,293.1499938964844,0.1588716953992843,-3495.8818359375,304.1498107910156,0.9493662714958192,0.2343092709779739,0.2223579734563827,293.2757873535156,297.1499938964844,293.1499938964844,0.0073531703092157,-2525.0458984375,300.2969055175781,0.5613952279090881,0.050000000745058,0.2284606695175171,291.15509033203125,291.1499938964844,274.8500061035156,271.5175170898437,285.83648681640625,293.2759094238281,291.1548156738281,1.0,0.1868107765913009,0.7472476363182068,0.7472476363182068,1.0,1.0,-0.8471620082855225,0.3421701192855835,0.5049919486045837,0.1580321788787841,0.0,0.0,0.1474080234766006,25.217164993286133,25.0,-2.8436548709869385,-4538.0439453125,70.85633850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2395935058594,304.1004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.04296875,18000.0,0.0,0.0,0.1010861694812774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186678931117057,0.1186721324920654,-4.240428552293452e-06,0.0,0.0001025896053761,0.0,0.0,4.624321937561035,0.0,0.0,0.0,0.2726445198059082,4.0,0.0,1.0
747120,293.1361083984375,297.1499938964844,293.1499938964844,0.0587632544338703,-1540.1619873046875,304.14715576171875,0.732707679271698,0.108327217400074,0.0979830846190452,293.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5613952279090881,0.050000000745058,0.0481621846556663,293.2227478027344,297.1499938964844,293.1499938964844,0.0953594222664833,-1713.703125,304.15496826171875,0.8241009712219238,0.1547352969646453,0.1089582294225692,293.1599426269531,297.1499938964844,293.1499938964844,0.1588716953992843,-3495.8818359375,304.1498107910156,0.9493662714958192,0.2343092709779739,0.2223579734563827,293.2757873535156,297.1499938964844,293.1499938964844,0.0073531703092157,-2525.0458984375,300.2969055175781,0.5613952279090881,0.050000000745058,0.2284606695175171,291.15509033203125,291.1499938964844,274.8500061035156,271.5175170898437,285.83648681640625,293.2759094238281,291.1548156738281,1.0,0.1868107765913009,0.7472476363182068,0.7472476363182068,1.0,1.0,-0.8471620082855225,0.3421701192855835,0.5049919486045837,0.1580321788787841,0.0,0.0,0.1474080234766006,25.217164993286133,25.0,-2.8436548709869385,-4538.0439453125,70.85633850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2395935058594,304.1004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.04296875,18000.0,0.0,0.0,0.1010861694812774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186678931117057,0.1186721324920654,-4.240428552293452e-06,0.0,0.0001025896053761,0.0,0.0,4.624321937561035,0.0,0.0,0.0,0.2726445198059082,4.0,0.0,1.0
747180,293.1343078613281,297.1499938964844,293.1499938964844,0.0593611225485801,-1550.43798828125,304.1471252441406,0.7345070838928223,0.1090426295995712,0.0986247286200523,293.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5617145895957947,0.050000000745058,0.0481600984930992,293.2193908691406,297.1499938964844,293.1499938964844,0.0944838300347328,-1701.0789794921875,304.15478515625,0.8225404024124146,0.1535722762346267,0.1081434860825538,293.1581726074219,297.1499938964844,293.1499938964844,0.1589766889810562,-3497.773681640625,304.14971923828125,0.9500125646591188,0.2344139665365219,0.2224521189928054,293.2742614746094,297.1499938964844,293.1499938964844,0.0073092654347419,-2514.3798828125,300.25701904296875,0.5617145895957947,0.050000000745058,0.2284507602453231,291.1534729003906,291.1499938964844,274.8500061035156,271.5219116210937,285.84149169921875,293.2743835449219,291.1532897949219,1.0,0.1867249459028244,0.7473165392875671,0.7473165392875671,1.0,1.0,-0.8470529913902283,0.3418563306331634,0.5051966309547424,0.1587324440479278,0.0,0.0,0.1470564156770706,25.17668533325196,25.0,-2.249287843704224,-4532.79833984375,70.77992248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348022460937,304.0916442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6875,18000.0,0.0,0.0,0.1007845029234886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184852346777916,0.1184894740581512,-4.240047474013409e-06,0.0,0.0001022834621835,0.0,0.0,4.616621017456055,0.0,0.0,0.0,0.2726137936115265,4.0,0.0,1.0
747240,293.1343078613281,297.1499938964844,293.1499938964844,0.0593611225485801,-1550.43798828125,304.1471252441406,0.7345070838928223,0.1090426295995712,0.0986247286200523,293.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5617145895957947,0.050000000745058,0.0481600984930992,293.2193908691406,297.1499938964844,293.1499938964844,0.0944838300347328,-1701.0789794921875,304.15478515625,0.8225404024124146,0.1535722762346267,0.1081434860825538,293.1581726074219,297.1499938964844,293.1499938964844,0.1589766889810562,-3497.773681640625,304.14971923828125,0.9500125646591188,0.2344139665365219,0.2224521189928054,293.2742614746094,297.1499938964844,293.1499938964844,0.0073092654347419,-2514.3798828125,300.25701904296875,0.5617145895957947,0.050000000745058,0.2284507602453231,291.1534729003906,291.1499938964844,274.8500061035156,271.5219116210937,285.84149169921875,293.2743835449219,291.1532897949219,1.0,0.1867249459028244,0.7473165392875671,0.7473165392875671,1.0,1.0,-0.8470529913902283,0.3418563306331634,0.5051966309547424,0.1587324440479278,0.0,0.0,0.1470564156770706,25.17668533325196,25.0,-2.249287843704224,-4532.79833984375,70.77992248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348022460937,304.0916442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6875,18000.0,0.0,0.0,0.1007845029234886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184852346777916,0.1184894740581512,-4.240047474013409e-06,0.0,0.0001022834621835,0.0,0.0,4.616621017456055,0.0,0.0,0.0,0.2726137936115265,4.0,0.0,1.0
747300,293.1335144042969,297.1499938964844,293.1499938964844,0.0596577227115631,-1555.5426025390625,304.1470947265625,0.735381007194519,0.1093991100788116,0.0989444330334663,293.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.5618519186973572,0.050000000745058,0.0481592006981372,293.2178649902344,297.1499938964844,293.1499938964844,0.0940467566251754,-1694.7696533203125,304.1546936035156,0.8217318058013916,0.152991384267807,0.1077373996376991,293.1573486328125,297.1499938964844,293.1499938964844,0.1590308845043182,-3498.744384765625,304.149658203125,0.9503064155578612,0.2344703823328018,0.222503125667572,293.2735595703125,297.1499938964844,293.1499938964844,0.007287448272109,-2509.042724609375,300.2371826171875,0.5618519186973572,0.050000000745058,0.2284465134143829,291.15283203125,291.1499938964844,274.8500061035156,271.52410888671875,285.8437194824219,293.273681640625,291.15264892578125,1.0,0.1866882443428039,0.7473509907722473,0.7473509907722473,1.0,1.0,-0.8470044136047363,0.3417176306247711,0.5052867531776428,0.1590431183576584,0.0,0.0,0.1469344794750213,25.159500122070312,25.0,-1.968214750289917,-4530.53076171875,70.74710083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2311706542969,304.0873718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.55078125,18000.0,0.0,0.0,0.1006549522280693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184206530451774,0.1184248924255371,-4.239910140313441e-06,0.0,0.0001021519783535,0.0,0.0,4.613896369934082,0.0,0.0,0.0,0.2726028859615326,4.0,0.0,1.0
