time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747360,293.1327819824219,297.1499938964844,293.1499938964844,0.059952974319458,-1560.6290283203125,304.1470947265625,0.7362390756607056,0.1097547933459281,0.0992635190486908,293.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5619752407073975,0.050000000745058,0.0481583960354328,293.2164611816406,297.1499938964844,293.1499938964844,0.0936088413000106,-1688.443603515625,304.1546325683594,0.8209019303321838,0.1524091362953186,0.1073308289051055,293.1565856933594,297.1499938964844,293.1499938964844,0.1590865701436996,-3499.73828125,304.1496276855469,0.9505825638771056,0.2345296442508697,0.2225568741559982,293.2728881835937,297.1499938964844,293.1499938964844,0.0072657009586691,-2503.699462890625,300.2174072265625,0.5619752407073975,0.050000000745058,0.2284426987171173,291.1522521972656,291.1499938964844,274.8500061035156,271.5262756347656,285.845703125,293.27301025390625,291.152099609375,1.0,0.1866551786661148,0.7473846673965454,0.7473846673965454,1.0,1.0,-0.8469583988189697,0.3415904641151428,0.5053679347038269,0.1593268811702728,0.0,0.0,0.1468437612056732,25.144155502319336,25.0,-1.7207045555114746,-4528.46826171875,70.71737670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2267761230469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4296875,18000.0,0.0,0.0,0.1005411520600318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183714270591735,0.1183756664395332,-4.23980191044393e-06,0.0,0.0001020364870782,0.0,0.0,4.611815452575684,0.0,0.0,0.0,0.2725945115089416,4.0,0.0,1.0
747420,293.1314392089844,297.1499938964844,293.1499938964844,0.0605388768017292,-1570.73779296875,304.1470947265625,0.7379094958305359,0.1104618459939956,0.0998988300561904,293.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.5621838569641113,0.050000000745058,0.0481570400297641,293.2139587402344,297.1499938964844,293.1499938964844,0.0927271097898483,-1675.6949462890625,304.1545715332031,0.8191735148429871,0.1512352377176284,0.1065128222107887,293.1551513671875,297.1499938964844,293.1499938964844,0.1592023372650146,-3501.7978515625,304.1495666503906,0.9510865807533264,0.2346553355455398,0.2226718217134475,293.2716369628906,297.1499938964844,293.1499938964844,0.0072224205359816,-2493.001953125,300.1779479980469,0.5621838569641113,0.050000000745058,0.2284362614154815,291.1513061523437,291.1499938964844,274.8500061035156,271.5306701660156,285.8490600585937,293.2717590332031,291.15118408203125,1.0,0.1865978986024856,0.7474519610404968,0.7474519610404968,1.0,1.0,-0.8468677997589111,0.3413684368133545,0.5054993629455566,0.1598122715950012,0.0,0.0,0.1467392295598983,25.118253707885746,25.0,-1.3316075801849363,-4524.876953125,70.66505432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21630859375,304.0749206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2265625,18000.0,0.0,0.0,0.1003598049283027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183105781674385,0.1183148175477981,-4.239655936544295e-06,0.0,0.0001018524417304,0.0,0.0,4.6092305183410645,0.0,0.0,0.0,0.272583931684494,4.0,0.0,1.0
747480,293.1314392089844,297.1499938964844,293.1499938964844,0.0605388768017292,-1570.73779296875,304.1470947265625,0.7379094958305359,0.1104618459939956,0.0998988300561904,293.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.5621838569641113,0.050000000745058,0.0481570400297641,293.2139587402344,297.1499938964844,293.1499938964844,0.0927271097898483,-1675.6949462890625,304.1545715332031,0.8191735148429871,0.1512352377176284,0.1065128222107887,293.1551513671875,297.1499938964844,293.1499938964844,0.1592023372650146,-3501.7978515625,304.1495666503906,0.9510865807533264,0.2346553355455398,0.2226718217134475,293.2716369628906,297.1499938964844,293.1499938964844,0.0072224205359816,-2493.001953125,300.1779479980469,0.5621838569641113,0.050000000745058,0.2284362614154815,291.1513061523437,291.1499938964844,274.8500061035156,271.5306701660156,285.8490600585937,293.2717590332031,291.15118408203125,1.0,0.1865978986024856,0.7474519610404968,0.7474519610404968,1.0,1.0,-0.8468677997589111,0.3413684368133545,0.5054993629455566,0.1598122715950012,0.0,0.0,0.1467392295598983,25.118253707885746,25.0,-1.3316075801849363,-4524.876953125,70.66505432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21630859375,304.0749206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2265625,18000.0,0.0,0.0,0.1003598049283027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183105781674385,0.1183148175477981,-4.239655936544295e-06,0.0,0.0001018524417304,0.0,0.0,4.6092305183410645,0.0,0.0,0.0,0.272583931684494,4.0,0.0,1.0
747540,293.1303405761719,297.1499938964844,293.1499938964844,0.0611152946949005,-1580.7032470703125,304.1470947265625,0.739510178565979,0.1111581698060035,0.100526213645935,293.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.5623422861099243,0.050000000745058,0.0481560118496418,293.2118835449219,297.1499938964844,293.1499938964844,0.091830588877201,-1662.7203369140625,304.154541015625,0.817334771156311,0.1500392854213714,0.1056816652417182,293.1538391113281,297.1499938964844,293.1499938964844,0.1593227684497833,-3503.9326171875,304.1495056152344,0.9515239000320436,0.2347878962755203,0.2227944582700729,293.2705383300781,297.1499938964844,293.1499938964844,0.0071794278919696,-2482.29736328125,300.1386108398437,0.5623422861099243,0.050000000745058,0.2284313887357711,291.1505126953125,291.1499938964844,274.8500061035156,271.5350646972656,285.8515930175781,293.2706298828125,291.1504211425781,1.0,0.1865501701831817,0.747519314289093,0.747519314289093,1.0,1.0,-0.8467634320259094,0.3411828279495239,0.5055806040763855,0.1601848751306533,0.0,0.0,0.1467237621545791,25.09843635559082,25.0,-1.052112698554993,-4521.95263671875,70.61924743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2042236328125,304.0671081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.060546875,18000.0,0.0,0.0,0.100240021944046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1182929351925849,0.1182971745729446,-4.239589543431066e-06,0.0,0.0001017308823065,0.0,0.0,4.608455657958984,0.0,0.0,0.0,0.2725803852081299,4.0,0.0,1.0
747600,293.1303405761719,297.1499938964844,293.1499938964844,0.0611152946949005,-1580.7032470703125,304.1470947265625,0.739510178565979,0.1111581698060035,0.100526213645935,293.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.5623422861099243,0.050000000745058,0.0481560118496418,293.2118835449219,297.1499938964844,293.1499938964844,0.091830588877201,-1662.7203369140625,304.154541015625,0.817334771156311,0.1500392854213714,0.1056816652417182,293.1538391113281,297.1499938964844,293.1499938964844,0.1593227684497833,-3503.9326171875,304.1495056152344,0.9515239000320436,0.2347878962755203,0.2227944582700729,293.2705383300781,297.1499938964844,293.1499938964844,0.0071794278919696,-2482.29736328125,300.1386108398437,0.5623422861099243,0.050000000745058,0.2284313887357711,291.1505126953125,291.1499938964844,274.8500061035156,271.5350646972656,285.8515930175781,293.2706298828125,291.1504211425781,1.0,0.1865501701831817,0.747519314289093,0.747519314289093,1.0,1.0,-0.8467634320259094,0.3411828279495239,0.5055806040763855,0.1601848751306533,0.0,0.0,0.1467237621545791,25.09843635559082,25.0,-1.052112698554993,-4521.95263671875,70.61924743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2042236328125,304.0671081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.060546875,18000.0,0.0,0.0,0.100240021944046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1182929351925849,0.1182971745729446,-4.239589543431066e-06,0.0,0.0001017308823065,0.0,0.0,4.608455657958984,0.0,0.0,0.0,0.2725803852081299,4.0,0.0,1.0
747660,293.12945556640625,297.1499938964844,293.1499938964844,0.0616769231855869,-1590.4322509765625,304.1471252441406,0.7410271167755127,0.1118364557623863,0.1011395826935768,293.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.5624505281448364,0.050000000745058,0.0481553077697753,293.210205078125,297.1499938964844,293.1499938964844,0.0909112095832824,-1649.405517578125,304.1545715332031,0.8153623342514038,0.1488109976053238,0.1048299148678779,293.1527099609375,297.1499938964844,293.1499938964844,0.1594446748495102,-3506.087158203125,304.14947509765625,0.951888620853424,0.2349228262901306,0.2229208499193191,293.26959228515625,297.1499938964844,293.1499938964844,0.007136664353311,-2471.5732421875,300.09930419921875,0.5624505281448364,0.050000000745058,0.2284280508756637,291.14990234375,291.1499938964844,274.8500061035156,271.5394592285156,285.85333251953125,293.2696533203125,291.1498413085937,1.0,0.1865092515945434,0.7475847601890564,0.7475847601890564,1.0,1.0,-0.8466242551803589,0.3410240709781647,0.5056001543998718,0.1604409515857696,0.0,0.0,0.146778717637062,25.08446311950684,25.0,-0.8146731853485107,-4519.640625,70.57615661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1912841796875,304.0600280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9296875,18000.0,0.0,0.0,0.1001786589622497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183102428913116,0.1183144822716713,-4.239588179189013e-06,0.0,0.0001016686073853,0.0,0.0,4.609144687652588,0.0,0.0,0.0,0.2725825607776642,4.0,0.0,1.0
747720,293.12945556640625,297.1499938964844,293.1499938964844,0.0616769231855869,-1590.4322509765625,304.1471252441406,0.7410271167755127,0.1118364557623863,0.1011395826935768,293.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.5624505281448364,0.050000000745058,0.0481553077697753,293.210205078125,297.1499938964844,293.1499938964844,0.0909112095832824,-1649.405517578125,304.1545715332031,0.8153623342514038,0.1488109976053238,0.1048299148678779,293.1527099609375,297.1499938964844,293.1499938964844,0.1594446748495102,-3506.087158203125,304.14947509765625,0.951888620853424,0.2349228262901306,0.2229208499193191,293.26959228515625,297.1499938964844,293.1499938964844,0.007136664353311,-2471.5732421875,300.09930419921875,0.5624505281448364,0.050000000745058,0.2284280508756637,291.14990234375,291.1499938964844,274.8500061035156,271.5394592285156,285.85333251953125,293.2696533203125,291.1498413085937,1.0,0.1865092515945434,0.7475847601890564,0.7475847601890564,1.0,1.0,-0.8466242551803589,0.3410240709781647,0.5056001543998718,0.1604409515857696,0.0,0.0,0.146778717637062,25.08446311950684,25.0,-0.8146731853485107,-4519.640625,70.57615661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1912841796875,304.0600280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9296875,18000.0,0.0,0.0,0.1001786589622497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183102428913116,0.1183144822716713,-4.239588179189013e-06,0.0,0.0001016686073853,0.0,0.0,4.609144687652588,0.0,0.0,0.0,0.2725825607776642,4.0,0.0,1.0
747780,293.1288146972656,297.1499938964844,293.1499938964844,0.06221604347229,-1599.7880859375,304.1471862792969,0.7424391508102417,0.1124863773584365,0.1017302945256233,293.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.5625076293945312,0.050000000745058,0.0481549389660358,293.2089538574219,297.1499938964844,293.1499938964844,0.0899617373943328,-1635.6483154296875,304.1546325683594,0.8132315278053284,0.1475417017936706,0.1039511859416961,293.1517333984375,297.1499938964844,293.1499938964844,0.159563273191452,-3508.17626953125,304.1494445800781,0.9521713852882384,0.2350541800260543,0.2230457365512848,293.2687683105469,297.1499938964844,293.1499938964844,0.0070940530858933,-2460.810546875,300.0599670410156,0.5625076293945312,0.050000000745058,0.228426307439804,291.14947509765625,291.1499938964844,274.8500061035156,271.5438232421875,285.8542785644531,293.2688293457031,291.1494140625,1.0,0.1864722967147827,0.7476502060890198,0.7476502060890198,1.0,1.0,-0.8464259505271912,0.3408809900283813,0.5055449604988098,0.1605782359838485,0.0,0.0,0.1468809098005294,25.07625198364257,25.0,-0.574988603591919,-4517.83935546875,70.53166198730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1783752441406,304.05389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.837890625,18000.0,0.0,0.0,0.1001692712306976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183522492647171,0.1183564886450767,-4.239636837155558e-06,0.0,0.0001016590758808,0.0,0.0,4.610872745513916,0.0,0.0,0.0,0.2725888192653656,4.0,0.0,1.0
747840,293.1288146972656,297.1499938964844,293.1499938964844,0.06221604347229,-1599.7880859375,304.1471862792969,0.7424391508102417,0.1124863773584365,0.1017302945256233,293.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.5625076293945312,0.050000000745058,0.0481549389660358,293.2089538574219,297.1499938964844,293.1499938964844,0.0899617373943328,-1635.6483154296875,304.1546325683594,0.8132315278053284,0.1475417017936706,0.1039511859416961,293.1517333984375,297.1499938964844,293.1499938964844,0.159563273191452,-3508.17626953125,304.1494445800781,0.9521713852882384,0.2350541800260543,0.2230457365512848,293.2687683105469,297.1499938964844,293.1499938964844,0.0070940530858933,-2460.810546875,300.0599670410156,0.5625076293945312,0.050000000745058,0.228426307439804,291.14947509765625,291.1499938964844,274.8500061035156,271.5438232421875,285.8542785644531,293.2688293457031,291.1494140625,1.0,0.1864722967147827,0.7476502060890198,0.7476502060890198,1.0,1.0,-0.8464259505271912,0.3408809900283813,0.5055449604988098,0.1605782359838485,0.0,0.0,0.1468809098005294,25.07625198364257,25.0,-0.574988603591919,-4517.83935546875,70.53166198730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1783752441406,304.05389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.837890625,18000.0,0.0,0.0,0.1001692712306976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183522492647171,0.1183564886450767,-4.239636837155558e-06,0.0,0.0001016590758808,0.0,0.0,4.610872745513916,0.0,0.0,0.0,0.2725888192653656,4.0,0.0,1.0
747900,293.12860107421875,297.1499938964844,293.1499938964844,0.0624740347266197,-1604.2706298828125,304.147216796875,0.7430969476699829,0.1127967461943626,0.1020136699080467,293.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.5625162124633789,0.050000000745058,0.0481548830866813,293.2084655761719,297.1499938964844,293.1499938964844,0.0894736126065254,-1628.5743408203125,304.1546630859375,0.8120980262756348,0.1468893736600875,0.1034998819231987,293.1513061523437,297.1499938964844,293.1499938964844,0.1596194803714752,-3509.1630859375,304.1494445800781,0.9522778391838074,0.2351163029670715,0.2231056094169616,293.2684326171875,297.1499938964844,293.1499938964844,0.0070727816782891,-2455.408447265625,300.040283203125,0.5625162124633789,0.050000000745058,0.2284260392189026,291.1493225097656,291.1499938964844,274.8500061035156,271.5460205078125,285.8544921875,293.2684936523437,291.1492919921875,1.0,0.1864544451236724,0.7476829290390015,0.7476829290390015,1.0,1.0,-0.8462958931922913,0.340811014175415,0.5054848790168762,0.1606018990278244,0.0,0.0,0.1469417661428451,25.074359893798828,25.0,-0.4459720551967621,-4517.08740234375,70.50752258300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1721496582031,304.0512390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.80859375,18000.0,0.0,0.0,0.1001818403601646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118379034101963,0.1183832734823226,-4.239674126438331e-06,0.0,0.0001016718306345,0.0,0.0,4.6119818687438965,0.0,0.0,0.0,0.2725929617881775,4.0,0.0,1.0
747960,293.1284484863281,297.1499938964844,293.1499938964844,0.0627226904034614,-1608.5936279296875,304.14727783203125,0.7437185049057007,0.1130954399704933,0.1022872403264045,293.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.5625116229057312,0.050000000745058,0.0481549128890037,293.20806884765625,297.1499938964844,293.1499938964844,0.0889760926365852,-1621.3636474609375,304.1547241210937,0.8109160661697388,0.1462250798940658,0.1030402705073356,293.1509094238281,297.1499938964844,293.1499938964844,0.1596725136041641,-3510.09228515625,304.1494445800781,0.9523594379425048,0.2351749241352081,0.2231626063585281,293.26812744140625,297.1499938964844,293.1499938964844,0.0070515153929591,-2449.9873046875,300.0205383300781,0.5625116229057312,0.050000000745058,0.2284261882305145,291.14923095703125,291.1499938964844,274.8500061035156,271.5482177734375,285.8545227050781,293.2681579589844,291.1492004394531,1.0,0.1864364892244339,0.7477153539657593,0.7477153539657593,1.0,1.0,-0.8461412787437439,0.3407399654388428,0.5054012537002563,0.1605958044528961,0.0,0.0,0.1470037102699279,25.07390594482422,25.0,-0.3084744811058044,-4516.40185546875,70.48141479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1662292480469,304.04888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.79296875,18000.0,0.0,0.0,0.1002040803432464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184072867035865,0.1184115260839462,-4.239716872689314e-06,0.0,0.0001016944006551,0.0,0.0,4.613155364990234,0.0,0.0,0.0,0.2725973725318908,4.0,0.0,1.0
748020,293.1283874511719,297.1499938964844,293.1499938964844,0.0631885305047035,-1616.6995849609375,304.1473999023437,0.7448451519012451,0.1136527732014656,0.1028010174632072,293.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.5624645352363586,0.050000000745058,0.0481552220880985,293.2075500488281,297.1499938964844,293.1499938964844,0.0879537835717201,-1606.549072265625,304.15484619140625,0.8084030151367188,0.1448617875576019,0.102097138762474,293.1502990722656,297.1499938964844,293.1499938964844,0.1597665250301361,-3511.732421875,304.14947509765625,0.9524461030960084,0.2352780699729919,0.2232650518417358,293.2676086425781,297.1499938964844,293.1499938964844,0.0070089707151055,-2439.082275390625,299.98101806640625,0.5624645352363586,0.050000000745058,0.2284276336431503,291.1492004394531,291.1499938964844,274.8500061035156,271.5526123046875,285.8540954589844,293.26763916015625,291.1492004394531,1.0,0.1863990277051925,0.7477802634239197,0.7477802634239197,1.0,1.0,-0.8457510471343994,0.3405900597572326,0.5051609873771667,0.1604968756437301,0.0,0.0,0.1471164375543594,25.07703399658203,25.0,-0.0264957938343286,-4515.12255859375,70.4217300415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1553955078125,304.0448913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.796875,18000.0,0.0,0.0,0.1002708226442337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184612661600112,0.1184655055403709,-4.23980691266479e-06,0.0,0.0001017621398204,0.0,0.0,4.615406036376953,0.0,0.0,0.0,0.2726059556007385,4.0,0.0,1.0
748080,293.1283874511719,297.1499938964844,293.1499938964844,0.0631885305047035,-1616.6995849609375,304.1473999023437,0.7448451519012451,0.1136527732014656,0.1028010174632072,293.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.5624645352363586,0.050000000745058,0.0481552220880985,293.2075500488281,297.1499938964844,293.1499938964844,0.0879537835717201,-1606.549072265625,304.15484619140625,0.8084030151367188,0.1448617875576019,0.102097138762474,293.1502990722656,297.1499938964844,293.1499938964844,0.1597665250301361,-3511.732421875,304.14947509765625,0.9524461030960084,0.2352780699729919,0.2232650518417358,293.2676086425781,297.1499938964844,293.1499938964844,0.0070089707151055,-2439.082275390625,299.98101806640625,0.5624645352363586,0.050000000745058,0.2284276336431503,291.1492004394531,291.1499938964844,274.8500061035156,271.5526123046875,285.8540954589844,293.26763916015625,291.1492004394531,1.0,0.1863990277051925,0.7477802634239197,0.7477802634239197,1.0,1.0,-0.8457510471343994,0.3405900597572326,0.5051609873771667,0.1604968756437301,0.0,0.0,0.1471164375543594,25.07703399658203,25.0,-0.0264957938343286,-4515.12255859375,70.4217300415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1553955078125,304.0448913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.796875,18000.0,0.0,0.0,0.1002708226442337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184612661600112,0.1184655055403709,-4.23980691266479e-06,0.0,0.0001017621398204,0.0,0.0,4.615406036376953,0.0,0.0,0.0,0.2726059556007385,4.0,0.0,1.0
748140,293.128662109375,297.1499938964844,293.1499938964844,0.0636033415794372,-1623.92236328125,304.1475830078125,0.7457919716835022,0.1141451746225357,0.1032598838210105,293.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.5623664855957031,0.050000000745058,0.0481558591127395,293.2073059082031,297.1499938964844,293.1499938964844,0.0868951380252838,-1591.2137451171875,304.1549987792969,0.8056740760803223,0.1434539407491684,0.1011223942041397,293.1498718261719,297.1499938964844,293.1499938964844,0.1598388254642486,-3512.9814453125,304.1495361328125,0.9524201154708862,0.2353555411100387,0.2233456373214721,293.26727294921875,297.1499938964844,293.1499938964844,0.0069663506001234,-2428.077880859375,299.9412536621094,0.5623664855957031,0.050000000745058,0.2284306585788726,291.1493530273437,291.1499938964844,274.8500061035156,271.5569763183594,285.8531494140625,293.2673034667969,291.1493835449219,1.0,0.1863573789596557,0.7478451728820801,0.7478451728820801,1.0,1.0,-0.8452330231666565,0.3404179513454437,0.5048151016235352,0.1602867692708969,0.0,0.0,0.147193506360054,25.08558464050293,25.0,0.258786141872406,-4513.802734375,70.34889221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1464233398437,304.0418395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.849609375,18000.0,0.0,0.0,0.1003585383296012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185021325945854,0.118506371974945,-4.239886038703844e-06,0.0,0.0001018511611619,0.0,0.0,4.617121696472168,0.0,0.0,0.0,0.2726126611232757,4.0,0.0,1.0
748200,293.128662109375,297.1499938964844,293.1499938964844,0.0636033415794372,-1623.92236328125,304.1475830078125,0.7457919716835022,0.1141451746225357,0.1032598838210105,293.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.5623664855957031,0.050000000745058,0.0481558591127395,293.2073059082031,297.1499938964844,293.1499938964844,0.0868951380252838,-1591.2137451171875,304.1549987792969,0.8056740760803223,0.1434539407491684,0.1011223942041397,293.1498718261719,297.1499938964844,293.1499938964844,0.1598388254642486,-3512.9814453125,304.1495361328125,0.9524201154708862,0.2353555411100387,0.2233456373214721,293.26727294921875,297.1499938964844,293.1499938964844,0.0069663506001234,-2428.077880859375,299.9412536621094,0.5623664855957031,0.050000000745058,0.2284306585788726,291.1493530273437,291.1499938964844,274.8500061035156,271.5569763183594,285.8531494140625,293.2673034667969,291.1493835449219,1.0,0.1863573789596557,0.7478451728820801,0.7478451728820801,1.0,1.0,-0.8452330231666565,0.3404179513454437,0.5048151016235352,0.1602867692708969,0.0,0.0,0.147193506360054,25.08558464050293,25.0,0.258786141872406,-4513.802734375,70.34889221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1464233398437,304.0418395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.849609375,18000.0,0.0,0.0,0.1003585383296012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185021325945854,0.118506371974945,-4.239886038703844e-06,0.0,0.0001018511611619,0.0,0.0,4.617121696472168,0.0,0.0,0.0,0.2726126611232757,4.0,0.0,1.0
748260,293.1292724609375,297.1499938964844,293.1499938964844,0.0639587417244911,-1630.1112060546875,304.1477966308594,0.7465413212776184,0.114564374089241,0.1036542505025863,293.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.5622218251228333,0.050000000745058,0.0481567978858947,293.2072448730469,297.1499938964844,293.1499938964844,0.0858060717582702,-1575.4498291015625,304.1551513671875,0.802761971950531,0.1420127600431442,0.1001219302415847,293.149658203125,297.1499938964844,293.1499938964844,0.1598835438489914,-3513.7373046875,304.1496276855469,0.9522780179977416,0.2354015707969665,0.2233977913856506,293.2669982910156,297.1499938964844,293.1499938964844,0.0069239120930433,-2417.040771484375,299.9014587402344,0.5622218251228333,0.050000000745058,0.2284351140260696,291.14971923828125,291.1499938964844,274.8500061035156,271.5613708496094,285.8517150878906,293.2670288085937,291.1497802734375,1.0,0.1863090842962265,0.7479113936424255,0.7479113936424255,1.0,1.0,-0.8445746898651123,0.3402136564254761,0.5043610334396362,0.1599754095077514,0.0,0.0,0.147208422422409,25.098970413208008,25.0,0.5240112543106079,-4512.24609375,70.26004791259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1396179199219,304.0395812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.94921875,18000.0,0.0,0.0,0.100455604493618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185174658894538,0.1185217052698135,-4.239933787175687e-06,0.0,0.000101949663076,0.0,0.0,4.6177849769592285,0.0,0.0,0.0,0.2726154923439026,4.0,0.0,1.0
748320,293.1292724609375,297.1499938964844,293.1499938964844,0.0639587417244911,-1630.1112060546875,304.1477966308594,0.7465413212776184,0.114564374089241,0.1036542505025863,293.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.5622218251228333,0.050000000745058,0.0481567978858947,293.2072448730469,297.1499938964844,293.1499938964844,0.0858060717582702,-1575.4498291015625,304.1551513671875,0.802761971950531,0.1420127600431442,0.1001219302415847,293.149658203125,297.1499938964844,293.1499938964844,0.1598835438489914,-3513.7373046875,304.1496276855469,0.9522780179977416,0.2354015707969665,0.2233977913856506,293.2669982910156,297.1499938964844,293.1499938964844,0.0069239120930433,-2417.040771484375,299.9014587402344,0.5622218251228333,0.050000000745058,0.2284351140260696,291.14971923828125,291.1499938964844,274.8500061035156,271.5613708496094,285.8517150878906,293.2670288085937,291.1497802734375,1.0,0.1863090842962265,0.7479113936424255,0.7479113936424255,1.0,1.0,-0.8445746898651123,0.3402136564254761,0.5043610334396362,0.1599754095077514,0.0,0.0,0.147208422422409,25.098970413208008,25.0,0.5240112543106079,-4512.24609375,70.26004791259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1396179199219,304.0395812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.94921875,18000.0,0.0,0.0,0.100455604493618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185174658894538,0.1185217052698135,-4.239933787175687e-06,0.0,0.000101949663076,0.0,0.0,4.6177849769592285,0.0,0.0,0.0,0.2726154923439026,4.0,0.0,1.0
748380,293.1300048828125,297.1499938964844,293.1499938964844,0.0642665401101112,-1635.4727783203125,304.14801025390625,0.7471454739570618,0.1149377450346946,0.1039969995617866,293.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.5620524287223816,0.050000000745058,0.0481579042971134,293.2072448730469,297.1499938964844,293.1499938964844,0.0847033858299255,-1559.508056640625,304.1552734375,0.7997696399688721,0.1405660510063171,0.099111296236515,293.14959716796875,297.1499938964844,293.1499938964844,0.1599054634571075,-3514.0888671875,304.14971923828125,0.9520605802536012,0.2354275286197662,0.2234262228012085,293.26666259765625,297.1499938964844,293.1499938964844,0.0068820253945887,-2406.074951171875,299.8619689941406,0.5620524287223816,0.050000000745058,0.2284403592348098,291.15020751953125,291.1499938964844,274.8500061035156,271.5657653808594,285.8497619628906,293.2666931152344,291.1502685546875,1.0,0.1862532198429107,0.7479775547981262,0.7479775547981262,1.0,1.0,-0.8438148498535156,0.3399891853332519,0.5038256645202637,0.1595824658870697,0.0,0.0,0.1471487134695053,25.11427116394043,25.0,0.6710010766983032,-4510.39697265625,70.15740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1352233886719,304.037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.078125,18000.0,0.0,0.0,0.1005507037043571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184993311762809,0.1185035705566406,-4.239932877680985e-06,0.0,0.0001020461859297,0.0,0.0,4.61706018447876,0.0,0.0,0.0,0.2726131379604339,4.0,0.0,1.0
748440,293.1300048828125,297.1499938964844,293.1499938964844,0.0642665401101112,-1635.4727783203125,304.14801025390625,0.7471454739570618,0.1149377450346946,0.1039969995617866,293.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.5620524287223816,0.050000000745058,0.0481579042971134,293.2072448730469,297.1499938964844,293.1499938964844,0.0847033858299255,-1559.508056640625,304.1552734375,0.7997696399688721,0.1405660510063171,0.099111296236515,293.14959716796875,297.1499938964844,293.1499938964844,0.1599054634571075,-3514.0888671875,304.14971923828125,0.9520605802536012,0.2354275286197662,0.2234262228012085,293.26666259765625,297.1499938964844,293.1499938964844,0.0068820253945887,-2406.074951171875,299.8619689941406,0.5620524287223816,0.050000000745058,0.2284403592348098,291.15020751953125,291.1499938964844,274.8500061035156,271.5657653808594,285.8497619628906,293.2666931152344,291.1502685546875,1.0,0.1862532198429107,0.7479775547981262,0.7479775547981262,1.0,1.0,-0.8438148498535156,0.3399891853332519,0.5038256645202637,0.1595824658870697,0.0,0.0,0.1471487134695053,25.11427116394043,25.0,0.6710010766983032,-4510.39697265625,70.15740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1352233886719,304.037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.078125,18000.0,0.0,0.0,0.1005507037043571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184993311762809,0.1185035705566406,-4.239932877680985e-06,0.0,0.0001020461859297,0.0,0.0,4.61706018447876,0.0,0.0,0.0,0.2726131379604339,4.0,0.0,1.0
748500,293.13037109375,297.1499938964844,293.1499938964844,0.0644162818789482,-1638.0858154296875,304.1481018066406,0.7474441528320312,0.1151232793927192,0.1041641160845756,293.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.561974048614502,0.050000000745058,0.0481584146618843,293.2071533203125,297.1499938964844,293.1499938964844,0.0841579511761665,-1551.6331787109375,304.1553039550781,0.7982904314994812,0.1398562639951706,0.0986121445894241,293.1495361328125,297.1499938964844,293.1499938964844,0.1599152386188507,-3514.246826171875,304.1497497558594,0.9519596099853516,0.2354412823915481,0.2234391868114471,293.2664489746094,297.1499938964844,293.1499938964844,0.0068613896146416,-2400.651123046875,299.8424377441406,0.561974048614502,0.050000000745058,0.2284427881240844,291.1504211425781,291.1499938964844,274.8500061035156,271.56793212890625,285.8486022949219,293.2664794921875,291.1504821777344,1.0,0.1862228661775589,0.7480106949806213,0.7480106949806213,1.0,1.0,-0.8434353470802307,0.3398849666118622,0.5035504102706909,0.1593659669160843,0.0,0.0,0.1470943093299865,25.120529174804688,25.0,0.635200560092926,-4509.43603515625,70.10421752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1340026855469,304.0370483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.13671875,18000.0,0.0,0.0,0.1005938947200775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184775754809379,0.1184818223118782,-4.239910140313441e-06,0.0,0.0001020900090225,0.0,0.0,4.616168022155762,0.0,0.0,0.0,0.2726099193096161,4.0,0.0,1.0
748560,293.13067626953125,297.1499938964844,293.1499938964844,0.0645660907030105,-1640.703369140625,304.1481628417969,0.7477499842643738,0.1153089702129364,0.1043312549591064,293.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.5619027018547058,0.050000000745058,0.0481588803231716,293.2070007324219,297.1499938964844,293.1499938964844,0.0836216509342193,-1543.8978271484375,304.1553039550781,0.7968389987945557,0.1391621381044387,0.0981216430664062,293.1495056152344,297.1499938964844,293.1499938964844,0.1599265336990356,-3514.434326171875,304.1497802734375,0.951871395111084,0.2354567497968673,0.2234533429145813,293.26617431640625,297.1499938964844,293.1499938964844,0.0068409573286771,-2395.269775390625,299.822998046875,0.5619027018547058,0.050000000745058,0.2284449934959411,291.150634765625,291.1499938964844,274.8500061035156,271.57012939453125,285.8473205566406,293.2662353515625,291.1506652832031,1.0,0.1861915439367294,0.7480451464653015,0.7480451464653015,1.0,1.0,-0.843067467212677,0.3397900462150574,0.5032774209976196,0.159141257405281,0.0,0.0,0.1470333188772201,25.12556266784668,25.0,0.5353322625160217,-4508.51806640625,70.05120086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13336181640625,304.0363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1796875,18000.0,0.0,0.0,0.1006333082914352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118451327085495,0.1184555664658546,-4.239876943756826e-06,0.0,0.0001021300122374,0.0,0.0,4.615084648132324,0.0,0.0,0.0,0.2726059556007385,4.0,0.0,1.0
748620,293.1312561035156,297.1499938964844,293.1499938964844,0.0648670867085456,-1645.9737548828125,304.1482849121094,0.7483946084976196,0.1156818643212318,0.1046663969755172,293.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.5617897510528564,0.050000000745058,0.048159621655941,293.20635986328125,297.1499938964844,293.1499938964844,0.0825997740030288,-1529.1859130859375,304.1552429199219,0.7940912246704102,0.1378509402275085,0.0971879661083221,293.1493530273437,297.1499938964844,293.1499938964844,0.1599570512771606,-3514.95751953125,304.1497802734375,0.9517505168914796,0.2354951649904251,0.2234879285097122,293.2655639648437,297.1499938964844,293.1499938964844,0.0068007567897439,-2384.656494140625,299.7845153808594,0.5617897510528564,0.050000000745058,0.2284485101699829,291.1507873535156,291.1499938964844,274.8500061035156,271.57452392578125,285.8443603515625,293.265625,291.1507873535156,1.0,0.1861274093389511,0.7481141686439514,0.7481141686439514,1.0,1.0,-0.8423956632614136,0.3396388590335846,0.5027567744255066,0.158676415681839,0.0,0.0,0.1469137519598007,25.130895614624023,25.0,0.2077407240867614,-4507.033203125,69.94894409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13360595703125,304.03546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.20703125,18000.0,0.0,0.0,0.1006971523165702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118395484983921,0.1183997243642807,-4.23979145125486e-06,0.0,0.00010219480464,0.0,0.0,4.612764358520508,0.0,0.0,0.0,0.2725972235202789,4.0,0.0,1.0
748680,293.1312561035156,297.1499938964844,293.1499938964844,0.0648670867085456,-1645.9737548828125,304.1482849121094,0.7483946084976196,0.1156818643212318,0.1046663969755172,293.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.5617897510528564,0.050000000745058,0.048159621655941,293.20635986328125,297.1499938964844,293.1499938964844,0.0825997740030288,-1529.1859130859375,304.1552429199219,0.7940912246704102,0.1378509402275085,0.0971879661083221,293.1493530273437,297.1499938964844,293.1499938964844,0.1599570512771606,-3514.95751953125,304.1497802734375,0.9517505168914796,0.2354951649904251,0.2234879285097122,293.2655639648437,297.1499938964844,293.1499938964844,0.0068007567897439,-2384.656494140625,299.7845153808594,0.5617897510528564,0.050000000745058,0.2284485101699829,291.1507873535156,291.1499938964844,274.8500061035156,271.57452392578125,285.8443603515625,293.265625,291.1507873535156,1.0,0.1861274093389511,0.7481141686439514,0.7481141686439514,1.0,1.0,-0.8423956632614136,0.3396388590335846,0.5027567744255066,0.158676415681839,0.0,0.0,0.1469137519598007,25.130895614624023,25.0,0.2077407240867614,-4507.033203125,69.94894409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13360595703125,304.03546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.20703125,18000.0,0.0,0.0,0.1006971523165702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118395484983921,0.1183997243642807,-4.23979145125486e-06,0.0,0.00010219480464,0.0,0.0,4.612764358520508,0.0,0.0,0.0,0.2725972235202789,4.0,0.0,1.0
748740,293.1317443847656,297.1499938964844,293.1499938964844,0.0651704967021942,-1651.2999267578125,304.1483459472656,0.749085545539856,0.1160568669438362,0.105003222823143,293.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.5617174506187439,0.050000000745058,0.0481600984930992,293.2052001953125,297.1499938964844,293.1499938964844,0.0816616863012313,-1515.7144775390625,304.1550598144531,0.7915961742401123,0.1366562694311142,0.0963319912552833,293.1492004394531,297.1499938964844,293.1499938964844,0.1599989831447601,-3515.691650390625,304.1497802734375,0.951706886291504,0.2355438023805618,0.2235317975282669,293.26483154296875,297.1499938964844,293.1499938964844,0.0067614000290632,-2374.232177734375,299.7464599609375,0.5617174506187439,0.050000000745058,0.2284507751464843,291.15069580078125,291.1499938964844,274.8500061035156,271.5788879394531,285.8410339355469,293.264892578125,291.1506652832031,1.0,0.1860637068748474,0.7481831908226013,0.7481831908226013,1.0,1.0,-0.8418284058570862,0.3395432829856872,0.5022851228713989,0.1582056730985641,0.0,0.0,0.1468264609575271,25.1301383972168,25.0,-0.161495640873909,-4506.21142578125,69.85517883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1354675292969,304.0355224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1640625,18000.0,0.0,0.0,0.1007407456636428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183500960469245,0.1183543354272842,-4.239706868247595e-06,0.0,0.0001022390497382,0.0,0.0,4.610862255096436,0.0,0.0,0.0,0.2725898623466491,4.0,0.0,1.0
748800,293.1317443847656,297.1499938964844,293.1499938964844,0.0651704967021942,-1651.2999267578125,304.1483459472656,0.749085545539856,0.1160568669438362,0.105003222823143,293.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.5617174506187439,0.050000000745058,0.0481600984930992,293.2052001953125,297.1499938964844,293.1499938964844,0.0816616863012313,-1515.7144775390625,304.1550598144531,0.7915961742401123,0.1366562694311142,0.0963319912552833,293.1492004394531,297.1499938964844,293.1499938964844,0.1599989831447601,-3515.691650390625,304.1497802734375,0.951706886291504,0.2355438023805618,0.2235317975282669,293.26483154296875,297.1499938964844,293.1499938964844,0.0067614000290632,-2374.232177734375,299.7464599609375,0.5617174506187439,0.050000000745058,0.2284507751464843,291.15069580078125,291.1499938964844,274.8500061035156,271.5788879394531,285.8410339355469,293.264892578125,291.1506652832031,1.0,0.1860637068748474,0.7481831908226013,0.7481831908226013,1.0,1.0,-0.8418284058570862,0.3395432829856872,0.5022851228713989,0.1582056730985641,0.0,0.0,0.1468264609575271,25.1301383972168,25.0,-0.161495640873909,-4506.21142578125,69.85517883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1354675292969,304.0355224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1640625,18000.0,0.0,0.0,0.1007407456636428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183500960469245,0.1183543354272842,-4.239706868247595e-06,0.0,0.0001022390497382,0.0,0.0,4.610862255096436,0.0,0.0,0.0,0.2725898623466491,4.0,0.0,1.0
748860,293.1321716308594,297.1499938964844,293.1499938964844,0.0654757842421531,-1656.672119140625,304.1483764648437,0.7498340606689453,0.1164320558309555,0.1053404659032821,293.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.5616986751556396,0.050000000745058,0.0481602251529693,293.2033386230469,297.1499938964844,293.1499938964844,0.0808345228433609,-1503.8709716796875,304.1547546386719,0.7894420623779297,0.1356315463781356,0.0955779775977134,293.1490173339844,297.1499938964844,293.1499938964844,0.1600527763366699,-3516.64404296875,304.1497802734375,0.9517592787742616,0.2356012016534805,0.2235841304063797,293.26397705078125,297.1499938964844,293.1499938964844,0.0067227929830551,-2363.980712890625,299.7088317871094,0.5616986751556396,0.050000000745058,0.2284513711929321,291.1502685546875,291.1499938964844,274.8444519042969,271.579345703125,285.8361511230469,293.2640686035156,291.150146484375,1.0,0.1860032975673675,0.7482513785362244,0.7482513785362244,1.0,1.0,-0.8413918018341064,0.3394755721092224,0.501916229724884,0.1578347980976104,0.0,0.0,0.1468142718076706,25.123291015625,25.0,-0.760319173336029,-4506.52880859375,69.77410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1382751464844,304.0363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.05078125,18000.0,0.0,0.0,0.1007653176784515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183323636651039,0.1183366030454635,-4.239651843818137e-06,0.0,0.000102263984445,0.0,0.0,4.610095500946045,0.0,0.0,0.0,0.2725866436958313,4.0,0.0,1.0
748920,293.1321716308594,297.1499938964844,293.1499938964844,0.0654757842421531,-1656.672119140625,304.1483764648437,0.7498340606689453,0.1164320558309555,0.1053404659032821,293.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.5616986751556396,0.050000000745058,0.0481602251529693,293.2033386230469,297.1499938964844,293.1499938964844,0.0808345228433609,-1503.8709716796875,304.1547546386719,0.7894420623779297,0.1356315463781356,0.0955779775977134,293.1490173339844,297.1499938964844,293.1499938964844,0.1600527763366699,-3516.64404296875,304.1497802734375,0.9517592787742616,0.2356012016534805,0.2235841304063797,293.26397705078125,297.1499938964844,293.1499938964844,0.0067227929830551,-2363.980712890625,299.7088317871094,0.5616986751556396,0.050000000745058,0.2284513711929321,291.1502685546875,291.1499938964844,274.8444519042969,271.579345703125,285.8361511230469,293.2640686035156,291.150146484375,1.0,0.1860032975673675,0.7482513785362244,0.7482513785362244,1.0,1.0,-0.8413918018341064,0.3394755721092224,0.501916229724884,0.1578347980976104,0.0,0.0,0.1468142718076706,25.123291015625,25.0,-0.760319173336029,-4506.52880859375,69.77410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1382751464844,304.0363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.05078125,18000.0,0.0,0.0,0.1007653176784515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183323636651039,0.1183366030454635,-4.239651843818137e-06,0.0,0.000102263984445,0.0,0.0,4.610095500946045,0.0,0.0,0.0,0.2725866436958313,4.0,0.0,1.0
748980,293.1325378417969,297.1499938964844,293.1499938964844,0.0657854229211807,-1662.1412353515625,304.1484069824219,0.7506868839263916,0.1168070510029792,0.1056766733527183,293.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.5617796182632446,0.050000000745058,0.0481597036123275,293.20001220703125,297.1499938964844,293.1499938964844,0.080238863825798,-1495.3975830078125,304.1541442871094,0.7879948616027832,0.1349536329507827,0.0950337350368499,293.1488342285156,297.1499938964844,293.1499938964844,0.1601251810789108,-3517.94384765625,304.14971923828125,0.9519766569137572,0.2356669008731842,0.2236434519290924,293.2630920410156,297.1499938964844,293.1499938964844,0.0066850301809608,-2353.978515625,299.6713256835937,0.5617796182632446,0.050000000745058,0.2284488976001739,291.14898681640625,291.1499938964844,274.8283386230469,271.57232666015625,285.8281555175781,293.26318359375,291.1487121582031,1.0,0.185951292514801,0.7483196258544922,0.7483196258544922,1.0,1.0,-0.8412095904350281,0.3394549489021301,0.501754641532898,0.1576773971319198,0.0,0.0,0.1470253765583038,25.10567092895508,25.0,-2.006998062133789,-4509.21435546875,69.71916961669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14117431640625,304.0382385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7109375,18000.0,0.0,0.0,0.1007774695754051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183949187397956,0.1183991581201553,-4.239678219164489e-06,0.0,0.0001022763171931,0.0,0.0,4.612619876861572,0.0,0.0,0.0,0.2725954055786133,4.0,0.0,1.0
749040,293.1325378417969,297.1499938964844,293.1499938964844,0.0657854229211807,-1662.1412353515625,304.1484069824219,0.7506868839263916,0.1168070510029792,0.1056766733527183,293.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.5617796182632446,0.050000000745058,0.0481597036123275,293.20001220703125,297.1499938964844,293.1499938964844,0.080238863825798,-1495.3975830078125,304.1541442871094,0.7879948616027832,0.1349536329507827,0.0950337350368499,293.1488342285156,297.1499938964844,293.1499938964844,0.1601251810789108,-3517.94384765625,304.14971923828125,0.9519766569137572,0.2356669008731842,0.2236434519290924,293.2630920410156,297.1499938964844,293.1499938964844,0.0066850301809608,-2353.978515625,299.6713256835937,0.5617796182632446,0.050000000745058,0.2284488976001739,291.14898681640625,291.1499938964844,274.8283386230469,271.57232666015625,285.8281555175781,293.26318359375,291.1487121582031,1.0,0.185951292514801,0.7483196258544922,0.7483196258544922,1.0,1.0,-0.8412095904350281,0.3394549489021301,0.501754641532898,0.1576773971319198,0.0,0.0,0.1470253765583038,25.10567092895508,25.0,-2.006998062133789,-4509.21435546875,69.71916961669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14117431640625,304.0382385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7109375,18000.0,0.0,0.0,0.1007774695754051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183949187397956,0.1183991581201553,-4.239678219164489e-06,0.0,0.0001022763171931,0.0,0.0,4.612619876861572,0.0,0.0,0.0,0.2725954055786133,4.0,0.0,1.0
749100,293.1327209472656,297.1499938964844,293.1499938964844,0.0659428238868713,-1664.929931640625,304.1484069824219,0.7511627674102783,0.1169953495264053,0.1058449372649192,293.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.5618656277656555,0.050000000745058,0.0481591410934925,293.1976928710937,297.1499938964844,293.1499938964844,0.0800610482692718,-1492.8990478515625,304.1537170410156,0.7876327633857727,0.1347770094871521,0.0948701053857803,293.1487121582031,297.1499938964844,293.1499938964844,0.1601698249578476,-3518.750732421875,304.1496887207031,0.9521605372428894,0.2357036918401718,0.22367624938488,293.2626342773437,297.1499938964844,293.1499938964844,0.0066664847545325,-2349.08251953125,299.6526184082031,0.5618656277656555,0.050000000745058,0.2284462451934814,291.1479187011719,291.1499938964844,274.8165588378906,271.566162109375,285.82305908203125,293.2626953125,291.1475830078125,1.0,0.1859305649995803,0.7483537197113037,0.7483537197113037,1.0,1.0,-0.8412505984306335,0.3394798338413238,0.5017707943916321,0.1576817333698272,0.0,0.0,0.1472678929567337,25.09178352355957,25.0,-2.702908515930176,-4511.90966796875,69.70599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1422424316406,304.040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.1007831394672393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184822916984558,0.1184865310788154,-4.239757799950894e-06,0.0,0.0001022820724756,0.0,0.0,4.616192817687988,0.0,0.0,0.0,0.27260822057724,4.0,0.0,1.0
