time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
749160,293.13287353515625,297.1499938964844,293.1499938964844,0.0661021247506141,-1667.7572021484375,304.1484069824219,0.7516724467277527,0.1171847730875015,0.1060137972235679,293.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5619815587997437,0.050000000745058,0.0481583885848522,293.1949157714844,297.1499938964844,293.1499938964844,0.0799695029854774,-1491.6458740234375,304.1531982421875,0.7875282168388367,0.1347133368253708,0.0947845056653022,293.1485900878906,297.1499938964844,293.1499938964844,0.1602199971675872,-3519.659423828125,304.149658203125,0.952394425868988,0.2357437163591385,0.2237116396427154,293.2621459960937,297.1499938964844,293.1499938964844,0.0066481521353125,-2344.25048828125,299.6339416503906,0.5619815587997437,0.050000000745058,0.2284426689147949,291.1466369628906,291.1499938964844,274.8023986816406,271.5583190917969,285.81719970703125,293.2622375488281,291.146240234375,1.0,0.1859144270420074,0.748386561870575,0.748386561870575,1.0,1.0,-0.8413877487182617,0.3395327031612396,0.5018550753593445,0.1577398031949997,0.0,0.0,0.1476200371980667,25.07461929321289,25.0,-3.354501962661743,-4515.66259765625,69.70380401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1428527832031,304.0432434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.087890625,18000.0,0.0,0.0,0.1007919460535049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186172887682914,0.1186215281486511,-4.239903319103178e-06,0.0,0.0001022910073515,0.0,0.0,4.621736526489258,0.0,0.0,0.0,0.2726283669471741,4.0,0.0,1.0
749220,293.13311767578125,297.1499938964844,293.1499938964844,0.0664269030094146,-1673.5341796875,304.1484069824219,0.7527901530265808,0.1175685375928878,0.1063549369573593,293.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.5622960329055786,0.050000000745058,0.0481563471257686,293.1882629394531,297.1499938964844,293.1499938964844,0.0800464302301406,-1492.884765625,304.1520080566406,0.7880886197090149,0.1349222064018249,0.0948487371206283,293.1483154296875,297.1499938964844,293.1499938964844,0.1603363901376724,-3521.769287109375,304.1495666503906,0.9530034065246582,0.2358351051807403,0.2237920463085174,293.2611694335937,297.1499938964844,293.1499938964844,0.0066120848059654,-2334.75439453125,299.5967102050781,0.5622960329055786,0.050000000745058,0.2284329682588577,291.1435241699219,291.1499938964844,274.76739501953125,271.5378723144531,285.80340576171875,293.26123046875,291.1430358886719,1.0,0.1858986765146255,0.7484522461891174,0.7484522461891174,1.0,1.0,-0.841956615447998,0.3397297859191894,0.5022267699241638,0.1580076515674591,0.0,0.0,0.148686945438385,25.031587600708008,25.0,-4.39598560333252,-4526.583984375,69.73502349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.141845703125,304.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.283203125,18000.0,0.0,0.0,0.1008314564824104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1190495193004608,0.1190537586808204,-4.24043309976696e-06,0.0,0.0001023311124299,0.0,0.0,4.639563083648682,0.0,0.0,0.0,0.2726939916610718,4.0,0.0,1.0
749280,293.13311767578125,297.1499938964844,293.1499938964844,0.0664269030094146,-1673.5341796875,304.1484069824219,0.7527901530265808,0.1175685375928878,0.1063549369573593,293.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.5622960329055786,0.050000000745058,0.0481563471257686,293.1882629394531,297.1499938964844,293.1499938964844,0.0800464302301406,-1492.884765625,304.1520080566406,0.7880886197090149,0.1349222064018249,0.0948487371206283,293.1483154296875,297.1499938964844,293.1499938964844,0.1603363901376724,-3521.769287109375,304.1495666503906,0.9530034065246582,0.2358351051807403,0.2237920463085174,293.2611694335937,297.1499938964844,293.1499938964844,0.0066120848059654,-2334.75439453125,299.5967102050781,0.5622960329055786,0.050000000745058,0.2284329682588577,291.1435241699219,291.1499938964844,274.76739501953125,271.5378723144531,285.80340576171875,293.26123046875,291.1430358886719,1.0,0.1858986765146255,0.7484522461891174,0.7484522461891174,1.0,1.0,-0.841956615447998,0.3397297859191894,0.5022267699241638,0.1580076515674591,0.0,0.0,0.148686945438385,25.031587600708008,25.0,-4.39598560333252,-4526.583984375,69.73502349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.141845703125,304.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.283203125,18000.0,0.0,0.0,0.1008314564824104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1190495193004608,0.1190537586808204,-4.24043309976696e-06,0.0,0.0001023311124299,0.0,0.0,4.639563083648682,0.0,0.0,0.0,0.2726939916610718,4.0,0.0,1.0
749340,293.13330078125,297.1499938964844,293.1499938964844,0.0667600706219673,-1679.4736328125,304.1483764648437,0.7540279626846313,0.1179609671235084,0.1067027077078819,293.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.562704861164093,0.050000000745058,0.0481536984443664,293.1803283691406,297.1499938964844,293.1499938964844,0.0804591253399849,-1498.9547119140625,304.150634765625,0.7896305322647095,0.1355618685483932,0.095217727124691,293.1479797363281,297.1499938964844,293.1499938964844,0.1604726314544677,-3524.236328125,304.1495056152344,0.9537789225578308,0.235943928360939,0.223887637257576,293.2601013183594,297.1499938964844,293.1499938964844,0.0065767341293394,-2325.440185546875,299.5597839355469,0.562704861164093,0.050000000745058,0.2284204214811325,291.1399230957031,291.1499938964844,274.7240600585937,271.5115051269531,285.786865234375,293.2601928710937,291.139404296875,1.0,0.1859086006879806,0.7485179305076599,0.7485179305076599,1.0,1.0,-0.8429132103919983,0.3400551378726959,0.5028581023216248,0.1584550589323043,0.0,0.0,0.1502657532691955,24.97920227050781,25.0,-5.0122599601745605,-4542.24365234375,69.81619262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13690185546875,304.065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.376953125,18000.0,0.0,0.0,0.1009223759174346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197178065776825,0.1197220459580421,-4.241331680532312e-06,0.0,0.0001024233788484,0.0,0.0,4.667227745056152,0.0,0.0,0.0,0.2727968990802765,4.0,0.0,1.0
749400,293.13330078125,297.1499938964844,293.1499938964844,0.0667600706219673,-1679.4736328125,304.1483764648437,0.7540279626846313,0.1179609671235084,0.1067027077078819,293.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.562704861164093,0.050000000745058,0.0481536984443664,293.1803283691406,297.1499938964844,293.1499938964844,0.0804591253399849,-1498.9547119140625,304.150634765625,0.7896305322647095,0.1355618685483932,0.095217727124691,293.1479797363281,297.1499938964844,293.1499938964844,0.1604726314544677,-3524.236328125,304.1495056152344,0.9537789225578308,0.235943928360939,0.223887637257576,293.2601013183594,297.1499938964844,293.1499938964844,0.0065767341293394,-2325.440185546875,299.5597839355469,0.562704861164093,0.050000000745058,0.2284204214811325,291.1399230957031,291.1499938964844,274.7240600585937,271.5115051269531,285.786865234375,293.2601928710937,291.139404296875,1.0,0.1859086006879806,0.7485179305076599,0.7485179305076599,1.0,1.0,-0.8429132103919983,0.3400551378726959,0.5028581023216248,0.1584550589323043,0.0,0.0,0.1502657532691955,24.97920227050781,25.0,-5.0122599601745605,-4542.24365234375,69.81619262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13690185546875,304.065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.376953125,18000.0,0.0,0.0,0.1009223759174346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197178065776825,0.1197220459580421,-4.241331680532312e-06,0.0,0.0001024233788484,0.0,0.0,4.667227745056152,0.0,0.0,0.0,0.2727968990802765,4.0,0.0,1.0
749460,293.1333923339844,297.1499938964844,293.1499938964844,0.0671015605330467,-1685.5709228515625,304.1483459472656,0.7553694248199463,0.1183639615774154,0.1070591360330581,293.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5631873607635498,0.050000000745058,0.0481505878269672,293.1714172363281,297.1499938964844,293.1499938964844,0.0811829268932342,-1509.50390625,304.14923095703125,0.7920659780502319,0.136598914861679,0.0958703979849815,293.1476135253906,297.1499938964844,293.1499938964844,0.1606268435716629,-3527.020751953125,304.1494140625,0.9546911716461182,0.2360723614692688,0.2240007668733596,293.259033203125,297.1499938964844,293.1499938964844,0.0065420200116932,-2316.264404296875,299.52325439453125,0.5631873607635498,0.050000000745058,0.2284056544303894,291.1361999511719,291.1499938964844,274.6731872558594,271.4797058105469,285.7676086425781,293.2591247558594,291.1356506347656,1.0,0.185947373509407,0.7485764026641846,0.7485764026641846,1.0,1.0,-0.8442386388778687,0.3405110836029053,0.5037274956703186,0.1590482294559478,0.0,0.0,0.1523584574460983,24.920284271240234,25.0,-5.226852416992188,-4562.63525390625,69.94841766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270446777344,304.0829467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.43359375,18000.0,0.0,0.0,0.1010916009545326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206313595175743,0.1206356063485145,-4.242630438966444e-06,0.0,0.0001025951205519,0.0,0.0,4.705159664154053,0.0,0.0,0.0,0.2729389667510986,4.0,0.0,1.0
749520,293.1333923339844,297.1499938964844,293.1499938964844,0.0671015605330467,-1685.5709228515625,304.1483459472656,0.7553694248199463,0.1183639615774154,0.1070591360330581,293.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5631873607635498,0.050000000745058,0.0481505878269672,293.1714172363281,297.1499938964844,293.1499938964844,0.0811829268932342,-1509.50390625,304.14923095703125,0.7920659780502319,0.136598914861679,0.0958703979849815,293.1476135253906,297.1499938964844,293.1499938964844,0.1606268435716629,-3527.020751953125,304.1494140625,0.9546911716461182,0.2360723614692688,0.2240007668733596,293.259033203125,297.1499938964844,293.1499938964844,0.0065420200116932,-2316.264404296875,299.52325439453125,0.5631873607635498,0.050000000745058,0.2284056544303894,291.1361999511719,291.1499938964844,274.6731872558594,271.4797058105469,285.7676086425781,293.2591247558594,291.1356506347656,1.0,0.185947373509407,0.7485764026641846,0.7485764026641846,1.0,1.0,-0.8442386388778687,0.3405110836029053,0.5037274956703186,0.1590482294559478,0.0,0.0,0.1523584574460983,24.920284271240234,25.0,-5.226852416992188,-4562.63525390625,69.94841766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270446777344,304.0829467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.43359375,18000.0,0.0,0.0,0.1010916009545326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206313595175743,0.1206356063485145,-4.242630438966444e-06,0.0,0.0001025951205519,0.0,0.0,4.705159664154053,0.0,0.0,0.0,0.2729389667510986,4.0,0.0,1.0
749580,293.1334228515625,297.1499938964844,293.1499938964844,0.0674512013792991,-1691.8204345703125,304.1483154296875,0.7567962408065796,0.1187787353992462,0.1074256002902984,293.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5637227296829224,0.050000000745058,0.0481471493840217,293.161865234375,297.1499938964844,293.1499938964844,0.0821860879659652,-1524.08544921875,304.1478271484375,0.7952843308448792,0.1379919797182083,0.0967792645096778,293.14715576171875,297.1499938964844,293.1499938964844,0.1607975512742996,-3530.09228515625,304.1493225097656,0.9557092785835266,0.2362219244241714,0.2241331934928894,293.2579040527344,297.1499938964844,293.1499938964844,0.0065078767947852,-2307.193115234375,299.4872436523437,0.5637227296829224,0.050000000745058,0.2283893376588821,291.1324768066406,291.1499938964844,274.61553955078125,271.44305419921875,285.7457275390625,293.25799560546875,291.1319580078125,1.0,0.1860168576240539,0.7486348748207092,0.7486348748207092,1.0,1.0,-0.8459044694900513,0.3410986065864563,0.5048058032989502,0.1597508192062378,0.0,0.0,0.1549427509307861,24.857500076293945,25.0,-5.137632369995117,-4587.61181640625,70.13115692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1119079589844,304.1035461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.498046875,18000.0,0.0,0.0,0.1013637408614158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1217877864837646,0.1217920258641243,-4.244339379511075e-06,0.0,0.000102871308627,0.0,0.0,4.75330924987793,0.0,0.0,0.0,0.2731202244758606,4.0,0.0,1.0
749640,293.1334228515625,297.1499938964844,293.1499938964844,0.0674512013792991,-1691.8204345703125,304.1483154296875,0.7567962408065796,0.1187787353992462,0.1074256002902984,293.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5637227296829224,0.050000000745058,0.0481471493840217,293.161865234375,297.1499938964844,293.1499938964844,0.0821860879659652,-1524.08544921875,304.1478271484375,0.7952843308448792,0.1379919797182083,0.0967792645096778,293.14715576171875,297.1499938964844,293.1499938964844,0.1607975512742996,-3530.09228515625,304.1493225097656,0.9557092785835266,0.2362219244241714,0.2241331934928894,293.2579040527344,297.1499938964844,293.1499938964844,0.0065078767947852,-2307.193115234375,299.4872436523437,0.5637227296829224,0.050000000745058,0.2283893376588821,291.1324768066406,291.1499938964844,274.61553955078125,271.44305419921875,285.7457275390625,293.25799560546875,291.1319580078125,1.0,0.1860168576240539,0.7486348748207092,0.7486348748207092,1.0,1.0,-0.8459044694900513,0.3410986065864563,0.5048058032989502,0.1597508192062378,0.0,0.0,0.1549427509307861,24.857500076293945,25.0,-5.137632369995117,-4587.61181640625,70.13115692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1119079589844,304.1035461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.498046875,18000.0,0.0,0.0,0.1013637408614158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1217877864837646,0.1217920258641243,-4.244339379511075e-06,0.0,0.000102871308627,0.0,0.0,4.75330924987793,0.0,0.0,0.0,0.2731202244758606,4.0,0.0,1.0
749700,293.1334228515625,297.1499938964844,293.1499938964844,0.0676290169358253,-1695.000732421875,304.1482849121094,0.7575357556343079,0.1189907491207122,0.1076128706336021,293.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5640040040016174,0.050000000745058,0.0481453500688076,293.1569519042969,297.1499938964844,293.1499938964844,0.0827814191579818,-1532.73388671875,304.1471252441406,0.7971486449241638,0.1388078480958938,0.0973201394081115,293.1469116210937,297.1499938964844,293.1499938964844,0.1608887761831283,-3531.7294921875,304.1492614746094,0.9562486410140992,0.2363049089908599,0.2242069989442825,293.25732421875,297.1499938964844,293.1499938964844,0.0064910021610558,-2302.688720703125,299.46942138671875,0.5640040040016174,0.050000000745058,0.228380799293518,291.1307067871094,291.1499938964844,274.5843811035156,271.42303466796875,285.7338256835937,293.2574157714844,291.13018798828125,1.0,0.1860633939504623,0.748664140701294,0.748664140701294,1.0,1.0,-0.8468545079231262,0.3414411246776581,0.5054133534431458,0.160130962729454,0.0,0.0,0.156408429145813,24.825410842895508,25.0,-5.010352611541748,-4601.7568359375,70.2409439086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10235595703125,304.11492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0390625,18000.0,0.0,0.0,0.1015448570251464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224544495344162,0.1224586963653564,-4.245346190145938e-06,0.0,0.0001030551211442,0.0,0.0,4.781123161315918,0.0,0.0,0.0,0.2732252478599548,4.0,0.0,1.0
749760,293.1333923339844,297.1499938964844,293.1499938964844,0.0678087547421455,-1698.216552734375,304.1482849121094,0.7582893371582031,0.1192058995366096,0.1078029051423072,293.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5642910599708557,0.050000000745058,0.0481435172259807,293.1519775390625,297.1499938964844,293.1499938964844,0.083432987332344,-1542.1990966796875,304.1464538574219,0.799160897731781,0.1396951824426651,0.0979131087660789,293.14666748046875,297.1499938964844,293.1499938964844,0.1609837412834167,-3533.4306640625,304.14923095703125,0.9568030834197998,0.2363934814929962,0.2242860049009323,293.2567443847656,297.1499938964844,293.1499938964844,0.00647425185889,-2298.202392578125,299.4517517089844,0.5642910599708557,0.050000000745058,0.228372111916542,291.1289978027344,291.1499938964844,274.55181884765625,271.4020080566406,285.7212829589844,293.2568359375,291.1285095214844,1.0,0.1861178278923034,0.7486874461174011,0.7486874461174011,1.0,1.0,-0.8478764295578003,0.3418149054050445,0.5060614943504333,0.1605229973793029,0.0,0.0,0.1579826325178146,24.79323959350586,25.0,-4.837103843688965,-4616.96875,70.36257934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.091552734375,304.126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.58984375,18000.0,0.0,0.0,0.1017590016126632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231781691312789,0.1231824159622192,-4.246453499945346e-06,0.0,0.0001032724539982,0.0,0.0,4.811360359191895,0.0,0.0,0.0,0.2733396291732788,4.0,0.0,1.0
749820,293.13330078125,297.1499938964844,293.1499938964844,0.0681737065315246,-1704.748779296875,304.14825439453125,0.7598288059234619,0.1196454316377639,0.1081912890076637,293.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.5648733377456665,0.050000000745058,0.048139814287424,293.1420593261719,297.1499938964844,293.1499938964844,0.0848841220140457,-1563.28515625,304.1452331542969,0.8035575151443481,0.1416580080986023,0.0992368385195732,293.1461181640625,297.1499938964844,293.1499938964844,0.1611843258142471,-3537.014404296875,304.149169921875,0.9579433798789978,0.2365873008966446,0.224459707736969,293.25555419921875,297.1499938964844,293.1499938964844,0.0064410846680402,-2289.268798828125,299.4167785644531,0.5648733377456665,0.050000000745058,0.2283545583486557,291.12579345703125,291.1499938964844,274.4827880859375,271.3571472167969,285.6943359375,293.2556457519531,291.1253662109375,1.0,0.1862498521804809,0.7487340569496155,0.7487340569496155,1.0,1.0,-0.8501142263412476,0.342654824256897,0.5074594020843506,0.1613250076770782,0.0,0.0,0.1614270806312561,24.729631423950195,25.0,-4.393883228302002,-4650.44287109375,70.63951110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0665588378906,304.152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.734375,18000.0,0.0,0.0,0.1022917851805687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247868835926055,0.1247911304235458,-4.248956884111976e-06,0.0,0.0001038131595123,0.0,0.0,4.878722667694092,0.0,0.0,0.0,0.2735950350761413,4.0,0.0,1.0
749880,293.13330078125,297.1499938964844,293.1499938964844,0.0681737065315246,-1704.748779296875,304.14825439453125,0.7598288059234619,0.1196454316377639,0.1081912890076637,293.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.5648733377456665,0.050000000745058,0.048139814287424,293.1420593261719,297.1499938964844,293.1499938964844,0.0848841220140457,-1563.28515625,304.1452331542969,0.8035575151443481,0.1416580080986023,0.0992368385195732,293.1461181640625,297.1499938964844,293.1499938964844,0.1611843258142471,-3537.014404296875,304.149169921875,0.9579433798789978,0.2365873008966446,0.224459707736969,293.25555419921875,297.1499938964844,293.1499938964844,0.0064410846680402,-2289.268798828125,299.4167785644531,0.5648733377456665,0.050000000745058,0.2283545583486557,291.12579345703125,291.1499938964844,274.4827880859375,271.3571472167969,285.6943359375,293.2556457519531,291.1253662109375,1.0,0.1862498521804809,0.7487340569496155,0.7487340569496155,1.0,1.0,-0.8501142263412476,0.342654824256897,0.5074594020843506,0.1613250076770782,0.0,0.0,0.1614270806312561,24.729631423950195,25.0,-4.393883228302002,-4650.44287109375,70.63951110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0665588378906,304.152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.734375,18000.0,0.0,0.0,0.1022917851805687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247868835926055,0.1247911304235458,-4.248956884111976e-06,0.0,0.0001038131595123,0.0,0.0,4.878722667694092,0.0,0.0,0.0,0.2735950350761413,4.0,0.0,1.0
749940,293.1331481933594,297.1499938964844,293.1499938964844,0.0685454308986663,-1711.4058837890625,304.1482238769531,0.7613962888717651,0.1200968325138092,0.1085905060172081,293.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12322998046875,0.5654532313346863,0.050000000745058,0.0481361486017704,293.13232421875,297.1499938964844,293.1499938964844,0.0865030139684677,-1586.8214111328125,304.1441345214844,0.8083118796348572,0.1438332945108413,0.1007175222039222,293.1455383300781,297.1499938964844,293.1499938964844,0.1613985300064087,-3540.828369140625,304.1490783691406,0.959104597568512,0.2368031293153762,0.2246543020009994,293.25439453125,297.1499938964844,293.1499938964844,0.006408323533833,-2280.3759765625,299.38232421875,0.5654532313346863,0.050000000745058,0.2283371686935424,291.1229858398437,291.1499938964844,274.4092712402344,271.3089599609375,285.6649475097656,293.2544860839844,291.12261962890625,1.0,0.1864118129014969,0.7487806081771851,0.7487806081771851,1.0,1.0,-0.8525786995887756,0.3436135351657867,0.5089651942253113,0.1621208041906356,0.0,0.0,0.1652236431837082,24.668357849121094,25.0,-3.866215944290161,-4687.78662109375,70.95835876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0378112792969,304.1801147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9375,18000.0,0.0,0.0,0.1029701605439186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265964657068252,0.1266007125377655,-4.251828158885473e-06,0.0,0.0001045016251737,0.0,0.0,4.954730987548828,0.0,0.0,0.0,0.2738840281963348,4.0,0.0,1.0
750000,293.1331481933594,297.1499938964844,293.1499938964844,0.0685454308986663,-1711.4058837890625,304.1482238769531,0.7613962888717651,0.1200968325138092,0.1085905060172081,293.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12322998046875,0.5654532313346863,0.050000000745058,0.0481361486017704,293.13232421875,297.1499938964844,293.1499938964844,0.0865030139684677,-1586.8214111328125,304.1441345214844,0.8083118796348572,0.1438332945108413,0.1007175222039222,293.1455383300781,297.1499938964844,293.1499938964844,0.1613985300064087,-3540.828369140625,304.1490783691406,0.959104597568512,0.2368031293153762,0.2246543020009994,293.25439453125,297.1499938964844,293.1499938964844,0.006408323533833,-2280.3759765625,299.38232421875,0.5654532313346863,0.050000000745058,0.2283371686935424,291.1229858398437,291.1499938964844,274.4092712402344,271.3089599609375,285.6649475097656,293.2544860839844,291.12261962890625,1.0,0.1864118129014969,0.7487806081771851,0.7487806081771851,1.0,1.0,-0.8525786995887756,0.3436135351657867,0.5089651942253113,0.1621208041906356,0.0,0.0,0.1652236431837082,24.668357849121094,25.0,-3.866215944290161,-4687.78662109375,70.95835876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0378112792969,304.1801147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9375,18000.0,0.0,0.0,0.1029701605439186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265964657068252,0.1266007125377655,-4.251828158885473e-06,0.0,0.0001045016251737,0.0,0.0,4.954730987548828,0.0,0.0,0.0,0.2738840281963348,4.0,0.0,1.0
750060,293.1329650878906,297.1499938964844,293.1499938964844,0.0689229965209961,-1718.1705322265625,304.148193359375,0.7629740834236145,0.1205591782927513,0.1089999079704284,293.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12078857421875,0.5660163760185242,0.050000000745058,0.0481326058506965,293.1229858398437,297.1499938964844,293.1499938964844,0.0882534831762313,-1612.28173828125,304.1431579589844,0.8131729364395142,0.1461742520332336,0.1023220792412757,293.1449279785156,297.1499938964844,293.1499938964844,0.1616252064704895,-3544.851806640625,304.1490173339844,0.9602640867233276,0.2370402812957763,0.2248693406581878,293.2532653808594,297.1499938964844,293.1499938964844,0.0063758995383977,-2271.501708984375,299.3483581542969,0.5660163760185242,0.050000000745058,0.2283203601837158,291.1205749511719,291.1499938964844,274.3319396972656,271.25799560546875,285.63330078125,293.2533569335937,291.1202697753906,1.0,0.1866018772125244,0.748813271522522,0.748813271522522,1.0,1.0,-0.8552294969558716,0.3446816205978393,0.5105478763580322,0.1628757566213607,0.0,0.0,0.1693127751350402,24.610803604125977,25.0,-3.266651630401612,-4728.71240234375,71.31485748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0063781738281,304.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.21484375,18000.0,0.0,0.0,0.1037957668304443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1285861134529113,0.1285903602838516,-4.255041858414188e-06,0.0,0.0001053395026247,0.0,0.0,5.038581371307373,0.0,0.0,0.0,0.2742036879062652,4.0,0.0,1.0
750120,293.1329650878906,297.1499938964844,293.1499938964844,0.0689229965209961,-1718.1705322265625,304.148193359375,0.7629740834236145,0.1205591782927513,0.1089999079704284,293.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12078857421875,0.5660163760185242,0.050000000745058,0.0481326058506965,293.1229858398437,297.1499938964844,293.1499938964844,0.0882534831762313,-1612.28173828125,304.1431579589844,0.8131729364395142,0.1461742520332336,0.1023220792412757,293.1449279785156,297.1499938964844,293.1499938964844,0.1616252064704895,-3544.851806640625,304.1490173339844,0.9602640867233276,0.2370402812957763,0.2248693406581878,293.2532653808594,297.1499938964844,293.1499938964844,0.0063758995383977,-2271.501708984375,299.3483581542969,0.5660163760185242,0.050000000745058,0.2283203601837158,291.1205749511719,291.1499938964844,274.3319396972656,271.25799560546875,285.63330078125,293.2533569335937,291.1202697753906,1.0,0.1866018772125244,0.748813271522522,0.748813271522522,1.0,1.0,-0.8552294969558716,0.3446816205978393,0.5105478763580322,0.1628757566213607,0.0,0.0,0.1693127751350402,24.610803604125977,25.0,-3.266651630401612,-4728.71240234375,71.31485748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0063781738281,304.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.21484375,18000.0,0.0,0.0,0.1037957668304443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1285861134529113,0.1285903602838516,-4.255041858414188e-06,0.0,0.0001053395026247,0.0,0.0,5.038581371307373,0.0,0.0,0.0,0.2742036879062652,4.0,0.0,1.0
750180,293.1327819824219,297.1499938964844,293.1499938964844,0.0693052187561988,-1725.021240234375,304.1481628417969,0.7645466327667236,0.121031180024147,0.1094184890389442,293.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.5665512681007385,0.050000000745058,0.0481292568147182,293.1141967773437,297.1499938964844,293.1499938964844,0.0901030227541923,-1639.1846923828125,304.1423645019531,0.8180662989616394,0.1486388742923736,0.1040202975273132,293.144287109375,297.1499938964844,293.1499938964844,0.1618630439043045,-3549.060546875,304.1489562988281,0.9614033102989196,0.2372976988554,0.2251039743423462,293.2521667480469,297.1499938964844,293.1499938964844,0.0063437260687351,-2262.620849609375,299.3147888183594,0.5665512681007385,0.050000000745058,0.2283044755458831,291.1186218261719,291.1499938964844,274.2515869140625,271.2047424316406,285.5994873046875,293.25225830078125,291.1183776855469,1.0,0.1868177205324173,0.7488459348678589,0.7488459348678589,1.0,1.0,-0.8580285310745239,0.3458515703678131,0.5121769905090332,0.1635646075010299,0.0,0.0,0.1736301630735397,24.55797004699707,25.0,-2.62478256225586,-4772.8916015625,71.70455169677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735717773437,304.23974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.58203125,18000.0,0.0,0.0,0.1047643199563026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307311207056045,0.130735382437706,-4.258565695636207e-06,0.0,0.0001063224699464,0.0,0.0,5.129303932189941,0.0,0.0,0.0,0.2745503783226013,4.0,0.0,1.0
750240,293.1327819824219,297.1499938964844,293.1499938964844,0.0693052187561988,-1725.021240234375,304.1481628417969,0.7645466327667236,0.121031180024147,0.1094184890389442,293.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.5665512681007385,0.050000000745058,0.0481292568147182,293.1141967773437,297.1499938964844,293.1499938964844,0.0901030227541923,-1639.1846923828125,304.1423645019531,0.8180662989616394,0.1486388742923736,0.1040202975273132,293.144287109375,297.1499938964844,293.1499938964844,0.1618630439043045,-3549.060546875,304.1489562988281,0.9614033102989196,0.2372976988554,0.2251039743423462,293.2521667480469,297.1499938964844,293.1499938964844,0.0063437260687351,-2262.620849609375,299.3147888183594,0.5665512681007385,0.050000000745058,0.2283044755458831,291.1186218261719,291.1499938964844,274.2515869140625,271.2047424316406,285.5994873046875,293.25225830078125,291.1183776855469,1.0,0.1868177205324173,0.7488459348678589,0.7488459348678589,1.0,1.0,-0.8580285310745239,0.3458515703678131,0.5121769905090332,0.1635646075010299,0.0,0.0,0.1736301630735397,24.55797004699707,25.0,-2.62478256225586,-4772.8916015625,71.70455169677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735717773437,304.23974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.58203125,18000.0,0.0,0.0,0.1047643199563026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307311207056045,0.130735382437706,-4.258565695636207e-06,0.0,0.0001063224699464,0.0,0.0,5.129303932189941,0.0,0.0,0.0,0.2745503783226013,4.0,0.0,1.0
750300,293.1326599121094,297.1499938964844,293.1499938964844,0.0694977045059204,-1728.472412109375,304.14813232421875,0.7653268575668335,0.1212703511118888,0.1096308380365371,293.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5668054819107056,0.050000000745058,0.0481276735663414,293.11004638671875,297.1499938964844,293.1499938964844,0.0910564959049224,-1653.0496826171875,304.1420288085937,0.8205154538154602,0.1499066650867462,0.1048965230584144,293.1439819335937,297.1499938964844,293.1499938964844,0.1619857996702194,-3551.22802734375,304.14892578125,0.9619609713554382,0.2374335825443267,0.2252282947301864,293.25164794921875,297.1499938964844,293.1499938964844,0.0063277292065322,-2258.1767578125,299.29815673828125,0.5668054819107056,0.050000000745058,0.2282969504594802,291.1178283691406,291.1499938964844,274.2105407714844,271.1774597167969,285.5818786621094,293.251708984375,291.1176452636719,1.0,0.1869345605373382,0.7488623261451721,0.7488623261451721,1.0,1.0,-0.8594732880592346,0.3464717864990234,0.5130015015602112,0.1638782322406768,0.0,0.0,0.1758554279804229,24.533531188964844,25.0,-2.2960846424102783,-4796.09521484375,71.9105453491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9570007324219,304.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.298828125,18000.0,0.0,0.0,0.105299599468708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318541467189788,0.1318583935499191,-4.260432433511596e-06,0.0,0.0001068657074938,0.0,0.0,5.176934719085693,0.0,0.0,0.0,0.2747327387332916,4.0,0.0,1.0
750360,293.132568359375,297.1499938964844,293.1499938964844,0.0696908608078956,-1731.936279296875,304.14813232421875,0.7661012411117554,0.1215113401412963,0.1098449900746345,293.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.5670498609542847,0.050000000745058,0.0481261499226093,293.1060791015625,297.1499938964844,293.1499938964844,0.0920249223709106,-1667.1263427734375,304.1417236328125,0.8229625225067139,0.1511926800012588,0.105786807835102,293.1436462402344,297.1499938964844,293.1499938964844,0.162110835313797,-3553.4326171875,304.1488952636719,0.9625088572502136,0.2375740110874176,0.2253570407629013,293.2511291503906,297.1499938964844,293.1499938964844,0.006311762612313,-2253.721923828125,299.2815856933594,0.5670498609542847,0.050000000745058,0.2282897382974624,291.1171569824219,291.1499938964844,274.16900634765625,271.1498107910156,285.5638122558594,293.251220703125,291.11700439453125,1.0,0.1870568543672561,0.7488715052604675,0.7488715052604675,1.0,1.0,-0.8609428405761719,0.3471128940582275,0.5138299465179443,0.1641681045293808,0.0,0.0,0.1781136095523834,24.510467529296875,25.0,-1.9593000411987305,-4819.970703125,72.12319946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,304.271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.041015625,18000.0,0.0,0.0,0.1058666035532951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1330059468746185,0.1330102235078811,-4.262362836016109e-06,0.0,0.0001074411411536,0.0,0.0,5.2258830070495605,0.0,0.0,0.0,0.2749203443527221,4.0,0.0,1.0
750420,293.13232421875,297.1499938964844,293.1499938964844,0.0700784176588058,-1738.887939453125,304.1481018066406,0.7676286697387695,0.1219978109002113,0.1102778241038322,293.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162414550781,0.5675078630447388,0.050000000745058,0.0481233075261116,293.09869384765625,297.1499938964844,293.1499938964844,0.0939972922205925,-1695.767822265625,304.1412048339844,0.8278458118438721,0.1538077890872955,0.1076004654169082,293.1430053710937,297.1499938964844,293.1499938964844,0.1623669415712356,-3557.939208984375,304.1488342285156,0.9635725021362304,0.2378674298524856,0.2256269454956054,293.2502136230469,297.1499938964844,293.1499938964844,0.0062799006700515,-2244.774169921875,299.2486572265625,0.5675078630447388,0.050000000745058,0.228276252746582,291.1161804199219,291.1499938964844,274.0848693847656,271.0936889648437,285.52655029296875,293.2502746582031,291.1160888671875,1.0,0.1873164027929306,0.7488899827003479,0.7488899827003479,1.0,1.0,-0.863943338394165,0.3484546244144439,0.5154887437820435,0.1646756380796432,0.0,0.0,0.1826942414045334,24.468481063842773,25.0,-1.2846897840499878,-4869.513671875,72.5665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90875244140625,304.3042907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.611328125,18000.0,0.0,0.0,0.1070873513817787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135380133986473,0.1353844106197357,-4.266389169060858e-06,0.0,0.0001086800475604,0.0,0.0,5.32708740234375,0.0,0.0,0.0,0.2753089666366577,4.0,0.0,1.0
750480,293.13232421875,297.1499938964844,293.1499938964844,0.0700784176588058,-1738.887939453125,304.1481018066406,0.7676286697387695,0.1219978109002113,0.1102778241038322,293.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162414550781,0.5675078630447388,0.050000000745058,0.0481233075261116,293.09869384765625,297.1499938964844,293.1499938964844,0.0939972922205925,-1695.767822265625,304.1412048339844,0.8278458118438721,0.1538077890872955,0.1076004654169082,293.1430053710937,297.1499938964844,293.1499938964844,0.1623669415712356,-3557.939208984375,304.1488342285156,0.9635725021362304,0.2378674298524856,0.2256269454956054,293.2502136230469,297.1499938964844,293.1499938964844,0.0062799006700515,-2244.774169921875,299.2486572265625,0.5675078630447388,0.050000000745058,0.228276252746582,291.1161804199219,291.1499938964844,274.0848693847656,271.0936889648437,285.52655029296875,293.2502746582031,291.1160888671875,1.0,0.1873164027929306,0.7488899827003479,0.7488899827003479,1.0,1.0,-0.863943338394165,0.3484546244144439,0.5154887437820435,0.1646756380796432,0.0,0.0,0.1826942414045334,24.468481063842773,25.0,-1.2846897840499878,-4869.513671875,72.5665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90875244140625,304.3042907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.611328125,18000.0,0.0,0.0,0.1070873513817787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135380133986473,0.1353844106197357,-4.266389169060858e-06,0.0,0.0001086800475604,0.0,0.0,5.32708740234375,0.0,0.0,0.0,0.2753089666366577,4.0,0.0,1.0
750540,293.1321105957031,297.1499938964844,293.1499938964844,0.0704665780067443,-1745.853271484375,304.1481018066406,0.7691239714622498,0.122488759458065,0.1107153668999672,293.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5679250359535217,0.050000000745058,0.048120729625225,293.09197998046875,297.1499938964844,293.1499938964844,0.0960072949528694,-1724.89892578125,304.1407775878906,0.8327168822288513,0.1564677953720092,0.1094480380415916,293.142333984375,297.1499938964844,293.1499938964844,0.1626301705837249,-3562.5595703125,304.1487731933594,0.9645917415618896,0.2381761074066162,0.2259119600057602,293.2493591308594,297.1499938964844,293.1499938964844,0.0062480890192091,-2235.76611328125,299.2159729003906,0.5679250359535217,0.050000000745058,0.2282640188932418,291.1156616210937,291.1499938964844,274.0,271.0369567871094,285.4880065917969,293.2494201660156,291.1156311035156,1.0,0.1875938177108764,0.7489084601402283,0.7489084601402283,1.0,1.0,-0.8670101761817932,0.3498678505420685,0.5171423554420471,0.1650868654251098,0.0,0.0,0.1873116940259933,24.43181800842285,25.0,-0.6410487294197083,-4921.087890625,73.03118133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.879150390625,304.3380432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.291015625,18000.0,0.0,0.0,0.1084087044000625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378241181373596,0.1378283947706222,-4.270598765288014e-06,0.0,0.0001100210502045,0.0,0.0,5.431704044342041,0.0,0.0,0.0,0.2757116556167602,4.0,0.0,1.0
750600,293.1321105957031,297.1499938964844,293.1499938964844,0.0704665780067443,-1745.853271484375,304.1481018066406,0.7691239714622498,0.122488759458065,0.1107153668999672,293.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5679250359535217,0.050000000745058,0.048120729625225,293.09197998046875,297.1499938964844,293.1499938964844,0.0960072949528694,-1724.89892578125,304.1407775878906,0.8327168822288513,0.1564677953720092,0.1094480380415916,293.142333984375,297.1499938964844,293.1499938964844,0.1626301705837249,-3562.5595703125,304.1487731933594,0.9645917415618896,0.2381761074066162,0.2259119600057602,293.2493591308594,297.1499938964844,293.1499938964844,0.0062480890192091,-2235.76611328125,299.2159729003906,0.5679250359535217,0.050000000745058,0.2282640188932418,291.1156616210937,291.1499938964844,274.0,271.0369567871094,285.4880065917969,293.2494201660156,291.1156311035156,1.0,0.1875938177108764,0.7489084601402283,0.7489084601402283,1.0,1.0,-0.8670101761817932,0.3498678505420685,0.5171423554420471,0.1650868654251098,0.0,0.0,0.1873116940259933,24.43181800842285,25.0,-0.6410487294197083,-4921.087890625,73.03118133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.879150390625,304.3380432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.291015625,18000.0,0.0,0.0,0.1084087044000625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378241181373596,0.1378283947706222,-4.270598765288014e-06,0.0,0.0001100210502045,0.0,0.0,5.431704044342041,0.0,0.0,0.0,0.2757116556167602,4.0,0.0,1.0
750660,293.1319274902344,297.1499938964844,293.1499938964844,0.0708540305495262,-1752.808837890625,304.1480712890625,0.7705852389335632,0.1229823678731918,0.1111559346318245,293.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.5683038234710693,0.050000000745058,0.0481183938682079,293.0859375,297.1499938964844,293.1499938964844,0.0980486720800399,-1754.4017333984375,304.14044189453125,0.8375847935676575,0.1591639220714569,0.1113222166895866,293.1417236328125,297.1499938964844,293.1499938964844,0.1628992408514022,-3567.271240234375,304.14874267578125,0.9655681252479552,0.2384980916976928,0.226210281252861,293.2486572265625,297.1499938964844,293.1499938964844,0.0062162699177861,-2226.683837890625,299.18341064453125,0.5683038234710693,0.050000000745058,0.2282529473304748,291.1155700683594,291.1499938964844,273.9151306152344,270.9801330566406,285.4486389160156,293.24871826171875,291.1156311035156,1.0,0.1878867596387863,0.7489132881164551,0.7489132881164551,1.0,1.0,-0.870130181312561,0.351342111825943,0.5187880992889404,0.1654054969549179,0.0,0.0,0.1919093132019043,24.40000915527344,25.0,-0.0332571007311344,-4974.2451171875,73.51448822021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.3727111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.08203125,18000.0,0.0,0.0,0.1098102554678917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1403088867664337,0.1403131633996963,-4.274942966731032e-06,0.0,0.0001114434562623,0.0,0.0,5.538527965545654,0.0,0.0,0.0,0.2761238217353821,4.0,0.0,1.0
750720,293.1319274902344,297.1499938964844,293.1499938964844,0.0708540305495262,-1752.808837890625,304.1480712890625,0.7705852389335632,0.1229823678731918,0.1111559346318245,293.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.5683038234710693,0.050000000745058,0.0481183938682079,293.0859375,297.1499938964844,293.1499938964844,0.0980486720800399,-1754.4017333984375,304.14044189453125,0.8375847935676575,0.1591639220714569,0.1113222166895866,293.1417236328125,297.1499938964844,293.1499938964844,0.1628992408514022,-3567.271240234375,304.14874267578125,0.9655681252479552,0.2384980916976928,0.226210281252861,293.2486572265625,297.1499938964844,293.1499938964844,0.0062162699177861,-2226.683837890625,299.18341064453125,0.5683038234710693,0.050000000745058,0.2282529473304748,291.1155700683594,291.1499938964844,273.9151306152344,270.9801330566406,285.4486389160156,293.24871826171875,291.1156311035156,1.0,0.1878867596387863,0.7489132881164551,0.7489132881164551,1.0,1.0,-0.870130181312561,0.351342111825943,0.5187880992889404,0.1654054969549179,0.0,0.0,0.1919093132019043,24.40000915527344,25.0,-0.0332571007311344,-4974.2451171875,73.51448822021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.3727111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.08203125,18000.0,0.0,0.0,0.1098102554678917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1403088867664337,0.1403131633996963,-4.274942966731032e-06,0.0,0.0001114434562623,0.0,0.0,5.538527965545654,0.0,0.0,0.0,0.2761238217353821,4.0,0.0,1.0
750780,293.1317443847656,297.1499938964844,293.1499938964844,0.0712395384907722,-1759.7327880859375,304.1480712890625,0.7720114588737488,0.1234766393899917,0.1115978062152862,293.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.568647563457489,0.050000000745058,0.048116285353899,293.0805053710937,297.1499938964844,293.1499938964844,0.10011937469244,-1784.2166748046875,304.14019775390625,0.8424596190452576,0.1618914306163787,0.1132191717624664,293.14111328125,297.1499938964844,293.1499938964844,0.1631729453802108,-3572.054443359375,304.1487121582031,0.966503918170929,0.2388311177492141,0.2265198081731796,293.248046875,297.1499938964844,293.1499938964844,0.0061843977309763,-2217.51806640625,299.15087890625,0.568647563457489,0.050000000745058,0.2282429337501526,291.11590576171875,291.1499938964844,273.8309936523437,270.9237976074219,285.4087219238281,293.24810791015625,291.1159973144531,1.0,0.1881931126117706,0.7489180564880371,0.7489180564880371,1.0,1.0,-0.8732941150665283,0.3528734445571899,0.5204206705093384,0.1656346917152404,0.0,0.0,0.1964371502399444,24.372455596923828,25.0,0.497530072927475,-5028.537109375,74.01419067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83038330078125,304.4081420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.982421875,18000.0,0.0,0.0,0.1112698018550872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428060084581375,0.1428102850914001,-4.27937402491807e-06,0.0,0.0001129247029894,0.0,0.0,5.646357536315918,0.0,0.0,0.0,0.2765408754348755,4.0,0.0,1.0
750840,293.1317443847656,297.1499938964844,293.1499938964844,0.0712395384907722,-1759.7327880859375,304.1480712890625,0.7720114588737488,0.1234766393899917,0.1115978062152862,293.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.568647563457489,0.050000000745058,0.048116285353899,293.0805053710937,297.1499938964844,293.1499938964844,0.10011937469244,-1784.2166748046875,304.14019775390625,0.8424596190452576,0.1618914306163787,0.1132191717624664,293.14111328125,297.1499938964844,293.1499938964844,0.1631729453802108,-3572.054443359375,304.1487121582031,0.966503918170929,0.2388311177492141,0.2265198081731796,293.248046875,297.1499938964844,293.1499938964844,0.0061843977309763,-2217.51806640625,299.15087890625,0.568647563457489,0.050000000745058,0.2282429337501526,291.11590576171875,291.1499938964844,273.8309936523437,270.9237976074219,285.4087219238281,293.24810791015625,291.1159973144531,1.0,0.1881931126117706,0.7489180564880371,0.7489180564880371,1.0,1.0,-0.8732941150665283,0.3528734445571899,0.5204206705093384,0.1656346917152404,0.0,0.0,0.1964371502399444,24.372455596923828,25.0,0.497530072927475,-5028.537109375,74.01419067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83038330078125,304.4081420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.982421875,18000.0,0.0,0.0,0.1112698018550872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428060084581375,0.1428102850914001,-4.27937402491807e-06,0.0,0.0001129247029894,0.0,0.0,5.646357536315918,0.0,0.0,0.0,0.2765408754348755,4.0,0.0,1.0
750900,293.13165283203125,297.1499938964844,293.1499938964844,0.0714311599731445,-1763.176025390625,304.1480712890625,0.7727095484733582,0.1237232387065887,0.1118185594677925,293.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5688061714172363,0.050000000745058,0.0481153130531311,293.0780029296875,297.1499938964844,293.1499938964844,0.1011641323566436,-1799.2088623046875,304.1400756835937,0.8448971509933472,0.1632619351148605,0.1141739711165428,293.14080810546875,297.1499938964844,293.1499938964844,0.1633112132549286,-3574.467529296875,304.148681640625,0.9669554233551024,0.2390008717775344,0.2266779839992523,293.247802734375,297.1499938964844,293.1499938964844,0.0061684292741119,-2212.902587890625,299.1346130371094,0.5688061714172363,0.050000000745058,0.2282383292913437,291.1161804199219,291.1499938964844,273.7894592285156,270.8959655761719,285.388671875,293.2478332519531,291.1163024902344,1.0,0.1883506774902343,0.7489204406738281,0.7489204406738281,1.0,1.0,-0.8748880624771118,0.3536589443683624,0.5212291479110718,0.1657139360904693,0.0,0.0,0.1986633390188217,24.36020278930664,25.0,0.7239463329315186,-5055.98291015625,74.2693862915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8208312988281,304.42608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.966796875,18000.0,0.0,0.0,0.1120142266154289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440517306327819,0.1440560072660446,-4.2816072891582735e-06,0.0,0.0001136801947723,0.0,0.0,5.700328826904297,0.0,0.0,0.0,0.2767499685287475,4.0,0.0,1.0
