time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750960,293.131591796875,297.1499938964844,293.1499938964844,0.071621760725975,-1766.6019287109375,304.1480712890625,0.7733954787254333,0.1239690631628036,0.1120388284325599,293.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.116455078125,0.5689549446105957,0.050000000745058,0.0481144003570079,293.07568359375,297.1499938964844,293.1499938964844,0.1022121459245681,-1814.2122802734373,304.1399841308594,0.8473274111747742,0.1646326631307602,0.1151300370693206,293.1405334472656,297.1499938964844,293.1499938964844,0.1634501516819,-3576.89013671875,304.148681640625,0.9673941135406494,0.2391722947359085,0.2268379777669906,293.2475891113281,297.1499938964844,293.1499938964844,0.0061524370685219,-2208.265625,299.11834716796875,0.5689549446105957,0.050000000745058,0.2282340079545974,291.1165466308594,291.1499938964844,273.7484130859375,270.8684997558594,285.3685913085937,293.24761962890625,291.1166687011719,1.0,0.1885108351707458,0.7489151358604431,0.7489151358604431,1.0,1.0,-0.8764855861663818,0.354454904794693,0.5220306515693665,0.1657674461603164,0.0,0.0,0.2008588314056396,24.349056243896484,25.0,0.9329280853271484,-5083.5595703125,74.52752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8124694824219,304.4442443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.97265625,18000.0,0.0,0.0,0.112764835357666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452920734882354,0.1452963501214981,-4.283846010366688e-06,0.0,0.0001144419729826,0.0,0.0,5.754186630249023,0.0,0.0,0.0,0.2769588530063629,4.0,0.0,1.0
751020,293.1315002441406,297.1499938964844,293.1499938964844,0.071999154984951,-1773.3883056640625,304.1481018066406,0.7747260928153992,0.1244574710726738,0.1124769300222396,293.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173400878906,0.569221019744873,0.050000000745058,0.0481127724051475,293.0715026855469,297.1499938964844,293.1499938964844,0.1043092161417007,-1844.128662109375,304.13983154296875,0.852145791053772,0.1673636585474014,0.1170379742980003,293.1400146484375,297.1499938964844,293.1499938964844,0.1637290716171264,-3581.748046875,304.1486511230469,0.9682286977767944,0.2395189851522445,0.2271621972322464,293.24725341796875,297.1499938964844,293.1499938964844,0.0061203581281006,-2198.9208984375,299.0857238769531,0.569221019744873,0.050000000745058,0.228226289153099,291.1174621582031,291.1499938964844,273.6680603027344,270.8148193359375,285.32861328125,293.2472839355469,291.1176147460937,1.0,0.1888377368450164,0.7489045262336731,0.7489045262336731,1.0,1.0,-0.8796790838241577,0.3560757637023926,0.5236033201217651,0.1657967865467071,0.0,0.0,0.2051408886909485,24.330219268798828,25.0,1.3083003759384155,-5138.8916015625,75.05084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7993469238281,304.4810485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.052734375,18000.0,0.0,0.0,0.114274114370346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477458178997039,0.1477501094341278,-4.28832026955206e-06,0.0,0.0001159737003035,0.0,0.0,5.861088752746582,0.0,0.0,0.0,0.2773741483688354,4.0,0.0,1.0
751080,293.1315002441406,297.1499938964844,293.1499938964844,0.071999154984951,-1773.3883056640625,304.1481018066406,0.7747260928153992,0.1244574710726738,0.1124769300222396,293.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173400878906,0.569221019744873,0.050000000745058,0.0481127724051475,293.0715026855469,297.1499938964844,293.1499938964844,0.1043092161417007,-1844.128662109375,304.13983154296875,0.852145791053772,0.1673636585474014,0.1170379742980003,293.1400146484375,297.1499938964844,293.1499938964844,0.1637290716171264,-3581.748046875,304.1486511230469,0.9682286977767944,0.2395189851522445,0.2271621972322464,293.24725341796875,297.1499938964844,293.1499938964844,0.0061203581281006,-2198.9208984375,299.0857238769531,0.569221019744873,0.050000000745058,0.228226289153099,291.1174621582031,291.1499938964844,273.6680603027344,270.8148193359375,285.32861328125,293.2472839355469,291.1176147460937,1.0,0.1888377368450164,0.7489045262336731,0.7489045262336731,1.0,1.0,-0.8796790838241577,0.3560757637023926,0.5236033201217651,0.1657967865467071,0.0,0.0,0.2051408886909485,24.330219268798828,25.0,1.3083003759384155,-5138.8916015625,75.05084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7993469238281,304.4810485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.052734375,18000.0,0.0,0.0,0.114274114370346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477458178997039,0.1477501094341278,-4.28832026955206e-06,0.0,0.0001159737003035,0.0,0.0,5.861088752746582,0.0,0.0,0.0,0.2773741483688354,4.0,0.0,1.0
751140,293.13140869140625,297.1499938964844,293.1499938964844,0.072370707988739,-1780.07421875,304.1481018066406,0.7759919762611389,0.1249401792883873,0.1129105538129806,293.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.5694398880004883,0.050000000745058,0.0481114387512207,293.0679931640625,297.1499938964844,293.1499938964844,0.10639289021492,-1873.7164306640625,304.1397399902344,0.856867790222168,0.170061320066452,0.1189266964793205,293.1395263671875,297.1499938964844,293.1499938964844,0.1640085875988006,-3586.609130859375,304.14862060546875,0.9689971208572388,0.239869013428688,0.2274903655052185,293.2470703125,297.1499938964844,293.1499938964844,0.006088119931519,-2189.476806640625,299.0528869628906,0.5694398880004883,0.050000000745058,0.2282199561595916,291.1185913085937,291.1499938964844,273.5907287597656,270.7633056640625,285.28887939453125,293.2470703125,291.1187744140625,1.0,0.1891714930534362,0.7488939762115479,0.7488939762115479,1.0,1.0,-0.8828509449958801,0.3577342331409454,0.5251166820526123,0.1656985282897949,0.0,0.0,0.2092562019824981,24.31615447998047,25.0,1.59259831905365,-5194.125,75.5804214477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79107666015625,304.5183410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.212890625,18000.0,0.0,0.0,0.1157774478197097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501468271017074,0.1501511186361313,-4.292755875212606e-06,0.0,0.0001174993885797,0.0,0.0,5.966157913208008,0.0,0.0,0.0,0.2777832448482513,4.0,0.0,1.0
751200,293.13140869140625,297.1499938964844,293.1499938964844,0.072370707988739,-1780.07421875,304.1481018066406,0.7759919762611389,0.1249401792883873,0.1129105538129806,293.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.5694398880004883,0.050000000745058,0.0481114387512207,293.0679931640625,297.1499938964844,293.1499938964844,0.10639289021492,-1873.7164306640625,304.1397399902344,0.856867790222168,0.170061320066452,0.1189266964793205,293.1395263671875,297.1499938964844,293.1499938964844,0.1640085875988006,-3586.609130859375,304.14862060546875,0.9689971208572388,0.239869013428688,0.2274903655052185,293.2470703125,297.1499938964844,293.1499938964844,0.006088119931519,-2189.476806640625,299.0528869628906,0.5694398880004883,0.050000000745058,0.2282199561595916,291.1185913085937,291.1499938964844,273.5907287597656,270.7633056640625,285.28887939453125,293.2470703125,291.1187744140625,1.0,0.1891714930534362,0.7488939762115479,0.7488939762115479,1.0,1.0,-0.8828509449958801,0.3577342331409454,0.5251166820526123,0.1656985282897949,0.0,0.0,0.2092562019824981,24.31615447998047,25.0,1.59259831905365,-5194.125,75.5804214477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79107666015625,304.5183410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.212890625,18000.0,0.0,0.0,0.1157774478197097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501468271017074,0.1501511186361313,-4.292755875212606e-06,0.0,0.0001174993885797,0.0,0.0,5.966157913208008,0.0,0.0,0.0,0.2777832448482513,4.0,0.0,1.0
751260,293.13140869140625,297.1499938964844,293.1499938964844,0.0727363601326942,-1786.66015625,304.14813232421875,0.7771737575531006,0.125415489077568,0.1133383214473724,293.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.5695981979370117,0.050000000745058,0.0481104739010334,293.065185546875,297.1499938964844,293.1499938964844,0.1084509491920471,-1902.8104248046875,304.1397399902344,0.8614447116851807,0.1727111637592315,0.1207842603325843,293.1390991210937,297.1499938964844,293.1499938964844,0.1642894297838211,-3591.490234375,304.14862060546875,0.9696791172027588,0.2402203828096389,0.2278206944465637,293.2470092773437,297.1499938964844,293.1499938964844,0.0060557164251804,-2179.944091796875,299.019775390625,0.5695981979370117,0.050000000745058,0.2282153666019439,291.1197814941406,291.1499938964844,273.5172119140625,270.71453857421875,285.2489624023437,293.2470092773437,291.11993408203125,1.0,0.1895098537206649,0.748869776725769,0.748869776725769,1.0,1.0,-0.885983407497406,0.3594584167003631,0.5265250205993652,0.1653683632612228,0.0,0.0,0.2132048159837722,24.30674743652344,25.0,1.6215312480926514,-5249.1318359375,76.11302947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7875061035156,304.555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.40625,18000.0,0.0,0.0,0.1172572448849678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524854898452758,0.1524897813796997,-4.297122359275818e-06,0.0,0.000119001197163,0.0,0.0,6.068934917449951,0.0,0.0,0.0,0.278184175491333,4.0,0.0,1.0
751320,293.13140869140625,297.1499938964844,293.1499938964844,0.0727363601326942,-1786.66015625,304.14813232421875,0.7771737575531006,0.125415489077568,0.1133383214473724,293.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.5695981979370117,0.050000000745058,0.0481104739010334,293.065185546875,297.1499938964844,293.1499938964844,0.1084509491920471,-1902.8104248046875,304.1397399902344,0.8614447116851807,0.1727111637592315,0.1207842603325843,293.1390991210937,297.1499938964844,293.1499938964844,0.1642894297838211,-3591.490234375,304.14862060546875,0.9696791172027588,0.2402203828096389,0.2278206944465637,293.2470092773437,297.1499938964844,293.1499938964844,0.0060557164251804,-2179.944091796875,299.019775390625,0.5695981979370117,0.050000000745058,0.2282153666019439,291.1197814941406,291.1499938964844,273.5172119140625,270.71453857421875,285.2489624023437,293.2470092773437,291.11993408203125,1.0,0.1895098537206649,0.748869776725769,0.748869776725769,1.0,1.0,-0.885983407497406,0.3594584167003631,0.5265250205993652,0.1653683632612228,0.0,0.0,0.2132048159837722,24.30674743652344,25.0,1.6215312480926514,-5249.1318359375,76.11302947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7875061035156,304.555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.40625,18000.0,0.0,0.0,0.1172572448849678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524854898452758,0.1524897813796997,-4.297122359275818e-06,0.0,0.000119001197163,0.0,0.0,6.068934917449951,0.0,0.0,0.0,0.278184175491333,4.0,0.0,1.0
751380,293.1314392089844,297.1499938964844,293.1499938964844,0.0730958357453346,-1793.1439208984375,304.1481628417969,0.7782583236694336,0.1258809566497802,0.1137582436203956,293.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.5696893930435181,0.050000000745058,0.0481099188327789,293.0630187988281,297.1499938964844,293.1499938964844,0.1104759722948074,-1931.31689453125,304.1397705078125,0.8658438324928284,0.1753010600805282,0.1226028054952621,293.13873291015625,297.1499938964844,293.1499938964844,0.1645725518465042,-3596.41162109375,304.14862060546875,0.970263421535492,0.2405703365802765,0.2281508147716522,293.24713134765625,297.1499938964844,293.1499938964844,0.0060231206007301,-2170.33203125,298.9861755371094,0.5696893930435181,0.050000000745058,0.2282127290964126,291.1208190917969,291.1499938964844,273.4481811523437,270.66912841796875,285.20867919921875,293.2471008300781,291.1209716796875,1.0,0.1898506581783294,0.748845636844635,0.748845636844635,1.0,1.0,-0.8890621662139893,0.3612641990184784,0.5277979969978333,0.1647495180368423,0.0,0.0,0.2170236557722091,24.301734924316406,25.0,1.4398378133773804,-5304.09326171875,76.64573669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7882385253906,304.5939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.54296875,18000.0,0.0,0.0,0.1186996325850486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547757685184478,0.1547800749540329,-4.301423814467853e-06,0.0,0.0001204650325234,0.0,0.0,6.169981956481934,0.0,0.0,0.0,0.2785788476467132,4.0,0.0,1.0
751440,293.1314392089844,297.1499938964844,293.1499938964844,0.0730958357453346,-1793.1439208984375,304.1481628417969,0.7782583236694336,0.1258809566497802,0.1137582436203956,293.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.5696893930435181,0.050000000745058,0.0481099188327789,293.0630187988281,297.1499938964844,293.1499938964844,0.1104759722948074,-1931.31689453125,304.1397705078125,0.8658438324928284,0.1753010600805282,0.1226028054952621,293.13873291015625,297.1499938964844,293.1499938964844,0.1645725518465042,-3596.41162109375,304.14862060546875,0.970263421535492,0.2405703365802765,0.2281508147716522,293.24713134765625,297.1499938964844,293.1499938964844,0.0060231206007301,-2170.33203125,298.9861755371094,0.5696893930435181,0.050000000745058,0.2282127290964126,291.1208190917969,291.1499938964844,273.4481811523437,270.66912841796875,285.20867919921875,293.2471008300781,291.1209716796875,1.0,0.1898506581783294,0.748845636844635,0.748845636844635,1.0,1.0,-0.8890621662139893,0.3612641990184784,0.5277979969978333,0.1647495180368423,0.0,0.0,0.2170236557722091,24.301734924316406,25.0,1.4398378133773804,-5304.09326171875,76.64573669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7882385253906,304.5939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.54296875,18000.0,0.0,0.0,0.1186996325850486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547757685184478,0.1547800749540329,-4.301423814467853e-06,0.0,0.0001204650325234,0.0,0.0,6.169981956481934,0.0,0.0,0.0,0.2785788476467132,4.0,0.0,1.0
751500,293.1314697265625,297.1499938964844,293.1499938964844,0.0732724666595459,-1796.3326416015625,304.1481628417969,0.7787609696388245,0.1261089444160461,0.1139644011855125,293.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.5697089433670044,0.050000000745058,0.048109795898199,293.06219482421875,297.1499938964844,293.1499938964844,0.1114710420370101,-1945.2808837890625,304.13983154296875,0.867963433265686,0.1765662431716919,0.1234931051731109,293.1385803222656,297.1499938964844,293.1499938964844,0.1647139936685562,-3598.8701171875,304.1485900878906,0.970516800880432,0.2407436668872833,0.2283148318529129,293.24725341796875,297.1499938964844,293.1499938964844,0.0060067102313041,-2165.483154296875,298.9691467285156,0.5697089433670044,0.050000000745058,0.2282121628522873,291.12127685546875,291.1499938964844,273.4156188964844,270.6478576660156,285.18853759765625,293.2472229003906,291.1214294433594,1.0,0.1900212615728378,0.7488335371017456,0.7488335371017456,1.0,1.0,-0.8905740976333618,0.3621933162212372,0.528380811214447,0.1643330603837967,0.0,0.0,0.218890443444252,24.300968170166016,25.0,1.3647345304489136,-5331.55810546875,76.91094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7899780273437,304.6131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.595703125,18000.0,0.0,0.0,0.1194039061665535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1559071689844131,0.1559114754199981,-4.303558398532914e-06,0.0,0.0001211797862197,0.0,0.0,6.220046520233154,0.0,0.0,0.0,0.2787745594978332,4.0,0.0,1.0
751560,293.13153076171875,297.1499938964844,293.1499938964844,0.0734463930130004,-1799.473876953125,304.148193359375,0.7792363166809082,0.1263332366943359,0.1141675561666488,293.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.5697115063667297,0.050000000745058,0.0481097809970378,293.0615234375,297.1499938964844,293.1499938964844,0.1124513298273086,-1959.0086669921875,304.139892578125,0.8700234889984131,0.1778086125850677,0.124368317425251,293.1384582519531,297.1499938964844,293.1499938964844,0.164854347705841,-3601.308349609375,304.1485900878906,0.9707441329956056,0.2409152835607528,0.2284775823354721,293.2474365234375,297.1499938964844,293.1499938964844,0.0059902044013142,-2160.596923828125,298.95196533203125,0.5697115063667297,0.050000000745058,0.2282120883464813,291.1217346191406,291.1499938964844,273.38446044921875,270.6276550292969,285.1684875488281,293.2474060058594,291.12188720703125,1.0,0.1901916116476059,0.7488135099411011,0.7488135099411011,1.0,1.0,-0.8920634388923645,0.3631341159343719,0.5289292931556702,0.1638511419296264,0.0,0.0,0.2207270413637161,24.301410675048828,25.0,1.3463702201843262,-5358.94384765625,77.17469787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7925109863281,304.632568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.6484375,18000.0,0.0,0.0,0.120096206665039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570291817188263,0.1570334881544113,-4.305684797145659e-06,0.0,0.0001218823817907,0.0,0.0,6.269796848297119,0.0,0.0,0.0,0.2789691686630249,4.0,0.0,1.0
751620,293.1316833496094,297.1499938964844,293.1499938964844,0.0737839788198471,-1805.5726318359373,304.1482238769531,0.7801046371459961,0.1267692744731903,0.1145632565021514,293.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226806640625,0.5696683526039124,0.050000000745058,0.0481100417673587,293.06072998046875,297.1499938964844,293.1499938964844,0.1143585741519928,-1985.6343994140625,304.1400756835937,0.8739504218101501,0.1802156269550323,0.1260668486356735,293.13824462890625,297.1499938964844,293.1499938964844,0.1651285290718078,-3606.065185546875,304.14862060546875,0.971122682094574,0.2412517070770263,0.2287974506616592,293.2479248046875,297.1499938964844,293.1499938964844,0.0059568183496594,-2150.675048828125,298.9171447753906,0.5696683526039124,0.050000000745058,0.2282133251428604,291.122802734375,291.1499938964844,273.3268127441406,270.5906677246094,285.12921142578125,293.2478942871094,291.1229553222656,1.0,0.1905302852392196,0.7487735152244568,0.7487735152244568,1.0,1.0,-0.8949623703956604,0.3650355041027069,0.5299268960952759,0.1627243459224701,0.0,0.0,0.2242858111858368,24.3060245513916,25.0,1.5105342864990234,-5413.083984375,77.69577026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.799560546875,304.6714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.8203125,18000.0,0.0,0.0,0.1214420273900032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592320501804351,0.1592363566160202,-4.309900759835728e-06,0.0,0.0001232482172781,0.0,0.0,6.367786884307861,0.0,0.0,0.0,0.2793530225753784,4.0,0.0,1.0
751680,293.1316833496094,297.1499938964844,293.1499938964844,0.0737839788198471,-1805.5726318359373,304.1482238769531,0.7801046371459961,0.1267692744731903,0.1145632565021514,293.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226806640625,0.5696683526039124,0.050000000745058,0.0481100417673587,293.06072998046875,297.1499938964844,293.1499938964844,0.1143585741519928,-1985.6343994140625,304.1400756835937,0.8739504218101501,0.1802156269550323,0.1260668486356735,293.13824462890625,297.1499938964844,293.1499938964844,0.1651285290718078,-3606.065185546875,304.14862060546875,0.971122682094574,0.2412517070770263,0.2287974506616592,293.2479248046875,297.1499938964844,293.1499938964844,0.0059568183496594,-2150.675048828125,298.9171447753906,0.5696683526039124,0.050000000745058,0.2282133251428604,291.122802734375,291.1499938964844,273.3268127441406,270.5906677246094,285.12921142578125,293.2478942871094,291.1229553222656,1.0,0.1905302852392196,0.7487735152244568,0.7487735152244568,1.0,1.0,-0.8949623703956604,0.3650355041027069,0.5299268960952759,0.1627243459224701,0.0,0.0,0.2242858111858368,24.3060245513916,25.0,1.5105342864990234,-5413.083984375,77.69577026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.799560546875,304.6714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.8203125,18000.0,0.0,0.0,0.1214420273900032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592320501804351,0.1592363566160202,-4.309900759835728e-06,0.0,0.0001232482172781,0.0,0.0,6.367786884307861,0.0,0.0,0.0,0.2793530225753784,4.0,0.0,1.0
751740,293.13189697265625,297.1499938964844,293.1499938964844,0.0741058513522148,-1811.386962890625,304.1482849121094,0.7808681130409241,0.1271873116493225,0.1149435043334961,293.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.569567859172821,0.050000000745058,0.0481106527149677,293.0605773925781,297.1499938964844,293.1499938964844,0.1161813288927078,-2010.9757080078125,304.1403503417969,0.8776028156280518,0.1825038343667984,0.1276862472295761,293.1380920410156,297.1499938964844,293.1499938964844,0.1653902977705001,-3610.594482421875,304.1486511230469,0.9714074730873108,0.2415771782398224,0.2291079312562942,293.2486267089844,297.1499938964844,293.1499938964844,0.0059228688478469,-2140.5234375,298.8817138671875,0.569567859172821,0.050000000745058,0.228216215968132,291.1241149902344,291.1499938964844,273.27593994140625,270.55877685546875,285.0917358398437,293.2485656738281,291.1243591308594,1.0,0.1908642798662185,0.7487335205078125,0.7487335205078125,1.0,1.0,-0.8977389335632324,0.3669320344924927,0.5308068990707397,0.1614408642053604,0.0,0.0,0.2276488542556762,24.31558990478516,25.0,1.916441798210144,-5465.615234375,78.20516204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8088073730469,304.7099914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.130859375,18000.0,0.0,0.0,0.1227331161499023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613525301218032,0.1613568514585495,-4.314025318308268e-06,0.0,0.000124558515381,0.0,0.0,6.462532997131348,0.0,0.0,0.0,0.2797250747680664,4.0,0.0,1.0
751800,293.13189697265625,297.1499938964844,293.1499938964844,0.0741058513522148,-1811.386962890625,304.1482849121094,0.7808681130409241,0.1271873116493225,0.1149435043334961,293.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.569567859172821,0.050000000745058,0.0481106527149677,293.0605773925781,297.1499938964844,293.1499938964844,0.1161813288927078,-2010.9757080078125,304.1403503417969,0.8776028156280518,0.1825038343667984,0.1276862472295761,293.1380920410156,297.1499938964844,293.1499938964844,0.1653902977705001,-3610.594482421875,304.1486511230469,0.9714074730873108,0.2415771782398224,0.2291079312562942,293.2486267089844,297.1499938964844,293.1499938964844,0.0059228688478469,-2140.5234375,298.8817138671875,0.569567859172821,0.050000000745058,0.228216215968132,291.1241149902344,291.1499938964844,273.27593994140625,270.55877685546875,285.0917358398437,293.2485656738281,291.1243591308594,1.0,0.1908642798662185,0.7487335205078125,0.7487335205078125,1.0,1.0,-0.8977389335632324,0.3669320344924927,0.5308068990707397,0.1614408642053604,0.0,0.0,0.2276488542556762,24.31558990478516,25.0,1.916441798210144,-5465.615234375,78.20516204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8088073730469,304.7099914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.130859375,18000.0,0.0,0.0,0.1227331161499023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613525301218032,0.1613568514585495,-4.314025318308268e-06,0.0,0.000124558515381,0.0,0.0,6.462532997131348,0.0,0.0,0.0,0.2797250747680664,4.0,0.0,1.0
751860,293.1322021484375,297.1499938964844,293.1499938964844,0.074409894645214,-1816.8758544921875,304.1483459472656,0.7815328240394592,0.1275859475135803,0.1153069362044334,293.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.5694181323051453,0.050000000745058,0.0481115616858005,293.0611877441406,297.1499938964844,293.1499938964844,0.1179010197520256,-2034.7861328125,304.1407165527344,0.8809559941291809,0.1846523433923721,0.129212200641632,293.1380615234375,297.1499938964844,293.1499938964844,0.1656356155872345,-3614.82421875,304.148681640625,0.9716073274612428,0.241889402270317,0.2294067740440368,293.24951171875,297.1499938964844,293.1499938964844,0.0058883414603769,-2130.124755859375,298.84576416015625,0.5694181323051453,0.050000000745058,0.2282205373048782,291.1258850097656,291.1499938964844,273.23260498046875,270.5325622558594,285.0571594238281,293.2494201660156,291.12615966796875,1.0,0.1911911517381668,0.7486777901649475,0.7486777901649475,1.0,1.0,-0.9003711938858032,0.368782103061676,0.5315890908241272,0.1600738614797592,0.0,0.0,0.2307498008012771,24.330202102661133,25.0,2.516969680786133,-5515.47216796875,78.69886779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.7474670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6328125,18000.0,0.0,0.0,0.1239640042185783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1633474230766296,0.1633517444133758,-4.317982529755682e-06,0.0,0.0001258077099919,0.0,0.0,6.552075386047363,0.0,0.0,0.0,0.28007772564888,4.0,0.0,1.0
751920,293.1322021484375,297.1499938964844,293.1499938964844,0.074409894645214,-1816.8758544921875,304.1483459472656,0.7815328240394592,0.1275859475135803,0.1153069362044334,293.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.5694181323051453,0.050000000745058,0.0481115616858005,293.0611877441406,297.1499938964844,293.1499938964844,0.1179010197520256,-2034.7861328125,304.1407165527344,0.8809559941291809,0.1846523433923721,0.129212200641632,293.1380615234375,297.1499938964844,293.1499938964844,0.1656356155872345,-3614.82421875,304.148681640625,0.9716073274612428,0.241889402270317,0.2294067740440368,293.24951171875,297.1499938964844,293.1499938964844,0.0058883414603769,-2130.124755859375,298.84576416015625,0.5694181323051453,0.050000000745058,0.2282205373048782,291.1258850097656,291.1499938964844,273.23260498046875,270.5325622558594,285.0571594238281,293.2494201660156,291.12615966796875,1.0,0.1911911517381668,0.7486777901649475,0.7486777901649475,1.0,1.0,-0.9003711938858032,0.368782103061676,0.5315890908241272,0.1600738614797592,0.0,0.0,0.2307498008012771,24.330202102661133,25.0,2.516969680786133,-5515.47216796875,78.69886779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,304.7474670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6328125,18000.0,0.0,0.0,0.1239640042185783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1633474230766296,0.1633517444133758,-4.317982529755682e-06,0.0,0.0001258077099919,0.0,0.0,6.552075386047363,0.0,0.0,0.0,0.28007772564888,4.0,0.0,1.0
751980,293.132568359375,297.1499938964844,293.1499938964844,0.0746947526931762,-1822.0128173828125,304.1484375,0.7821048498153687,0.1279642283916473,0.1156524419784545,293.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5692265033721924,0.050000000745058,0.0481127277016639,293.0624694824219,297.1499938964844,293.1499938964844,0.1194982975721359,-2056.8115234375,304.1411437988281,0.8839834928512573,0.1866392195224762,0.1306292116641998,293.1380920410156,297.1499938964844,293.1499938964844,0.1658615320920944,-3618.70166015625,304.14874267578125,0.971729815006256,0.2421862185001373,0.2296918034553527,293.25048828125,297.1499938964844,293.1499938964844,0.0058533186092972,-2119.49755859375,298.8094177246094,0.5692265033721924,0.050000000745058,0.2282260656356811,291.1281433105469,291.1499938964844,273.1976013183594,270.5126342773437,285.0263366699219,293.2503967285156,291.1285095214844,1.0,0.1915083676576614,0.7486221194267273,0.7486221194267273,1.0,1.0,-0.9028364419937134,0.3705493509769439,0.532287061214447,0.1586956828832626,0.0,0.0,0.2335152328014373,24.349958419799805,25.0,3.194674730300904,-5561.52587890625,79.17261505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8332214355469,304.78326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.359375,18000.0,0.0,0.0,0.125125452876091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651644706726074,0.1651687920093536,-4.321673259255476e-06,0.0,0.0001269864296773,0.0,0.0,6.634016513824463,0.0,0.0,0.0,0.2804015576839447,4.0,0.0,1.0
752040,293.132568359375,297.1499938964844,293.1499938964844,0.0746947526931762,-1822.0128173828125,304.1484375,0.7821048498153687,0.1279642283916473,0.1156524419784545,293.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5692265033721924,0.050000000745058,0.0481127277016639,293.0624694824219,297.1499938964844,293.1499938964844,0.1194982975721359,-2056.8115234375,304.1411437988281,0.8839834928512573,0.1866392195224762,0.1306292116641998,293.1380920410156,297.1499938964844,293.1499938964844,0.1658615320920944,-3618.70166015625,304.14874267578125,0.971729815006256,0.2421862185001373,0.2296918034553527,293.25048828125,297.1499938964844,293.1499938964844,0.0058533186092972,-2119.49755859375,298.8094177246094,0.5692265033721924,0.050000000745058,0.2282260656356811,291.1281433105469,291.1499938964844,273.1976013183594,270.5126342773437,285.0263366699219,293.2503967285156,291.1285095214844,1.0,0.1915083676576614,0.7486221194267273,0.7486221194267273,1.0,1.0,-0.9028364419937134,0.3705493509769439,0.532287061214447,0.1586956828832626,0.0,0.0,0.2335152328014373,24.349958419799805,25.0,3.194674730300904,-5561.52587890625,79.17261505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8332214355469,304.78326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.359375,18000.0,0.0,0.0,0.125125452876091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651644706726074,0.1651687920093536,-4.321673259255476e-06,0.0,0.0001269864296773,0.0,0.0,6.634016513824463,0.0,0.0,0.0,0.2804015576839447,4.0,0.0,1.0
752100,293.1327514648437,297.1499938964844,293.1499938964844,0.0748299360275268,-1824.4482421875,304.1484680175781,0.7823589444160461,0.1281457692384719,0.1158184111118316,293.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.5691173672676086,0.050000000745058,0.0481133945286273,293.0634155273437,297.1499938964844,293.1499938964844,0.1202454790472984,-2067.0830078125,304.1413879394531,0.885368287563324,0.1875655651092529,0.1312923282384872,293.1381225585937,297.1499938964844,293.1499938964844,0.1659667193889618,-3620.50048828125,304.1487731933594,0.9717648029327391,0.2423283755779266,0.2298286259174347,293.2509765625,297.1499938964844,293.1499938964844,0.0058356635272502,-2114.110107421875,298.7911682128906,0.5691173672676086,0.050000000745058,0.2282292246818542,291.12945556640625,291.1499938964844,273.1834411621094,270.50518798828125,285.0125732421875,293.2509155273437,291.1298522949219,1.0,0.1916625648736953,0.7485942244529724,0.7485942244529724,1.0,1.0,-0.904000163078308,0.3713912665843963,0.5326089262962341,0.1580225229263305,0.0,0.0,0.2347514033317566,24.36174964904785,25.0,3.5395584106445312,-5582.806640625,79.40076446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406982421875,304.8004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8046875,18000.0,0.0,0.0,0.1256764531135559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659908294677734,0.1659951508045196,-4.323386292526266e-06,0.0,0.0001275456161238,0.0,0.0,6.671414852142334,0.0,0.0,0.0,0.2805497944355011,4.0,0.0,1.0
752160,293.1329650878906,297.1499938964844,293.1499938964844,0.0749603956937789,-1826.7967529296875,304.14849853515625,0.7825933694839478,0.1283223927021026,0.1159799546003341,293.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5690007209777832,0.050000000745058,0.0481141060590744,293.06451416015625,297.1499938964844,293.1499938964844,0.1209556087851524,-2076.82568359375,304.14166259765625,0.8866640329360962,0.1884440332651138,0.1319229453802108,293.13818359375,297.1499938964844,293.1499938964844,0.1660666018724441,-3622.20361328125,304.1488342285156,0.9717838168144226,0.2424662560224533,0.229961484670639,293.2514953613281,297.1499938964844,293.1499938964844,0.0058179460465908,-2108.68408203125,298.7728576660156,0.5690007209777832,0.050000000745058,0.228232592344284,291.1308898925781,291.1499938964844,273.1716613769531,270.4995422363281,285.0001220703125,293.2514038085937,291.1313171386719,1.0,0.191813439130783,0.748560905456543,0.748560905456543,1.0,1.0,-0.9051151871681212,0.3721997141838074,0.532915472984314,0.1573688238859176,0.0,0.0,0.2358796000480651,24.374786376953125,25.0,3.8811240196228014,-5602.76318359375,79.6224594116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8488464355469,304.8170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.306640625,18000.0,0.0,0.0,0.1262052506208419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1667544096708297,0.1667587459087371,-4.324993369664298e-06,0.0,0.0001280822907574,0.0,0.0,6.7060546875,0.0,0.0,0.0,0.2806873917579651,4.0,0.0,1.0
752220,293.1334228515625,297.1499938964844,293.1499938964844,0.0752076730132103,-1831.2431640625,304.1485900878906,0.7830088138580322,0.1286615878343582,0.1162903010845184,293.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5687481164932251,0.050000000745058,0.0481156446039676,293.0672912597656,297.1499938964844,293.1499938964844,0.1222565919160842,-2094.619140625,304.14227294921875,0.8889789581298828,0.190047487616539,0.1330799311399459,293.13836669921875,297.1499938964844,293.1499938964844,0.1662503629922866,-3625.32275390625,304.1488952636719,0.9717785120010376,0.2427288442850113,0.2302150130271911,293.2524719238281,297.1499938964844,293.1499938964844,0.0057824137620627,-2097.742919921875,298.7362365722656,0.5687481164932251,0.050000000745058,0.2282399088144302,291.1341247558594,291.1499938964844,273.1555480957031,270.4939270019531,284.9792785644531,293.2524108886719,291.1346130371094,1.0,0.1921040266752243,0.7484941482543945,0.7484941482543945,1.0,1.0,-0.9071909189224244,0.3737050890922546,0.5334858298301697,0.15614615380764,0.0,0.0,0.2377828061580658,24.40448951721192,25.0,4.538029670715332,-5638.279296875,80.04473114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8674011230469,304.8484802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.466796875,18000.0,0.0,0.0,0.1271880120038986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1680705845355987,0.1680749058723449,-4.3278414523229e-06,0.0,0.0001290796644752,0.0,0.0,6.7659831047058105,0.0,0.0,0.0,0.2809264063835144,4.0,0.0,1.0
752280,293.1334228515625,297.1499938964844,293.1499938964844,0.0752076730132103,-1831.2431640625,304.1485900878906,0.7830088138580322,0.1286615878343582,0.1162903010845184,293.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5687481164932251,0.050000000745058,0.0481156446039676,293.0672912597656,297.1499938964844,293.1499938964844,0.1222565919160842,-2094.619140625,304.14227294921875,0.8889789581298828,0.190047487616539,0.1330799311399459,293.13836669921875,297.1499938964844,293.1499938964844,0.1662503629922866,-3625.32275390625,304.1488952636719,0.9717785120010376,0.2427288442850113,0.2302150130271911,293.2524719238281,297.1499938964844,293.1499938964844,0.0057824137620627,-2097.742919921875,298.7362365722656,0.5687481164932251,0.050000000745058,0.2282399088144302,291.1341247558594,291.1499938964844,273.1555480957031,270.4939270019531,284.9792785644531,293.2524108886719,291.1346130371094,1.0,0.1921040266752243,0.7484941482543945,0.7484941482543945,1.0,1.0,-0.9071909189224244,0.3737050890922546,0.5334858298301697,0.15614615380764,0.0,0.0,0.2377828061580658,24.40448951721192,25.0,4.538029670715332,-5638.279296875,80.04473114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8674011230469,304.8484802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.466796875,18000.0,0.0,0.0,0.1271880120038986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1680705845355987,0.1680749058723449,-4.3278414523229e-06,0.0,0.0001290796644752,0.0,0.0,6.7659831047058105,0.0,0.0,0.0,0.2809264063835144,4.0,0.0,1.0
752340,293.1339111328125,297.1499938964844,293.1499938964844,0.0754385143518447,-1835.3873291015625,304.148681640625,0.7833632230758667,0.1289832592010498,0.1165853142738342,293.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5684749484062195,0.050000000745058,0.0481173172593116,293.0708312988281,297.1499938964844,293.1499938964844,0.1233845353126525,-2109.9794921875,304.1429748535156,0.890908420085907,0.1914289146661758,0.1340861320495605,293.1386108398437,297.1499938964844,293.1499938964844,0.1664132475852966,-3628.069091796875,304.14898681640625,0.971722424030304,0.242973580956459,0.230452224612236,293.2533569335937,297.1499938964844,293.1499938964844,0.0057469173334538,-2086.73681640625,298.6997375488281,0.5684749484062195,0.050000000745058,0.2282478362321853,291.1377868652344,291.1499938964844,273.1499938964844,270.4963684082031,284.9644775390625,293.2532958984375,291.1383056640625,1.0,0.1923778504133224,0.7484273910522461,0.7484273910522461,1.0,1.0,-0.9090486764907836,0.3750431835651397,0.5340055227279663,0.1550704091787338,0.0,0.0,0.2391701638698578,24.43881607055664,25.0,5.120606422424316,-5667.25439453125,80.43592834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.889404296875,304.8774719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.822265625,18000.0,0.0,0.0,0.128055065870285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690689474344253,0.1690732836723327,-4.330117917561438e-06,0.0,0.0001299596187891,0.0,0.0,6.811708927154541,0.0,0.0,0.0,0.2811101675033569,4.0,0.0,1.0
752400,293.1339111328125,297.1499938964844,293.1499938964844,0.0754385143518447,-1835.3873291015625,304.148681640625,0.7833632230758667,0.1289832592010498,0.1165853142738342,293.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5684749484062195,0.050000000745058,0.0481173172593116,293.0708312988281,297.1499938964844,293.1499938964844,0.1233845353126525,-2109.9794921875,304.1429748535156,0.890908420085907,0.1914289146661758,0.1340861320495605,293.1386108398437,297.1499938964844,293.1499938964844,0.1664132475852966,-3628.069091796875,304.14898681640625,0.971722424030304,0.242973580956459,0.230452224612236,293.2533569335937,297.1499938964844,293.1499938964844,0.0057469173334538,-2086.73681640625,298.6997375488281,0.5684749484062195,0.050000000745058,0.2282478362321853,291.1377868652344,291.1499938964844,273.1499938964844,270.4963684082031,284.9644775390625,293.2532958984375,291.1383056640625,1.0,0.1923778504133224,0.7484273910522461,0.7484273910522461,1.0,1.0,-0.9090486764907836,0.3750431835651397,0.5340055227279663,0.1550704091787338,0.0,0.0,0.2391701638698578,24.43881607055664,25.0,5.120606422424316,-5667.25439453125,80.43592834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.889404296875,304.8774719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.822265625,18000.0,0.0,0.0,0.128055065870285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690689474344253,0.1690732836723327,-4.330117917561438e-06,0.0,0.0001299596187891,0.0,0.0,6.811708927154541,0.0,0.0,0.0,0.2811101675033569,4.0,0.0,1.0
752460,293.13409423828125,297.1499938964844,293.1499938964844,0.0756833180785179,-1839.7943115234373,304.1487121582031,0.7837834358215332,0.1293511092662811,0.1168981418013572,293.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.5682240724563599,0.050000000745058,0.0481188520789146,293.0748596191406,297.1499938964844,293.1499938964844,0.1243474781513214,-2123.0419921875,304.1437072753906,0.8925264477729797,0.1926154345273971,0.1349468380212783,293.1385498046875,297.1499938964844,293.1499938964844,0.1665960550308227,-3631.1767578125,304.1490173339844,0.9717307090759276,0.2432751208543777,0.2307146191596985,293.2536315917969,297.1499938964844,293.1499938964844,0.0057130982168018,-2076.193603515625,298.6646423339844,0.5682240724563599,0.050000000745058,0.2282551229000091,291.1415405273437,291.1499938964844,273.1499938964844,270.5028991699219,284.95343017578125,293.253662109375,291.1419677734375,1.0,0.1926350593566894,0.7483586668968201,0.7483586668968201,1.0,1.0,-0.9107824563980104,0.3762642443180084,0.5345182418823242,0.1541354358196258,0.0,0.0,0.2400396168231964,24.47166633605957,25.0,4.882761478424072,-5690.07861328125,80.80343627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91534423828125,304.9030456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.251953125,18000.0,0.0,0.0,0.1287863552570343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1697253286838531,0.1697296500205993,-4.331740456109401e-06,0.0,0.0001307017810177,0.0,0.0,6.842008590698242,0.0,0.0,0.0,0.2812336385250091,4.0,0.0,1.0
752520,293.13409423828125,297.1499938964844,293.1499938964844,0.0756833180785179,-1839.7943115234373,304.1487121582031,0.7837834358215332,0.1293511092662811,0.1168981418013572,293.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.5682240724563599,0.050000000745058,0.0481188520789146,293.0748596191406,297.1499938964844,293.1499938964844,0.1243474781513214,-2123.0419921875,304.1437072753906,0.8925264477729797,0.1926154345273971,0.1349468380212783,293.1385498046875,297.1499938964844,293.1499938964844,0.1665960550308227,-3631.1767578125,304.1490173339844,0.9717307090759276,0.2432751208543777,0.2307146191596985,293.2536315917969,297.1499938964844,293.1499938964844,0.0057130982168018,-2076.193603515625,298.6646423339844,0.5682240724563599,0.050000000745058,0.2282551229000091,291.1415405273437,291.1499938964844,273.1499938964844,270.5028991699219,284.95343017578125,293.253662109375,291.1419677734375,1.0,0.1926350593566894,0.7483586668968201,0.7483586668968201,1.0,1.0,-0.9107824563980104,0.3762642443180084,0.5345182418823242,0.1541354358196258,0.0,0.0,0.2400396168231964,24.47166633605957,25.0,4.882761478424072,-5690.07861328125,80.80343627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91534423828125,304.9030456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.251953125,18000.0,0.0,0.0,0.1287863552570343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1697253286838531,0.1697296500205993,-4.331740456109401e-06,0.0,0.0001307017810177,0.0,0.0,6.842008590698242,0.0,0.0,0.0,0.2812336385250091,4.0,0.0,1.0
752580,293.1340026855469,297.1499938964844,293.1499938964844,0.0759882628917694,-1845.3319091796875,304.14862060546875,0.7843980193138123,0.1297727078199386,0.1172707974910736,293.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5680229067802429,0.050000000745058,0.0481200888752937,293.0796813964844,297.1499938964844,293.1499938964844,0.1251465231180191,-2133.85205078125,304.1444702148437,0.8938450813293457,0.1935455948114395,0.1356491595506668,293.1381225585937,297.1499938964844,293.1499938964844,0.1668702661991119,-3635.932861328125,304.1488952636719,0.9719173312187196,0.2436524480581283,0.2310587614774704,293.2531433105469,297.1499938964844,293.1499938964844,0.0056815259158611,-2066.40771484375,298.6310729980469,0.5680229067802429,0.050000000745058,0.2282609790563583,291.1438903808594,291.1499938964844,273.1499938964844,270.50927734375,284.9429016113281,293.2532043457031,291.1441345214844,1.0,0.1928794831037521,0.7482898831367493,0.7482898831367493,1.0,1.0,-0.9124940633773804,0.3774338662624359,0.5350601673126221,0.1533059775829315,0.0,0.0,0.2406740337610244,24.49876976013184,25.0,3.1535043716430664,-5709.716796875,81.15906524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94488525390625,304.9261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.060546875,18000.0,0.0,0.0,0.1293700486421585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701680421829223,0.1701723784208297,-4.33280183642637e-06,0.0,0.0001312941458309,0.0,0.0,6.86241340637207,0.0,0.0,0.0,0.2813169658184051,4.0,0.0,1.0
752640,293.1340026855469,297.1499938964844,293.1499938964844,0.0759882628917694,-1845.3319091796875,304.14862060546875,0.7843980193138123,0.1297727078199386,0.1172707974910736,293.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5680229067802429,0.050000000745058,0.0481200888752937,293.0796813964844,297.1499938964844,293.1499938964844,0.1251465231180191,-2133.85205078125,304.1444702148437,0.8938450813293457,0.1935455948114395,0.1356491595506668,293.1381225585937,297.1499938964844,293.1499938964844,0.1668702661991119,-3635.932861328125,304.1488952636719,0.9719173312187196,0.2436524480581283,0.2310587614774704,293.2531433105469,297.1499938964844,293.1499938964844,0.0056815259158611,-2066.40771484375,298.6310729980469,0.5680229067802429,0.050000000745058,0.2282609790563583,291.1438903808594,291.1499938964844,273.1499938964844,270.50927734375,284.9429016113281,293.2532043457031,291.1441345214844,1.0,0.1928794831037521,0.7482898831367493,0.7482898831367493,1.0,1.0,-0.9124940633773804,0.3774338662624359,0.5350601673126221,0.1533059775829315,0.0,0.0,0.2406740337610244,24.49876976013184,25.0,3.1535043716430664,-5709.716796875,81.15906524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94488525390625,304.9261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.060546875,18000.0,0.0,0.0,0.1293700486421585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701680421829223,0.1701723784208297,-4.33280183642637e-06,0.0,0.0001312941458309,0.0,0.0,6.86241340637207,0.0,0.0,0.0,0.2813169658184051,4.0,0.0,1.0
752700,293.1339416503906,297.1499938964844,293.1499938964844,0.0761492475867271,-1848.26416015625,304.1485900878906,0.7847079038619995,0.1299874484539032,0.117463618516922,293.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5679126381874084,0.050000000745058,0.048120766878128,293.0824584960937,297.1499938964844,293.1499938964844,0.1254588663578033,-2138.057373046875,304.1448974609375,0.8943052291870117,0.1938880383968353,0.1359189301729202,293.13787841796875,297.1499938964844,293.1499938964844,0.1670265346765518,-3638.654052734375,304.1488037109375,0.972016215324402,0.2438522577285766,0.231245145201683,293.2527160644531,297.1499938964844,293.1499938964844,0.005666390992701,-2061.734619140625,298.6146545410156,0.5679126381874084,0.050000000745058,0.2282641977071762,291.1446228027344,291.1499938964844,273.1499938964844,270.51239013671875,284.9379272460937,293.2527770996094,291.1448059082031,1.0,0.1929961740970611,0.7482554912567139,0.7482554912567139,1.0,1.0,-0.9132775664329528,0.3779705762863159,0.5353069305419922,0.1529207974672317,0.0,0.0,0.2409604638814926,24.51391792297364,25.0,2.459802389144897,-5719.0478515625,81.32647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,304.9379272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.236328125,18000.0,0.0,0.0,0.1296083331108093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1703643947839737,0.1703687310218811,-4.333231117925607e-06,0.0,0.00013153598411,0.0,0.0,6.871405124664307,0.0,0.0,0.0,0.2813530266284942,4.0,0.0,1.0
