time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752760,293.1338806152344,297.1499938964844,293.1499938964844,0.0763119086623191,-1851.22900390625,304.1485595703125,0.7850056290626526,0.1302031427621841,0.1176575720310211,293.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5677904486656189,0.050000000745058,0.048121515661478,293.08551025390625,297.1499938964844,293.1499938964844,0.1257040500640869,-2141.338134765625,304.1453857421875,0.8946121335029602,0.1941430866718292,0.1361284703016281,293.1376037597656,297.1499938964844,293.1499938964844,0.167188823223114,-3641.480224609375,304.14874267578125,0.972104787826538,0.2440561950206756,0.2314363420009613,293.2521667480469,297.1499938964844,293.1499938964844,0.005651599727571,-2057.166259765625,298.5985107421875,0.5677904486656189,0.050000000745058,0.2282677590847015,291.14520263671875,291.1499938964844,273.1499938964844,270.51544189453125,284.9331970214844,293.25225830078125,291.1453857421875,1.0,0.1931084990501403,0.7482210993766785,0.7482210993766785,1.0,1.0,-0.913996398448944,0.3784687221050262,0.5355277061462402,0.1525504291057586,0.0,0.0,0.2412181049585342,24.53080177307129,25.0,1.993085622787476,-5727.95556640625,81.48492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.976318359375,304.94976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.390625,18000.0,0.0,0.0,0.1298125833272934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705445200204849,0.1705488562583923,-4.3336240196367726e-06,0.0,0.0001317432615906,0.0,0.0,6.879655361175537,0.0,0.0,0.0,0.281385987997055,4.0,0.0,1.0
752820,293.1337585449219,297.1499938964844,293.1499938964844,0.0766411647200584,-1857.2357177734373,304.1484680175781,0.7855637073516846,0.13063845038414,0.1180487796664238,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5675097703933716,0.050000000745058,0.0481232479214668,293.0923767089844,297.1499938964844,293.1499938964844,0.125987097620964,-2145.052734375,304.1464538574219,0.8947604298591614,0.194387674331665,0.1363636404275894,293.1371154785156,297.1499938964844,293.1499938964844,0.1675255000591278,-3647.33935546875,304.1485900878906,0.9722445607185364,0.2444732338190078,0.2318285703659057,293.2509765625,297.1499938964844,293.1499938964844,0.0056228190660476,-2048.2666015625,298.5668640136719,0.5675097703933716,0.050000000745058,0.2282759547233581,291.146240234375,291.1499938964844,273.1499938964844,270.5214538574219,284.92431640625,293.2510681152344,291.1463623046875,1.0,0.1933184415102005,0.7481524348258972,0.7481524348258972,1.0,1.0,-0.9152308106422424,0.3793496489524841,0.5358811616897583,0.1518401354551315,0.0,0.0,0.2416464984416961,24.569488525390625,25.0,1.4426593780517578,-5744.1640625,81.77256774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0078125,304.9728698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7109375,18000.0,0.0,0.0,0.130127340555191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1708474904298782,0.1708518266677856,-4.334299319452839e-06,0.0,0.0001320627197856,0.0,0.0,6.893558502197266,0.0,0.0,0.0,0.2814416885375976,4.0,0.0,1.0
752880,293.1337585449219,297.1499938964844,293.1499938964844,0.0766411647200584,-1857.2357177734373,304.1484680175781,0.7855637073516846,0.13063845038414,0.1180487796664238,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5675097703933716,0.050000000745058,0.0481232479214668,293.0923767089844,297.1499938964844,293.1499938964844,0.125987097620964,-2145.052734375,304.1464538574219,0.8947604298591614,0.194387674331665,0.1363636404275894,293.1371154785156,297.1499938964844,293.1499938964844,0.1675255000591278,-3647.33935546875,304.1485900878906,0.9722445607185364,0.2444732338190078,0.2318285703659057,293.2509765625,297.1499938964844,293.1499938964844,0.0056228190660476,-2048.2666015625,298.5668640136719,0.5675097703933716,0.050000000745058,0.2282759547233581,291.146240234375,291.1499938964844,273.1499938964844,270.5214538574219,284.92431640625,293.2510681152344,291.1463623046875,1.0,0.1933184415102005,0.7481524348258972,0.7481524348258972,1.0,1.0,-0.9152308106422424,0.3793496489524841,0.5358811616897583,0.1518401354551315,0.0,0.0,0.2416464984416961,24.569488525390625,25.0,1.4426593780517578,-5744.1640625,81.77256774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0078125,304.9728698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7109375,18000.0,0.0,0.0,0.130127340555191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1708474904298782,0.1708518266677856,-4.334299319452839e-06,0.0,0.0001320627197856,0.0,0.0,6.893558502197266,0.0,0.0,0.0,0.2814416885375976,4.0,0.0,1.0
752940,293.1335754394531,297.1499938964844,293.1499938964844,0.0769777745008468,-1863.383544921875,304.1484375,0.7860824465751648,0.1310829222202301,0.1184473633766174,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5671840906143188,0.050000000745058,0.048125259578228,293.1001281738281,297.1499938964844,293.1499938964844,0.1259876638650894,-2144.89501953125,304.14764404296875,0.8942855000495911,0.1942726671695709,0.1363496482372284,293.1365966796875,297.1499938964844,293.1499938964844,0.1678758114576339,-3653.4306640625,304.1484680175781,0.9723364114761353,0.2449019402265548,0.2322321087121963,293.2496032714844,297.1499938964844,293.1499938964844,0.0055949357338249,-2039.6278076171875,298.5359802246094,0.5671840906143188,0.050000000745058,0.2282855063676834,291.1470947265625,291.1499938964844,273.1499938964844,270.5273132324219,284.91607666015625,293.2497253417969,291.1471862792969,1.0,0.1935066431760788,0.7480837106704712,0.7480837106704712,1.0,1.0,-0.916190505027771,0.3800845444202423,0.5361059904098511,0.1511452049016952,0.0,0.0,0.2419747561216354,24.6137809753418,25.0,1.1459792852401731,-5758.1708984375,82.0188217163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0379943847656,304.9944763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.001953125,18000.0,0.0,0.0,0.1303313970565796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710817366838455,0.1710860729217529,-4.334831373853376e-06,0.0,0.0001322698080912,0.0,0.0,6.904329299926758,0.0,0.0,0.0,0.2814850211143493,4.0,0.0,1.0
753000,293.1335754394531,297.1499938964844,293.1499938964844,0.0769777745008468,-1863.383544921875,304.1484375,0.7860824465751648,0.1310829222202301,0.1184473633766174,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5671840906143188,0.050000000745058,0.048125259578228,293.1001281738281,297.1499938964844,293.1499938964844,0.1259876638650894,-2144.89501953125,304.14764404296875,0.8942855000495911,0.1942726671695709,0.1363496482372284,293.1365966796875,297.1499938964844,293.1499938964844,0.1678758114576339,-3653.4306640625,304.1484680175781,0.9723364114761353,0.2449019402265548,0.2322321087121963,293.2496032714844,297.1499938964844,293.1499938964844,0.0055949357338249,-2039.6278076171875,298.5359802246094,0.5671840906143188,0.050000000745058,0.2282855063676834,291.1470947265625,291.1499938964844,273.1499938964844,270.5273132324219,284.91607666015625,293.2497253417969,291.1471862792969,1.0,0.1935066431760788,0.7480837106704712,0.7480837106704712,1.0,1.0,-0.916190505027771,0.3800845444202423,0.5361059904098511,0.1511452049016952,0.0,0.0,0.2419747561216354,24.6137809753418,25.0,1.1459792852401731,-5758.1708984375,82.0188217163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0379943847656,304.9944763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.001953125,18000.0,0.0,0.0,0.1303313970565796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710817366838455,0.1710860729217529,-4.334831373853376e-06,0.0,0.0001322698080912,0.0,0.0,6.904329299926758,0.0,0.0,0.0,0.2814850211143493,4.0,0.0,1.0
753060,293.1333923339844,297.1499938964844,293.1499938964844,0.0773249268531799,-1869.731689453125,304.1483764648437,0.7865709066390991,0.1315408498048782,0.1188573688268661,293.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.566813588142395,0.050000000745058,0.0481275580823421,293.1087951660156,297.1499938964844,293.1499938964844,0.1256950795650482,-2140.72314453125,304.1488952636719,0.8931692242622375,0.1937803328037262,0.1360778957605362,293.1361083984375,297.1499938964844,293.1499938964844,0.1682397872209549,-3659.755615234375,304.1483764648437,0.9723815321922302,0.2453434318304062,0.2326476275920868,293.2481689453125,297.1499938964844,293.1499938964844,0.0055678398348391,-2031.2169189453125,298.5057678222656,0.566813588142395,0.050000000745058,0.2282964140176773,291.1477966308594,291.1499938964844,273.1499938964844,270.532958984375,284.9081726074219,293.248291015625,291.1478576660156,1.0,0.1936709284782409,0.7480160593986511,0.7480160593986511,1.0,1.0,-0.9168709516525269,0.3806892037391662,0.5361817479133606,0.1504174321889877,0.0,0.0,0.2422203570604324,24.662761688232425,25.0,0.9132160544395448,-5770.025390625,82.22112274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658569335937,305.0140380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.24609375,18000.0,0.0,0.0,0.1304425299167633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712581515312194,0.1712624877691269,-4.33523882747977e-06,0.0,0.0001323825854342,0.0,0.0,6.9124531745910645,0.0,0.0,0.0,0.2815178036689758,4.0,0.0,1.0
753120,293.1333923339844,297.1499938964844,293.1499938964844,0.0773249268531799,-1869.731689453125,304.1483764648437,0.7865709066390991,0.1315408498048782,0.1188573688268661,293.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.566813588142395,0.050000000745058,0.0481275580823421,293.1087951660156,297.1499938964844,293.1499938964844,0.1256950795650482,-2140.72314453125,304.1488952636719,0.8931692242622375,0.1937803328037262,0.1360778957605362,293.1361083984375,297.1499938964844,293.1499938964844,0.1682397872209549,-3659.755615234375,304.1483764648437,0.9723815321922302,0.2453434318304062,0.2326476275920868,293.2481689453125,297.1499938964844,293.1499938964844,0.0055678398348391,-2031.2169189453125,298.5057678222656,0.566813588142395,0.050000000745058,0.2282964140176773,291.1477966308594,291.1499938964844,273.1499938964844,270.532958984375,284.9081726074219,293.248291015625,291.1478576660156,1.0,0.1936709284782409,0.7480160593986511,0.7480160593986511,1.0,1.0,-0.9168709516525269,0.3806892037391662,0.5361817479133606,0.1504174321889877,0.0,0.0,0.2422203570604324,24.662761688232425,25.0,0.9132160544395448,-5770.025390625,82.22112274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658569335937,305.0140380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.24609375,18000.0,0.0,0.0,0.1304425299167633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712581515312194,0.1712624877691269,-4.33523882747977e-06,0.0,0.0001323825854342,0.0,0.0,6.9124531745910645,0.0,0.0,0.0,0.2815178036689758,4.0,0.0,1.0
753180,293.13311767578125,297.1499938964844,293.1499938964844,0.0776860117912292,-1876.3447265625,304.1483154296875,0.7870052456855774,0.1320156753063202,0.1192822381854057,293.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5663720965385437,0.050000000745058,0.0481303073465824,293.1186828613281,297.1499938964844,293.1499938964844,0.1250565946102142,-2131.802490234375,304.1503295898437,0.8912672400474548,0.1928161531686782,0.1355003118515014,293.1355895996094,297.1499938964844,293.1499938964844,0.1686200201511383,-3666.362548828125,304.1482849121094,0.9723464846611024,0.2457996308803558,0.2330770045518875,293.2466735839844,297.1499938964844,293.1499938964844,0.0055415164679288,-2023.037353515625,298.47607421875,0.5663720965385437,0.050000000745058,0.2283094525337219,291.14825439453125,291.1499938964844,273.1499938964844,270.5384216308594,284.8997802734375,293.2467956542969,291.1483154296875,1.0,0.1938084214925766,0.747948408126831,0.747948408126831,1.0,1.0,-0.9172219038009644,0.3811807632446289,0.5360411405563354,0.1495416760444641,0.0,0.0,0.2424169480800628,24.71809959411621,25.0,0.6016786098480225,-5779.96875,82.37255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0906677246094,305.0313415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.408203125,18000.0,0.0,0.0,0.130479022860527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713951975107193,0.1713995337486267,-4.335548510425724e-06,0.0,0.0001324196200584,0.0,0.0,6.918756008148193,0.0,0.0,0.0,0.2815431952476501,4.0,0.0,1.0
753240,293.13311767578125,297.1499938964844,293.1499938964844,0.0776860117912292,-1876.3447265625,304.1483154296875,0.7870052456855774,0.1320156753063202,0.1192822381854057,293.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5663720965385437,0.050000000745058,0.0481303073465824,293.1186828613281,297.1499938964844,293.1499938964844,0.1250565946102142,-2131.802490234375,304.1503295898437,0.8912672400474548,0.1928161531686782,0.1355003118515014,293.1355895996094,297.1499938964844,293.1499938964844,0.1686200201511383,-3666.362548828125,304.1482849121094,0.9723464846611024,0.2457996308803558,0.2330770045518875,293.2466735839844,297.1499938964844,293.1499938964844,0.0055415164679288,-2023.037353515625,298.47607421875,0.5663720965385437,0.050000000745058,0.2283094525337219,291.14825439453125,291.1499938964844,273.1499938964844,270.5384216308594,284.8997802734375,293.2467956542969,291.1483154296875,1.0,0.1938084214925766,0.747948408126831,0.747948408126831,1.0,1.0,-0.9172219038009644,0.3811807632446289,0.5360411405563354,0.1495416760444641,0.0,0.0,0.2424169480800628,24.71809959411621,25.0,0.6016786098480225,-5779.96875,82.37255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0906677246094,305.0313415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.408203125,18000.0,0.0,0.0,0.130479022860527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713951975107193,0.1713995337486267,-4.335548510425724e-06,0.0,0.0001324196200584,0.0,0.0,6.918756008148193,0.0,0.0,0.0,0.2815431952476501,4.0,0.0,1.0
753300,293.1329650878906,297.1499938964844,293.1499938964844,0.077872633934021,-1879.7662353515625,304.1482849121094,0.7871853709220886,0.1322602033615112,0.1195011734962463,293.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.5661090612411499,0.050000000745058,0.048131950199604,293.12432861328125,297.1499938964844,293.1499938964844,0.12456925958395,-2125.02587890625,304.1511535644531,0.8899217844009399,0.1921029686927795,0.1350622475147247,293.13531494140625,297.1499938964844,293.1499938964844,0.1688169538974762,-3669.78466796875,304.14825439453125,0.9722782373428344,0.2460337728261947,0.2332975715398788,293.24591064453125,297.1499938964844,293.1499938964844,0.0055286381393671,-2019.03369140625,298.46142578125,0.5661090612411499,0.050000000745058,0.2283172458410263,291.1484069824219,291.1499938964844,273.1499938964844,270.5411071777344,284.8951721191406,293.2460327148437,291.1484375,1.0,0.1938653886318206,0.7479145526885986,0.7479145526885986,1.0,1.0,-0.9172349572181702,0.3813781440258026,0.5358568429946899,0.1490112245082855,0.0,0.0,0.2425084114074707,24.749711990356445,25.0,0.4523589015007019,-5784.291015625,82.42436981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1017761230469,305.0392150878906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.1304746568202972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171456977725029,0.1714613139629364,-4.335680841904832e-06,0.0,0.0001324151962762,0.0,0.0,6.921586513519287,0.0,0.0,0.0,0.2815544903278351,4.0,0.0,1.0
753360,293.1327819824219,297.1499938964844,293.1499938964844,0.0780632942914962,-1883.26416015625,304.14825439453125,0.78733229637146,0.1325097382068634,0.119724690914154,293.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5658104419708252,0.050000000745058,0.0481338240206241,293.1305236816406,297.1499938964844,293.1499938964844,0.1239483430981636,-2116.40283203125,304.1520690917969,0.8882595896720886,0.1912093013525009,0.1345055550336837,293.13507080078125,297.1499938964844,293.1499938964844,0.1690181344747543,-3673.27978515625,304.148193359375,0.9721658825874328,0.2462721019983291,0.2335222065448761,293.2451477050781,297.1499938964844,293.1499938964844,0.0055159386247396,-2015.0828857421875,298.4468994140625,0.5658104419708252,0.050000000745058,0.2283261269330978,291.14849853515625,291.1499938964844,273.1499938964844,270.5437316894531,284.89019775390625,293.2452697753906,291.1485290527344,1.0,0.193913385272026,0.7478827238082886,0.7478827238082886,1.0,1.0,-0.9171175956726074,0.3815377056598663,0.5355799198150635,0.1484046280384063,0.0,0.0,0.2425966113805771,24.78474998474121,25.0,0.3471865952014923,-5788.18115234375,82.45735931396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1119384765625,305.0466613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.47265625,18000.0,0.0,0.0,0.1304583996534347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715166568756103,0.1715209931135177,-4.335805442678975e-06,0.0,0.0001323986944044,0.0,0.0,6.92431640625,0.0,0.0,0.0,0.2815653681755066,4.0,0.0,1.0
753420,293.1324157714844,297.1499938964844,293.1499938964844,0.0784564986824989,-1890.4832763671875,304.1481628417969,0.7875133156776428,0.133024051785469,0.1201860234141349,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.565094530582428,0.050000000745058,0.0481383353471756,293.1447448730469,297.1499938964844,293.1499938964844,0.1222547069191932,-2092.887451171875,304.1542053222656,0.8838645219802856,0.188821330666542,0.1329909265041351,293.134521484375,297.1499938964844,293.1499938964844,0.1694320142269134,-3680.466064453125,304.1481018066406,0.9717928171157836,0.2467612028121948,0.2339840233325958,293.2436218261719,297.1499938964844,293.1499938964844,0.0054910299368202,-2007.31787109375,298.418212890625,0.565094530582428,0.050000000745058,0.2283475250005722,291.1487121582031,291.1499938964844,273.1499938964844,270.5488586425781,284.8791198730469,293.2437438964844,291.14874267578125,1.0,0.193978801369667,0.7478191256523132,0.7478191256523132,1.0,1.0,-0.9164387583732604,0.3817236721515655,0.5347150564193726,0.1469412297010421,0.0,0.0,0.2427536100149154,24.8664608001709,25.0,0.3133401870727539,-5794.4990234375,82.45916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1295166015625,305.06036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.53515625,18000.0,0.0,0.0,0.1303983479738235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1716260015964508,0.1716303378343582,-4.336037818575278e-06,0.0,0.0001323377364315,0.0,0.0,6.929324150085449,0.0,0.0,0.0,0.2815852463245392,4.0,0.0,1.0
753480,293.1324157714844,297.1499938964844,293.1499938964844,0.0784564986824989,-1890.4832763671875,304.1481628417969,0.7875133156776428,0.133024051785469,0.1201860234141349,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.565094530582428,0.050000000745058,0.0481383353471756,293.1447448730469,297.1499938964844,293.1499938964844,0.1222547069191932,-2092.887451171875,304.1542053222656,0.8838645219802856,0.188821330666542,0.1329909265041351,293.134521484375,297.1499938964844,293.1499938964844,0.1694320142269134,-3680.466064453125,304.1481018066406,0.9717928171157836,0.2467612028121948,0.2339840233325958,293.2436218261719,297.1499938964844,293.1499938964844,0.0054910299368202,-2007.31787109375,298.418212890625,0.565094530582428,0.050000000745058,0.2283475250005722,291.1487121582031,291.1499938964844,273.1499938964844,270.5488586425781,284.8791198730469,293.2437438964844,291.14874267578125,1.0,0.193978801369667,0.7478191256523132,0.7478191256523132,1.0,1.0,-0.9164387583732604,0.3817236721515655,0.5347150564193726,0.1469412297010421,0.0,0.0,0.2427536100149154,24.8664608001709,25.0,0.3133401870727539,-5794.4990234375,82.45916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1295166015625,305.06036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.53515625,18000.0,0.0,0.0,0.1303983479738235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1716260015964508,0.1716303378343582,-4.336037818575278e-06,0.0,0.0001323377364315,0.0,0.0,6.929324150085449,0.0,0.0,0.0,0.2815852463245392,4.0,0.0,1.0
753540,293.1319580078125,297.1499938964844,293.1499938964844,0.0788652598857879,-1897.9927978515625,304.1481018066406,0.7875413298606873,0.1335598528385162,0.1206674203276634,293.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.5642169713973999,0.050000000745058,0.0481439046561718,293.1614990234375,297.1499938964844,293.1499938964844,0.1198898777365684,-2060.00341796875,304.15673828125,0.877894937992096,0.1855617016553878,0.1308791786432266,293.1339416503906,297.1499938964844,293.1499938964844,0.1698592007160186,-3687.875,304.1480407714844,0.9712157249450684,0.2472673207521438,0.2344629168510437,293.2421264648437,297.1499938964844,293.1499938964844,0.0054667340591549,-1999.7119140625,298.39013671875,0.5642169713973999,0.050000000745058,0.2283739596605301,291.1490783691406,291.1499938964844,273.1499938964844,270.5538024902344,284.8666381835937,293.24224853515625,291.1491394042969,1.0,0.1939963400363922,0.7477554678916931,0.7477554678916931,1.0,1.0,-0.9150951504707336,0.3816964626312256,0.5333986878395081,0.1451418846845626,0.0,0.0,0.2428532838821411,24.964216232299805,25.0,0.5348198413848877,-5798.41357421875,82.36289978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434936523437,305.07244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.677734375,18000.0,0.0,0.0,0.130310982465744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717048287391662,0.1717091649770736,-4.336227448220598e-06,0.0,0.0001322490861639,0.0,0.0,6.932969093322754,0.0,0.0,0.0,0.2815999388694763,4.0,0.0,1.0
753600,293.1319580078125,297.1499938964844,293.1499938964844,0.0788652598857879,-1897.9927978515625,304.1481018066406,0.7875413298606873,0.1335598528385162,0.1206674203276634,293.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.5642169713973999,0.050000000745058,0.0481439046561718,293.1614990234375,297.1499938964844,293.1499938964844,0.1198898777365684,-2060.00341796875,304.15673828125,0.877894937992096,0.1855617016553878,0.1308791786432266,293.1339416503906,297.1499938964844,293.1499938964844,0.1698592007160186,-3687.875,304.1480407714844,0.9712157249450684,0.2472673207521438,0.2344629168510437,293.2421264648437,297.1499938964844,293.1499938964844,0.0054667340591549,-1999.7119140625,298.39013671875,0.5642169713973999,0.050000000745058,0.2283739596605301,291.1490783691406,291.1499938964844,273.1499938964844,270.5538024902344,284.8666381835937,293.24224853515625,291.1491394042969,1.0,0.1939963400363922,0.7477554678916931,0.7477554678916931,1.0,1.0,-0.9150951504707336,0.3816964626312256,0.5333986878395081,0.1451418846845626,0.0,0.0,0.2428532838821411,24.964216232299805,25.0,0.5348198413848877,-5798.41357421875,82.36289978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434936523437,305.07244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.677734375,18000.0,0.0,0.0,0.130310982465744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717048287391662,0.1717091649770736,-4.336227448220598e-06,0.0,0.0001322490861639,0.0,0.0,6.932969093322754,0.0,0.0,0.0,0.2815999388694763,4.0,0.0,1.0
753660,293.1314697265625,297.1499938964844,293.1499938964844,0.0792893096804618,-1905.7869873046875,304.1480407714844,0.7874455451965332,0.1341180205345153,0.1211695820093154,293.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.5632016658782959,0.050000000745058,0.0481504127383232,293.18048095703125,297.1499938964844,293.1499938964844,0.1168394982814788,-2017.45068359375,304.1595764160156,0.8703513741493225,0.1814232021570205,0.1281538754701614,293.13336181640625,297.1499938964844,293.1499938964844,0.1702980101108551,-3695.474365234375,304.14794921875,0.9704647660255432,0.2477906197309494,0.2349589020013809,293.2405700683594,297.1499938964844,293.1499938964844,0.0054430812597274,-1992.267822265625,298.3627319335937,0.5632016658782959,0.050000000745058,0.2284048348665237,291.14971923828125,291.1499938964844,273.1499938964844,270.5585632324219,284.8529663085937,293.2406921386719,291.1498107910156,1.0,0.193959578871727,0.7477006316184998,0.7477006316184998,1.0,1.0,-0.9130670428276062,0.3814346194267273,0.5316324234008789,0.1430433243513107,0.0,0.0,0.2428497374057769,25.075448989868164,25.0,0.9026259183883668,-5799.42822265625,82.16128540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154541015625,305.0828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9453125,18000.0,0.0,0.0,0.130203515291214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717235743999481,0.1717279106378555,-4.336325673648389e-06,0.0,0.0001321400195593,0.0,0.0,6.933918476104736,0.0,0.0,0.0,0.2816043198108673,4.0,0.0,1.0
753720,293.1314697265625,297.1499938964844,293.1499938964844,0.0792893096804618,-1905.7869873046875,304.1480407714844,0.7874455451965332,0.1341180205345153,0.1211695820093154,293.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.5632016658782959,0.050000000745058,0.0481504127383232,293.18048095703125,297.1499938964844,293.1499938964844,0.1168394982814788,-2017.45068359375,304.1595764160156,0.8703513741493225,0.1814232021570205,0.1281538754701614,293.13336181640625,297.1499938964844,293.1499938964844,0.1702980101108551,-3695.474365234375,304.14794921875,0.9704647660255432,0.2477906197309494,0.2349589020013809,293.2405700683594,297.1499938964844,293.1499938964844,0.0054430812597274,-1992.267822265625,298.3627319335937,0.5632016658782959,0.050000000745058,0.2284048348665237,291.14971923828125,291.1499938964844,273.1499938964844,270.5585632324219,284.8529663085937,293.2406921386719,291.1498107910156,1.0,0.193959578871727,0.7477006316184998,0.7477006316184998,1.0,1.0,-0.9130670428276062,0.3814346194267273,0.5316324234008789,0.1430433243513107,0.0,0.0,0.2428497374057769,25.075448989868164,25.0,0.9026259183883668,-5799.42822265625,82.16128540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154541015625,305.0828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9453125,18000.0,0.0,0.0,0.130203515291214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717235743999481,0.1717279106378555,-4.336325673648389e-06,0.0,0.0001321400195593,0.0,0.0,6.933918476104736,0.0,0.0,0.0,0.2816043198108673,4.0,0.0,1.0
753780,293.13092041015625,297.1499938964844,293.1499938964844,0.0797291472554206,-1913.875,304.14794921875,0.7872732281684875,0.1346997916698455,0.121693342924118,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.5620872378349304,0.050000000745058,0.0481576323509216,293.20123291015625,297.1499938964844,293.1499938964844,0.1131288632750511,-1965.44140625,304.1625671386719,0.8613418936729431,0.1764411330223083,0.1248304471373558,293.1327819824219,297.1499938964844,293.1499938964844,0.1707481294870376,-3703.259033203125,304.1478881835937,0.9695912003517152,0.2483315467834472,0.2354721277952194,293.23895263671875,297.1499938964844,293.1499938964844,0.0054201986640691,-1985.025146484375,298.33624267578125,0.5620872378349304,0.050000000745058,0.2284390777349472,291.1506652832031,291.1499938964844,273.1499938964844,270.56317138671875,284.8385009765625,293.2391052246094,291.1507873535156,1.0,0.1938636153936386,0.7476457357406616,0.7476457357406616,1.0,1.0,-0.91037255525589,0.3809238374233246,0.5294486880302429,0.1407074183225631,0.0,0.0,0.2426999360322952,25.195913314819336,25.0,1.3202638626098633,-5797.14697265625,81.85186004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1635131835937,305.0917053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.337890625,18000.0,0.0,0.0,0.130076989531517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17165307700634,0.1716574132442474,-4.336273377703037e-06,0.0,0.0001320116134593,0.0,0.0,6.930840492248535,0.0,0.0,0.0,0.2815931737422943,4.0,0.0,1.0
753840,293.13092041015625,297.1499938964844,293.1499938964844,0.0797291472554206,-1913.875,304.14794921875,0.7872732281684875,0.1346997916698455,0.121693342924118,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.5620872378349304,0.050000000745058,0.0481576323509216,293.20123291015625,297.1499938964844,293.1499938964844,0.1131288632750511,-1965.44140625,304.1625671386719,0.8613418936729431,0.1764411330223083,0.1248304471373558,293.1327819824219,297.1499938964844,293.1499938964844,0.1707481294870376,-3703.259033203125,304.1478881835937,0.9695912003517152,0.2483315467834472,0.2354721277952194,293.23895263671875,297.1499938964844,293.1499938964844,0.0054201986640691,-1985.025146484375,298.33624267578125,0.5620872378349304,0.050000000745058,0.2284390777349472,291.1506652832031,291.1499938964844,273.1499938964844,270.56317138671875,284.8385009765625,293.2391052246094,291.1507873535156,1.0,0.1938636153936386,0.7476457357406616,0.7476457357406616,1.0,1.0,-0.91037255525589,0.3809238374233246,0.5294486880302429,0.1407074183225631,0.0,0.0,0.2426999360322952,25.195913314819336,25.0,1.3202638626098633,-5797.14697265625,81.85186004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1635131835937,305.0917053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.337890625,18000.0,0.0,0.0,0.130076989531517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17165307700634,0.1716574132442474,-4.336273377703037e-06,0.0,0.0001320116134593,0.0,0.0,6.930840492248535,0.0,0.0,0.0,0.2815931737422943,4.0,0.0,1.0
753900,293.130615234375,297.1499938964844,293.1499938964844,0.0799552202224731,-1918.03369140625,304.1479187011719,0.7871752381324768,0.1349998414516449,0.1219635531306266,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.5615068078041077,0.050000000745058,0.0481614246964454,293.21209716796875,297.1499938964844,293.1499938964844,0.1110448166728019,-1936.1009521484373,304.1640625,0.85634845495224,0.1736555695533752,0.1229582577943801,293.1324768066406,297.1499938964844,293.1499938964844,0.1709775924682617,-3707.223388671875,304.1478576660156,0.9691272974014282,0.2486087381839752,0.2357352823019027,293.23809814453125,297.1499938964844,293.1499938964844,0.0054091159254312,-1981.5023193359373,298.3233947753906,0.5615068078041077,0.050000000745058,0.2284570485353469,291.1512451171875,291.1499938964844,273.1499938964844,270.5653991699219,284.8310852050781,293.2382507324219,291.1513977050781,1.0,0.1937927603721618,0.7476182579994202,0.7476182579994202,1.0,1.0,-0.908791720867157,0.3805751502513885,0.5282166004180908,0.1394735276699066,0.0,0.0,0.2425587624311447,25.25805854797364,25.0,1.5170408487319946,-5794.69775390625,81.65766143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1675109863281,305.0955505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.57421875,18000.0,0.0,0.0,0.1300055831670761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715762615203857,0.1715805977582931,-4.336173788033193e-06,0.0,0.0001319391449214,0.0,0.0,6.927421569824219,0.0,0.0,0.0,0.2815802991390228,4.0,0.0,1.0
753960,293.1303100585937,297.1499938964844,293.1499938964844,0.080185443162918,-1922.270263671875,304.1478881835937,0.7870781421661377,0.1353060901165008,0.1222392991185188,293.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.5609182715415955,0.050000000745058,0.0481652878224849,293.2232360839844,297.1499938964844,293.1499938964844,0.1088219806551933,-1904.69580078125,304.1655578613281,0.8510684370994568,0.1706848740577697,0.1209559068083763,293.1321716308594,297.1499938964844,293.1499938964844,0.1712109446525573,-3711.253173828125,304.1478271484375,0.9686567783355712,0.2488943636417389,0.2360036969184875,293.2371826171875,297.1499938964844,293.1499938964844,0.0053983074612915,-1978.057373046875,298.3108825683594,0.5609182715415955,0.050000000745058,0.2284753918647766,291.1518859863281,291.1499938964844,273.1499938964844,270.56756591796875,284.8236083984375,293.2373352050781,291.15203857421875,1.0,0.1937067657709121,0.7475993633270264,0.7475993633270264,1.0,1.0,-0.9070682525634766,0.3801670968532562,0.526901125907898,0.1382101625204086,0.0,0.0,0.24236960709095,25.32065773010254,25.0,1.6935077905654907,-5791.37841796875,81.43846130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17138671875,305.0990600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.833984375,18000.0,0.0,0.0,0.1299277544021606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1714688688516616,0.1714732050895691,-4.336017809691839e-06,0.0,0.0001318601571256,0.0,0.0,6.9226155281066895,0.0,0.0,0.0,0.2815620005130768,4.0,0.0,1.0
754020,293.129638671875,297.1499938964844,293.1499938964844,0.0806590467691421,-1930.989990234375,304.1477966308594,0.7869105339050293,0.1359374523162841,0.122807890176773,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.5597364902496338,0.050000000745058,0.0481731221079826,293.2458801269531,297.1499938964844,293.1499938964844,0.1039830669760704,-1835.9111328125,304.1684265136719,0.8397098183631897,0.1642361730337143,0.1165747493505477,293.1314697265625,297.1499938964844,293.1499938964844,0.1716995537281036,-3719.68994140625,304.1477355957031,0.9677382707595824,0.2494860142469406,0.2365674525499344,293.235107421875,297.1499938964844,293.1499938964844,0.0053776865825057,-1971.460205078125,298.2870178222656,0.5597364902496338,0.050000000745058,0.228512555360794,291.1532897949219,291.1499938964844,273.1499938964844,270.5718078613281,284.8087158203125,293.2352905273437,291.1534729003906,1.0,0.1934891641139984,0.7475615739822388,0.7475615739822388,1.0,1.0,-0.903222918510437,0.379171758890152,0.5240511298179626,0.1356288343667984,0.0,0.0,0.2418361008167266,25.44501304626465,25.0,1.9787685871124268,-5782.08642578125,80.9278335571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1792297363281,305.10516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.1297480911016464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1711540818214416,0.171158418059349,-4.335517587605864e-06,0.0,0.0001316778216278,0.0,0.0,6.90846586227417,0.0,0.0,0.0,0.281507670879364,4.0,0.0,1.0
754080,293.129638671875,297.1499938964844,293.1499938964844,0.0806590467691421,-1930.989990234375,304.1477966308594,0.7869105339050293,0.1359374523162841,0.122807890176773,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.5597364902496338,0.050000000745058,0.0481731221079826,293.2458801269531,297.1499938964844,293.1499938964844,0.1039830669760704,-1835.9111328125,304.1684265136719,0.8397098183631897,0.1642361730337143,0.1165747493505477,293.1314697265625,297.1499938964844,293.1499938964844,0.1716995537281036,-3719.68994140625,304.1477355957031,0.9677382707595824,0.2494860142469406,0.2365674525499344,293.235107421875,297.1499938964844,293.1499938964844,0.0053776865825057,-1971.460205078125,298.2870178222656,0.5597364902496338,0.050000000745058,0.228512555360794,291.1532897949219,291.1499938964844,273.1499938964844,270.5718078613281,284.8087158203125,293.2352905273437,291.1534729003906,1.0,0.1934891641139984,0.7475615739822388,0.7475615739822388,1.0,1.0,-0.903222918510437,0.379171758890152,0.5240511298179626,0.1356288343667984,0.0,0.0,0.2418361008167266,25.44501304626465,25.0,1.9787685871124268,-5782.08642578125,80.9278335571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1792297363281,305.10516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.1297480911016464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1711540818214416,0.171158418059349,-4.335517587605864e-06,0.0,0.0001316778216278,0.0,0.0,6.90846586227417,0.0,0.0,0.0,0.281507670879364,4.0,0.0,1.0
754140,293.1289367675781,297.1499938964844,293.1499938964844,0.0811532586812973,-1940.10595703125,304.147705078125,0.7872846722602844,0.1365954577922821,0.123397372663021,293.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.5589735507965088,0.050000000745058,0.0481782406568527,293.2569274902344,297.1499938964844,293.1499938964844,0.0997771546244621,-1775.8016357421875,304.1691589355469,0.8301471471786499,0.1595199257135391,0.1127616241574287,293.131103515625,297.1499938964844,293.1499938964844,0.1721682995557785,-3727.771484375,304.147705078125,0.9673671126365662,0.2500314712524414,0.2370988726615905,293.23272705078125,297.1499938964844,293.1499938964844,0.0053582284599542,-1965.2457275390625,298.2646179199219,0.5589735507965088,0.050000000745058,0.2285368293523788,291.15435791015625,291.1499938964844,273.1499938964844,270.57586669921875,284.7925720214844,293.2329406738281,291.154296875,1.0,0.1932360976934433,0.7475237846374512,0.7475237846374512,1.0,1.0,-0.9000259637832642,0.3785004019737243,0.5215255618095398,0.1330661624670028,0.0,0.0,0.241164356470108,25.5056266784668,25.0,0.5541080832481384,-5772.44287109375,80.44017028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1876220703125,305.10723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.845703125,18000.0,0.0,0.0,0.1295302361249923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1707186996936798,0.1707230359315872,-4.334752247814322e-06,0.0,0.0001314567198278,0.0,0.0,6.888792514801025,0.0,0.0,0.0,0.2814317345619201,4.0,0.0,1.0
754200,293.1289367675781,297.1499938964844,293.1499938964844,0.0811532586812973,-1940.10595703125,304.147705078125,0.7872846722602844,0.1365954577922821,0.123397372663021,293.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.5589735507965088,0.050000000745058,0.0481782406568527,293.2569274902344,297.1499938964844,293.1499938964844,0.0997771546244621,-1775.8016357421875,304.1691589355469,0.8301471471786499,0.1595199257135391,0.1127616241574287,293.131103515625,297.1499938964844,293.1499938964844,0.1721682995557785,-3727.771484375,304.147705078125,0.9673671126365662,0.2500314712524414,0.2370988726615905,293.23272705078125,297.1499938964844,293.1499938964844,0.0053582284599542,-1965.2457275390625,298.2646179199219,0.5589735507965088,0.050000000745058,0.2285368293523788,291.15435791015625,291.1499938964844,273.1499938964844,270.57586669921875,284.7925720214844,293.2329406738281,291.154296875,1.0,0.1932360976934433,0.7475237846374512,0.7475237846374512,1.0,1.0,-0.9000259637832642,0.3785004019737243,0.5215255618095398,0.1330661624670028,0.0,0.0,0.241164356470108,25.5056266784668,25.0,0.5541080832481384,-5772.44287109375,80.44017028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1876220703125,305.10723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.845703125,18000.0,0.0,0.0,0.1295302361249923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1707186996936798,0.1707230359315872,-4.334752247814322e-06,0.0,0.0001314567198278,0.0,0.0,6.888792514801025,0.0,0.0,0.0,0.2814317345619201,4.0,0.0,1.0
754260,293.1282653808594,297.1499938964844,293.1499938964844,0.0816890746355056,-1950.065673828125,304.1475830078125,0.7886863946914673,0.1372662931680679,0.1239985451102256,293.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.5590474009513855,0.050000000745058,0.0481777712702751,293.25469970703125,297.1499938964844,293.1499938964844,0.0976585820317268,-1745.7091064453125,304.166259765625,0.8258258104324341,0.1572483628988266,0.1108463704586029,293.1307373046875,297.1499938964844,293.1499938964844,0.1726872473955154,-3736.811767578125,304.1476135253906,0.9681641459465028,0.2505820989608764,0.2376115918159485,293.2301025390625,297.1499938964844,293.1499938964844,0.0053403875790536,-1959.84326171875,298.24176025390625,0.5590474009513855,0.050000000745058,0.2285346090793609,291.15118408203125,291.1499938964844,273.1499938964844,270.5797424316406,284.7730712890625,293.2303466796875,291.1504211425781,1.0,0.1930174827575683,0.7475014328956604,0.7475014328956604,1.0,1.0,-0.8990601301193237,0.37890625,0.5201538801193237,0.1306515038013458,0.0,0.0,0.2411642223596573,25.44259452819824,25.0,-4.875863552093506,-5772.65087890625,80.16915130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1947937011719,305.1052551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.390625,18000.0,0.0,0.0,0.1292924731969833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170545607805252,0.1705499440431594,-4.334078312240308e-06,0.0,0.0001312154199695,0.0,0.0,6.880403518676758,0.0,0.0,0.0,0.2813966274261474,4.0,0.0,1.0
754320,293.1282653808594,297.1499938964844,293.1499938964844,0.0816890746355056,-1950.065673828125,304.1475830078125,0.7886863946914673,0.1372662931680679,0.1239985451102256,293.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.5590474009513855,0.050000000745058,0.0481777712702751,293.25469970703125,297.1499938964844,293.1499938964844,0.0976585820317268,-1745.7091064453125,304.166259765625,0.8258258104324341,0.1572483628988266,0.1108463704586029,293.1307373046875,297.1499938964844,293.1499938964844,0.1726872473955154,-3736.811767578125,304.1476135253906,0.9681641459465028,0.2505820989608764,0.2376115918159485,293.2301025390625,297.1499938964844,293.1499938964844,0.0053403875790536,-1959.84326171875,298.24176025390625,0.5590474009513855,0.050000000745058,0.2285346090793609,291.15118408203125,291.1499938964844,273.1499938964844,270.5797424316406,284.7730712890625,293.2303466796875,291.1504211425781,1.0,0.1930174827575683,0.7475014328956604,0.7475014328956604,1.0,1.0,-0.8990601301193237,0.37890625,0.5201538801193237,0.1306515038013458,0.0,0.0,0.2411642223596573,25.44259452819824,25.0,-4.875863552093506,-5772.65087890625,80.16915130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1947937011719,305.1052551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.390625,18000.0,0.0,0.0,0.1292924731969833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170545607805252,0.1705499440431594,-4.334078312240308e-06,0.0,0.0001312154199695,0.0,0.0,6.880403518676758,0.0,0.0,0.0,0.2813966274261474,4.0,0.0,1.0
754380,293.12774658203125,297.1499938964844,293.1499938964844,0.0822328850626945,-1960.20947265625,304.1474914550781,0.7904084324836731,0.1379220932722091,0.124589703977108,293.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5594068765640259,0.050000000745058,0.0481753945350647,293.248046875,297.1499938964844,293.1499938964844,0.09650918841362,-1729.56494140625,304.1627502441406,0.8238097429275513,0.1559405177831649,0.1098024770617485,293.1302490234375,297.1499938964844,293.1499938964844,0.1732669174671173,-3746.944580078125,304.1474304199219,0.969399392604828,0.2511686682701111,0.2381543070077896,293.2273254394531,297.1499938964844,293.1499938964844,0.0053242188878357,-1955.115234375,298.2190856933594,0.5594068765640259,0.050000000745058,0.2285233289003372,291.1454772949219,291.1499938964844,273.1499938964844,270.5834655761719,284.7528076171875,293.2275695800781,291.1447448730469,1.0,0.192850574851036,0.7474791407585144,0.7474791407585144,1.0,1.0,-0.8991511464118958,0.3797789216041565,0.5193722248077393,0.1284167915582656,0.0,0.0,0.2421517968177795,25.34170913696289,25.0,-7.05298376083374,-5785.8056640625,80.03163146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1960144042969,305.110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.740234375,18000.0,0.0,0.0,0.1290961652994156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710390150547027,0.1710433512926101,-4.3344612095097546e-06,0.0,0.00013101620425,0.0,0.0,6.901940822601318,0.0,0.0,0.0,0.2814741432666778,4.0,0.0,1.0
754440,293.12774658203125,297.1499938964844,293.1499938964844,0.0822328850626945,-1960.20947265625,304.1474914550781,0.7904084324836731,0.1379220932722091,0.124589703977108,293.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5594068765640259,0.050000000745058,0.0481753945350647,293.248046875,297.1499938964844,293.1499938964844,0.09650918841362,-1729.56494140625,304.1627502441406,0.8238097429275513,0.1559405177831649,0.1098024770617485,293.1302490234375,297.1499938964844,293.1499938964844,0.1732669174671173,-3746.944580078125,304.1474304199219,0.969399392604828,0.2511686682701111,0.2381543070077896,293.2273254394531,297.1499938964844,293.1499938964844,0.0053242188878357,-1955.115234375,298.2190856933594,0.5594068765640259,0.050000000745058,0.2285233289003372,291.1454772949219,291.1499938964844,273.1499938964844,270.5834655761719,284.7528076171875,293.2275695800781,291.1447448730469,1.0,0.192850574851036,0.7474791407585144,0.7474791407585144,1.0,1.0,-0.8991511464118958,0.3797789216041565,0.5193722248077393,0.1284167915582656,0.0,0.0,0.2421517968177795,25.34170913696289,25.0,-7.05298376083374,-5785.8056640625,80.03163146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1960144042969,305.110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.740234375,18000.0,0.0,0.0,0.1290961652994156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710390150547027,0.1710433512926101,-4.3344612095097546e-06,0.0,0.00013101620425,0.0,0.0,6.901940822601318,0.0,0.0,0.0,0.2814741432666778,4.0,0.0,1.0
754500,293.1275634765625,297.1499938964844,293.1499938964844,0.0824958160519599,-1965.109619140625,304.1474609375,0.79128098487854,0.1382418870925903,0.1248780265450477,293.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5596097111701965,0.050000000745058,0.0481740534305572,293.244140625,297.1499938964844,293.1499938964844,0.0961034446954727,-1723.8961181640625,304.16119384765625,0.8231825828552246,0.1554681211709976,0.1094353199005127,293.1300048828125,297.1499938964844,293.1499938964844,0.1735600233078003,-3752.05322265625,304.1473693847656,0.970058262348175,0.2514708638191223,0.2384357303380966,293.22589111328125,297.1499938964844,293.1499938964844,0.0053164293058216,-1952.8095703125,298.2084045410156,0.5596097111701965,0.050000000745058,0.2285169661045074,291.1430053710937,291.1499938964844,273.1499938964844,270.5852355957031,284.7429504394531,293.22613525390625,291.14239501953125,1.0,0.1927862614393234,0.7474679350852966,0.7474679350852966,1.0,1.0,-0.8993847966194153,0.3802810907363891,0.5191037058830261,0.1273770630359649,0.0,0.0,0.2428685426712036,25.29014778137207,25.0,-6.749619960784912,-5795.21240234375,79.99513244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19317626953125,305.1138000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.732421875,18000.0,0.0,0.0,0.1290351599454879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1714658439159393,0.1714701801538467,-4.335084213380469e-06,0.0,0.0001309542712988,0.0,0.0,6.9210357666015625,0.0,0.0,0.0,0.2815462946891784,4.0,0.0,1.0
