time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754560,293.1274108886719,297.1499938964844,293.1499938964844,0.0827519968152046,-1969.87939453125,304.1474609375,0.7921408414840698,0.1385573446750641,0.1251619309186935,293.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5598103404045105,0.050000000745058,0.048172727227211,293.2400817871094,297.1499938964844,293.1499938964844,0.0957653373479843,-1719.1783447265625,304.1597595214844,0.822697103023529,0.1550703048706054,0.1091307923197746,293.1297302246094,297.1499938964844,293.1499938964844,0.1738504022359848,-3757.101806640625,304.1473083496094,0.9707152247428894,0.2517758011817932,0.2387207746505737,293.2244567871094,297.1499938964844,293.1499938964844,0.0053088250569999,-1950.5294189453125,298.1981811523437,0.5598103404045105,0.050000000745058,0.2285106778144836,291.1409606933594,291.1499938964844,273.1499938964844,270.5870056152344,284.73345947265625,293.2247009277344,291.1404724121094,1.0,0.192733809351921,0.7474364638328552,0.7474364638328552,1.0,1.0,-0.8996928334236145,0.3807970285415649,0.5188958048820496,0.1263912320137024,0.0,0.0,0.2436786741018295,25.240571975708008,25.0,-5.977874755859375,-5805.54150390625,79.97508239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1878662109375,305.11737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.970703125,18000.0,0.0,0.0,0.1290069669485092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719685643911361,0.1719729006290435,-4.33591594628524e-06,0.0,0.0001309256622334,0.0,0.0,6.943694591522217,0.0,0.0,0.0,0.2816333174705505,4.0,0.0,1.0
754620,293.1271667480469,297.1499938964844,293.1499938964844,0.0832476988434791,-1979.0947265625,304.1474914550781,0.7938068509101868,0.1391802728176117,0.1257210522890091,293.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.5601838827133179,0.050000000745058,0.048170268535614,293.2320251464844,297.1499938964844,293.1499938964844,0.0952220857143402,-1711.591796875,304.1574401855469,0.8219811320304871,0.1544267982244491,0.108645774424076,293.1292419433594,297.1499938964844,293.1499938964844,0.1744166910648346,-3766.910400390625,304.14727783203125,0.9719857573509216,0.2523877024650574,0.2392950505018234,293.22149658203125,297.1499938964844,293.1499938964844,0.0052941092289984,-1946.027099609375,298.17926025390625,0.5601838827133179,0.050000000745058,0.2284990102052688,291.1381530761719,291.1499938964844,273.1499938964844,270.59033203125,284.7156982421875,293.2217712402344,291.1379089355469,1.0,0.192661240696907,0.7473735213279724,0.7473735213279724,1.0,1.0,-0.9004536867141724,0.3818349242210388,0.5186187624931335,0.1245967745780944,0.0,0.0,0.2454624474048614,25.150484085083008,25.0,-3.868314504623413,-5827.443359375,79.97496032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17047119140625,305.12286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.021484375,18000.0,0.0,0.0,0.1290624737739563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731195300817489,0.1731238663196563,-4.338007329351967e-06,0.0,0.0001309820072492,0.0,0.0,6.99592924118042,0.0,0.0,0.0,0.2818365097045898,4.0,0.0,1.0
754680,293.1271667480469,297.1499938964844,293.1499938964844,0.0832476988434791,-1979.0947265625,304.1474914550781,0.7938068509101868,0.1391802728176117,0.1257210522890091,293.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.5601838827133179,0.050000000745058,0.048170268535614,293.2320251464844,297.1499938964844,293.1499938964844,0.0952220857143402,-1711.591796875,304.1574401855469,0.8219811320304871,0.1544267982244491,0.108645774424076,293.1292419433594,297.1499938964844,293.1499938964844,0.1744166910648346,-3766.910400390625,304.14727783203125,0.9719857573509216,0.2523877024650574,0.2392950505018234,293.22149658203125,297.1499938964844,293.1499938964844,0.0052941092289984,-1946.027099609375,298.17926025390625,0.5601838827133179,0.050000000745058,0.2284990102052688,291.1381530761719,291.1499938964844,273.1499938964844,270.59033203125,284.7156982421875,293.2217712402344,291.1379089355469,1.0,0.192661240696907,0.7473735213279724,0.7473735213279724,1.0,1.0,-0.9004536867141724,0.3818349242210388,0.5186187624931335,0.1245967745780944,0.0,0.0,0.2454624474048614,25.150484085083008,25.0,-3.868314504623413,-5827.443359375,79.97496032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17047119140625,305.12286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.021484375,18000.0,0.0,0.0,0.1290624737739563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731195300817489,0.1731238663196563,-4.338007329351967e-06,0.0,0.0001309820072492,0.0,0.0,6.99592924118042,0.0,0.0,0.0,0.2818365097045898,4.0,0.0,1.0
754740,293.126953125,297.1499938964844,293.1499938964844,0.0837284475564956,-1988.017578125,304.14752197265625,0.7954063415527344,0.1397996395826339,0.1262754052877426,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5605127811431885,0.050000000745058,0.0481681078672409,293.2242431640625,297.1499938964844,293.1499938964844,0.0947963595390319,-1705.6248779296875,304.1556701660156,0.8214702606201172,0.1539250761270523,0.1082710549235344,293.1288146972656,297.1499938964844,293.1499938964844,0.1749615520238876,-3776.306640625,304.14727783203125,0.973180890083313,0.2529977560043335,0.2398689240217209,293.218505859375,297.1499938964844,293.1499938964844,0.0052800765261054,-1941.6302490234373,298.1621398925781,0.5605127811431885,0.050000000745058,0.2284887731075287,291.1368408203125,291.1499938964844,273.1499938964844,270.5935363769531,284.69970703125,293.2187805175781,291.1367492675781,1.0,0.1926260441541671,0.7473105192184448,0.7473105192184448,1.0,1.0,-0.9013428092002868,0.3828476667404175,0.5184951424598694,0.1230421289801597,0.0,0.0,0.2473163455724716,25.07330894470215,25.0,-1.8568159341812127,-5849.3056640625,80.01775360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14599609375,305.125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.646484375,18000.0,0.0,0.0,0.1292728930711746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743561774492263,0.1743605136871338,-4.340412033343455e-06,0.0,0.0001311955566052,0.0,0.0,7.0524067878723145,0.0,0.0,0.0,0.2820584177970886,4.0,0.0,1.0
754800,293.126953125,297.1499938964844,293.1499938964844,0.0837284475564956,-1988.017578125,304.14752197265625,0.7954063415527344,0.1397996395826339,0.1262754052877426,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5605127811431885,0.050000000745058,0.0481681078672409,293.2242431640625,297.1499938964844,293.1499938964844,0.0947963595390319,-1705.6248779296875,304.1556701660156,0.8214702606201172,0.1539250761270523,0.1082710549235344,293.1288146972656,297.1499938964844,293.1499938964844,0.1749615520238876,-3776.306640625,304.14727783203125,0.973180890083313,0.2529977560043335,0.2398689240217209,293.218505859375,297.1499938964844,293.1499938964844,0.0052800765261054,-1941.6302490234373,298.1621398925781,0.5605127811431885,0.050000000745058,0.2284887731075287,291.1368408203125,291.1499938964844,273.1499938964844,270.5935363769531,284.69970703125,293.2187805175781,291.1367492675781,1.0,0.1926260441541671,0.7473105192184448,0.7473105192184448,1.0,1.0,-0.9013428092002868,0.3828476667404175,0.5184951424598694,0.1230421289801597,0.0,0.0,0.2473163455724716,25.07330894470215,25.0,-1.8568159341812127,-5849.3056640625,80.01775360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14599609375,305.125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.646484375,18000.0,0.0,0.0,0.1292728930711746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743561774492263,0.1743605136871338,-4.340412033343455e-06,0.0,0.0001311955566052,0.0,0.0,7.0524067878723145,0.0,0.0,0.0,0.2820584177970886,4.0,0.0,1.0
754860,293.12677001953125,297.1499938964844,293.1499938964844,0.0842021852731704,-1996.8023681640625,304.1475524902344,0.7969558835029602,0.1404208093881607,0.1268306672573089,293.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5608010292053223,0.050000000745058,0.0481662228703498,293.2169189453125,297.1499938964844,293.1499938964844,0.0944572389125824,-1700.8526611328125,304.15435791015625,0.8211011290550232,0.153531789779663,0.1079768761992454,293.12847900390625,297.1499938964844,293.1499938964844,0.1754896193742752,-3785.38427734375,304.1473083496094,0.974305272102356,0.2536051869392395,0.2404405027627945,293.2154846191406,297.1499938964844,293.1499938964844,0.0052667902782559,-1937.393798828125,298.1466064453125,0.5608010292053223,0.050000000745058,0.2284798175096511,291.1365661621094,291.1499938964844,273.1499938964844,270.5965270996094,284.6855163574219,293.2157592773437,291.1365966796875,1.0,0.1926227062940597,0.7472309470176697,0.7472309470176697,1.0,1.0,-0.9023289084434508,0.3838211297988891,0.5185077786445618,0.1217150837182998,0.0,0.0,0.24913389980793,25.007905960083008,25.0,-0.4104533195495605,-5870.1396484375,80.09615325927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11737060546875,305.124755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.630859375,18000.0,0.0,0.0,0.1296323239803314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755932718515396,0.175597608089447,-4.342910870036576e-06,0.0,0.0001315603294642,0.0,0.0,7.109167098999023,0.0,0.0,0.0,0.2822827100753784,4.0,0.0,1.0
754920,293.12677001953125,297.1499938964844,293.1499938964844,0.0842021852731704,-1996.8023681640625,304.1475524902344,0.7969558835029602,0.1404208093881607,0.1268306672573089,293.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5608010292053223,0.050000000745058,0.0481662228703498,293.2169189453125,297.1499938964844,293.1499938964844,0.0944572389125824,-1700.8526611328125,304.15435791015625,0.8211011290550232,0.153531789779663,0.1079768761992454,293.12847900390625,297.1499938964844,293.1499938964844,0.1754896193742752,-3785.38427734375,304.1473083496094,0.974305272102356,0.2536051869392395,0.2404405027627945,293.2154846191406,297.1499938964844,293.1499938964844,0.0052667902782559,-1937.393798828125,298.1466064453125,0.5608010292053223,0.050000000745058,0.2284798175096511,291.1365661621094,291.1499938964844,273.1499938964844,270.5965270996094,284.6855163574219,293.2157592773437,291.1365966796875,1.0,0.1926227062940597,0.7472309470176697,0.7472309470176697,1.0,1.0,-0.9023289084434508,0.3838211297988891,0.5185077786445618,0.1217150837182998,0.0,0.0,0.24913389980793,25.007905960083008,25.0,-0.4104533195495605,-5870.1396484375,80.09615325927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11737060546875,305.124755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.630859375,18000.0,0.0,0.0,0.1296323239803314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755932718515396,0.175597608089447,-4.342910870036576e-06,0.0,0.0001315603294642,0.0,0.0,7.109167098999023,0.0,0.0,0.0,0.2822827100753784,4.0,0.0,1.0
754980,293.1265869140625,297.1499938964844,293.1499938964844,0.0846737474203109,-2005.5452880859373,304.1475830078125,0.798469603061676,0.1410454213619232,0.127389058470726,293.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5610566735267639,0.050000000745058,0.0481645502150058,293.2100524902344,297.1499938964844,293.1499938964844,0.0941914841532707,-1697.1024169921875,304.1533508300781,0.8208525776863098,0.1532310992479324,0.1077498123049736,293.128173828125,297.1499938964844,293.1499938964844,0.1760075241327285,-3794.26953125,304.1473388671875,0.975372314453125,0.2542111277580261,0.2410105466842651,293.21246337890625,297.1499938964844,293.1499938964844,0.0052543170750141,-1933.3704833984373,298.1324462890625,0.5610566735267639,0.050000000745058,0.228471890091896,291.13690185546875,291.1499938964844,273.1499938964844,270.5993347167969,284.6729736328125,293.2127380371094,291.136962890625,1.0,0.1926464736461639,0.7471513748168945,0.7471513748168945,1.0,1.0,-0.9033989906311036,0.3847592175006866,0.5186397433280945,0.1205956637859344,0.0,0.0,0.2508640587329864,24.95237159729004,25.0,0.4614207148551941,-5889.81298828125,80.20500946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.087646484375,305.1225280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.802734375,18000.0,0.0,0.0,0.1301205456256866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767870336771011,0.1767913848161697,-4.345375600678381e-06,0.0,0.0001320558221777,0.0,0.0,7.164135932922363,0.0,0.0,0.0,0.2825007438659668,4.0,0.0,1.0
755040,293.1265869140625,297.1499938964844,293.1499938964844,0.0846737474203109,-2005.5452880859373,304.1475830078125,0.798469603061676,0.1410454213619232,0.127389058470726,293.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5610566735267639,0.050000000745058,0.0481645502150058,293.2100524902344,297.1499938964844,293.1499938964844,0.0941914841532707,-1697.1024169921875,304.1533508300781,0.8208525776863098,0.1532310992479324,0.1077498123049736,293.128173828125,297.1499938964844,293.1499938964844,0.1760075241327285,-3794.26953125,304.1473388671875,0.975372314453125,0.2542111277580261,0.2410105466842651,293.21246337890625,297.1499938964844,293.1499938964844,0.0052543170750141,-1933.3704833984373,298.1324462890625,0.5610566735267639,0.050000000745058,0.228471890091896,291.13690185546875,291.1499938964844,273.1499938964844,270.5993347167969,284.6729736328125,293.2127380371094,291.136962890625,1.0,0.1926464736461639,0.7471513748168945,0.7471513748168945,1.0,1.0,-0.9033989906311036,0.3847592175006866,0.5186397433280945,0.1205956637859344,0.0,0.0,0.2508640587329864,24.95237159729004,25.0,0.4614207148551941,-5889.81298828125,80.20500946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.087646484375,305.1225280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.802734375,18000.0,0.0,0.0,0.1301205456256866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767870336771011,0.1767913848161697,-4.345375600678381e-06,0.0,0.0001320558221777,0.0,0.0,7.164135932922363,0.0,0.0,0.0,0.2825007438659668,4.0,0.0,1.0
755100,293.1264953613281,297.1499938964844,293.1499938964844,0.0849093720316886,-2009.914306640625,304.1475830078125,0.7992151379585266,0.141358807682991,0.1276694238185882,293.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5611740946769714,0.050000000745058,0.0481637828052043,293.206787109375,297.1499938964844,293.1499938964844,0.0940840691328048,-1695.5849609375,304.1529541015625,0.8207709193229675,0.1531125605106353,0.1076593175530433,293.1280517578125,297.1499938964844,293.1499938964844,0.1762643754482269,-3798.67236328125,304.1473693847656,0.9758877158164978,0.2545141279697418,0.2412954866886139,293.2109680175781,297.1499938964844,293.1499938964844,0.0052484069019556,-1931.4522705078125,298.1258239746094,0.5611740946769714,0.050000000745058,0.2284682542085647,291.1371765136719,291.1499938964844,273.1499938964844,270.6006774902344,284.667236328125,293.2112121582031,291.13726806640625,1.0,0.1926674097776413,0.7471115589141846,0.7471115589141846,1.0,1.0,-0.9039633870124816,0.3852171897888183,0.5187461972236633,0.1201052889227867,0.0,0.0,0.2516879439353943,24.92781448364257,25.0,0.7314315438270569,-5899.27197265625,80.26976013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0732421875,305.1212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9296875,18000.0,0.0,0.0,0.1304052025079727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773601621389389,0.1773645132780075,-4.346572495705914e-06,0.0,0.0001323446922469,0.0,0.0,7.190587520599365,0.0,0.0,0.0,0.2826058268547058,4.0,0.0,1.0
755160,293.1264343261719,297.1499938964844,293.1499938964844,0.085144892334938,-2014.2821044921875,304.1476135253906,0.7999539375305176,0.1416726112365722,0.1279502660036087,293.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5612858533859253,0.050000000745058,0.0481630563735961,293.2036437988281,297.1499938964844,293.1499938964844,0.0939916521310806,-1694.279296875,304.152587890625,0.8207148909568787,0.1530128568410873,0.1075823232531547,293.1279296875,297.1499938964844,293.1499938964844,0.1765206009149551,-3803.062255859375,304.1473693847656,0.9763932824134828,0.2548174858093261,0.2415806353092193,293.2094421386719,297.1499938964844,293.1499938964844,0.0052427081391215,-1929.5972900390625,298.1194763183594,0.5612858533859253,0.050000000745058,0.2284647971391677,291.1375427246094,291.1499938964844,273.1499938964844,270.6019897460937,284.66180419921875,293.209716796875,291.1376342773437,1.0,0.1926935762166977,0.7470699548721313,0.7470699548721313,1.0,1.0,-0.9045451879501344,0.3856682181358337,0.5188769698143005,0.1196560189127922,0.0,0.0,0.2524830102920532,24.90507698059082,25.0,0.9300570487976074,-5908.53173828125,80.34049987792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0595397949219,305.1200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.068359375,18000.0,0.0,0.0,0.1307107508182525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779159307479858,0.1779202818870544,-4.347739832155639e-06,0.0,0.0001326547935605,0.0,0.0,7.216272830963135,0.0,0.0,0.0,0.2827079594135284,4.0,0.0,1.0
755220,293.12628173828125,297.1499938964844,293.1499938964844,0.0856151059269905,-2023.0042724609373,304.1476135253906,0.801410973072052,0.1422999650239944,0.1285123378038406,293.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.561493992805481,0.050000000745058,0.0481617003679275,293.1976623535156,297.1499938964844,293.1499938964844,0.0938498973846435,-1692.2786865234375,304.1519775390625,0.8206775784492493,0.152867704629898,0.1074671670794487,293.127685546875,297.1499938964844,293.1499938964844,0.1770320683717727,-3811.8203125,304.1473999023437,0.9773777723312378,0.2554249465465545,0.2421519458293914,293.2064208984375,297.1499938964844,293.1499938964844,0.0052319793030619,-1926.0902099609373,298.1076354980469,0.561493992805481,0.050000000745058,0.228458359837532,291.13836669921875,291.1499938964844,273.1499938964844,270.6044616699219,284.65185546875,293.2066955566406,291.13848876953125,1.0,0.1927602887153625,0.7469866871833801,0.7469866871833801,1.0,1.0,-0.9057576656341552,0.3865534365177154,0.5192042589187622,0.118868701159954,0.0,0.0,0.2539785802364349,24.864532470703125,25.0,1.1894795894622805,-5926.55810546875,80.4986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0350646972656,305.1184387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.388671875,18000.0,0.0,0.0,0.1313697397708892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789691150188446,0.1789734661579132,-4.349971277406439e-06,0.0,0.0001333235850324,0.0,0.0,7.26504373550415,0.0,0.0,0.0,0.2829021513462066,4.0,0.0,1.0
755280,293.12628173828125,297.1499938964844,293.1499938964844,0.0856151059269905,-2023.0042724609373,304.1476135253906,0.801410973072052,0.1422999650239944,0.1285123378038406,293.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.561493992805481,0.050000000745058,0.0481617003679275,293.1976623535156,297.1499938964844,293.1499938964844,0.0938498973846435,-1692.2786865234375,304.1519775390625,0.8206775784492493,0.152867704629898,0.1074671670794487,293.127685546875,297.1499938964844,293.1499938964844,0.1770320683717727,-3811.8203125,304.1473999023437,0.9773777723312378,0.2554249465465545,0.2421519458293914,293.2064208984375,297.1499938964844,293.1499938964844,0.0052319793030619,-1926.0902099609373,298.1076354980469,0.561493992805481,0.050000000745058,0.228458359837532,291.13836669921875,291.1499938964844,273.1499938964844,270.6044616699219,284.65185546875,293.2066955566406,291.13848876953125,1.0,0.1927602887153625,0.7469866871833801,0.7469866871833801,1.0,1.0,-0.9057576656341552,0.3865534365177154,0.5192042589187622,0.118868701159954,0.0,0.0,0.2539785802364349,24.864532470703125,25.0,1.1894795894622805,-5926.55810546875,80.4986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0350646972656,305.1184387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.388671875,18000.0,0.0,0.0,0.1313697397708892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789691150188446,0.1789734661579132,-4.349971277406439e-06,0.0,0.0001333235850324,0.0,0.0,7.26504373550415,0.0,0.0,0.0,0.2829021513462066,4.0,0.0,1.0
755340,293.12615966796875,297.1499938964844,293.1499938964844,0.08608278632164,-2031.6820068359373,304.14764404296875,0.8028388023376465,0.1429246515035629,0.1290727704763412,293.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5616841912269592,0.050000000745058,0.0481604635715484,293.1921081542969,297.1499938964844,293.1499938964844,0.0937622338533401,-1691.04833984375,304.1514587402344,0.820736289024353,0.1527912616729736,0.1074008792638778,293.1274719238281,297.1499938964844,293.1499938964844,0.1775423288345337,-3820.552001953125,304.1473999023437,0.9783296585083008,0.2560326755046844,0.2427238076925277,293.2033996582031,297.1499938964844,293.1499938964844,0.005222164094448,-1922.8658447265625,298.0968933105469,0.5616841912269592,0.050000000745058,0.2284524887800216,291.1393127441406,291.1499938964844,273.1499938964844,270.60675048828125,284.6429138183594,293.20367431640625,291.1394348144531,1.0,0.1928440034389495,0.7469034790992737,0.7469034790992737,1.0,1.0,-0.9070283770561218,0.3874189853668213,0.5196093916893005,0.118212841451168,0.0,0.0,0.2553398609161377,24.82977104187012,25.0,1.3361283540725708,-5944.03515625,80.6766128540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.1186218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.75,18000.0,0.0,0.0,0.1320672184228897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799369007349014,0.17994125187397,-4.3520449253264815e-06,0.0,0.0001340314483968,0.0,0.0,7.309974670410156,0.0,0.0,0.0,0.2830813527107239,4.0,0.0,1.0
755400,293.12615966796875,297.1499938964844,293.1499938964844,0.08608278632164,-2031.6820068359373,304.14764404296875,0.8028388023376465,0.1429246515035629,0.1290727704763412,293.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5616841912269592,0.050000000745058,0.0481604635715484,293.1921081542969,297.1499938964844,293.1499938964844,0.0937622338533401,-1691.04833984375,304.1514587402344,0.820736289024353,0.1527912616729736,0.1074008792638778,293.1274719238281,297.1499938964844,293.1499938964844,0.1775423288345337,-3820.552001953125,304.1473999023437,0.9783296585083008,0.2560326755046844,0.2427238076925277,293.2033996582031,297.1499938964844,293.1499938964844,0.005222164094448,-1922.8658447265625,298.0968933105469,0.5616841912269592,0.050000000745058,0.2284524887800216,291.1393127441406,291.1499938964844,273.1499938964844,270.60675048828125,284.6429138183594,293.20367431640625,291.1394348144531,1.0,0.1928440034389495,0.7469034790992737,0.7469034790992737,1.0,1.0,-0.9070283770561218,0.3874189853668213,0.5196093916893005,0.118212841451168,0.0,0.0,0.2553398609161377,24.82977104187012,25.0,1.3361283540725708,-5944.03515625,80.6766128540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.1186218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.75,18000.0,0.0,0.0,0.1320672184228897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799369007349014,0.17994125187397,-4.3520449253264815e-06,0.0,0.0001340314483968,0.0,0.0,7.309974670410156,0.0,0.0,0.0,0.2830813527107239,4.0,0.0,1.0
755460,293.1260681152344,297.1499938964844,293.1499938964844,0.0865463092923164,-2040.28515625,304.14764404296875,0.8042371273040771,0.1435441821813583,0.1296292245388031,293.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5618602633476257,0.050000000745058,0.0481593161821365,293.1869201660156,297.1499938964844,293.1499938964844,0.0937238335609436,-1690.522216796875,304.1510314941406,0.8208855986595154,0.15277761220932,0.107379250228405,293.1272888183594,297.1499938964844,293.1499938964844,0.1780510693788528,-3829.25146484375,304.1474304199219,0.9792531728744508,0.2566393613815307,0.2432951182126999,293.20037841796875,297.1499938964844,293.1499938964844,0.0052132606506347,-1919.927001953125,298.0872802734375,0.5618602633476257,0.050000000745058,0.2284470647573471,291.14031982421875,291.1499938964844,273.1499938964844,270.6088562011719,284.6348876953125,293.2006530761719,291.14044189453125,1.0,0.1929419636726379,0.7468152046203613,0.7468152046203613,1.0,1.0,-0.9083479046821594,0.3882642090320587,0.5200837254524231,0.1176751255989074,0.0,0.0,0.2565637528896332,24.799842834472656,25.0,1.432300329208374,-5961.0244140625,80.87129211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0016174316406,305.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.14453125,18000.0,0.0,0.0,0.1327743381261825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808153092861175,0.1808196753263473,-4.353948497737292e-06,0.0,0.0001347490760963,0.0,0.0,7.350854873657227,0.0,0.0,0.0,0.283244639635086,4.0,0.0,1.0
755520,293.1260681152344,297.1499938964844,293.1499938964844,0.0865463092923164,-2040.28515625,304.14764404296875,0.8042371273040771,0.1435441821813583,0.1296292245388031,293.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5618602633476257,0.050000000745058,0.0481593161821365,293.1869201660156,297.1499938964844,293.1499938964844,0.0937238335609436,-1690.522216796875,304.1510314941406,0.8208855986595154,0.15277761220932,0.107379250228405,293.1272888183594,297.1499938964844,293.1499938964844,0.1780510693788528,-3829.25146484375,304.1474304199219,0.9792531728744508,0.2566393613815307,0.2432951182126999,293.20037841796875,297.1499938964844,293.1499938964844,0.0052132606506347,-1919.927001953125,298.0872802734375,0.5618602633476257,0.050000000745058,0.2284470647573471,291.14031982421875,291.1499938964844,273.1499938964844,270.6088562011719,284.6348876953125,293.2006530761719,291.14044189453125,1.0,0.1929419636726379,0.7468152046203613,0.7468152046203613,1.0,1.0,-0.9083479046821594,0.3882642090320587,0.5200837254524231,0.1176751255989074,0.0,0.0,0.2565637528896332,24.799842834472656,25.0,1.432300329208374,-5961.0244140625,80.87129211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0016174316406,305.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.14453125,18000.0,0.0,0.0,0.1327743381261825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808153092861175,0.1808196753263473,-4.353948497737292e-06,0.0,0.0001347490760963,0.0,0.0,7.350854873657227,0.0,0.0,0.0,0.283244639635086,4.0,0.0,1.0
755580,293.12603759765625,297.1499938964844,293.1499938964844,0.0870042368769645,-2048.786376953125,304.1476745605469,0.8056046962738037,0.1441566348075866,0.1301797032356262,293.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.5620248913764954,0.050000000745058,0.0481582470238208,293.1820983886719,297.1499938964844,293.1499938964844,0.0937334597110748,-1690.684814453125,304.15069580078125,0.8211260437965393,0.1528253108263015,0.1074012145400047,293.12713623046875,297.1499938964844,293.1499938964844,0.178557887673378,-3837.912109375,304.1474304199219,0.9801509976387024,0.2572442293167114,0.2438649088144302,293.19732666015625,297.1499938964844,293.1499938964844,0.0052053197287023,-1917.292724609375,298.0787658691406,0.5620248913764954,0.050000000745058,0.22844198346138,291.141357421875,291.1499938964844,273.1499938964844,270.6108093261719,284.62774658203125,293.1976013183594,291.1415100097656,1.0,0.1930526494979858,0.746726930141449,0.746726930141449,1.0,1.0,-0.9097113013267516,0.3890887498855591,0.5206225514411926,0.1172524914145469,0.0,0.0,0.25764000415802,24.77420997619629,25.0,1.479498267173767,-5977.47509765625,81.0810317993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9937438964844,305.12554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5625,18000.0,0.0,0.0,0.1334651112556457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815950572490692,0.1815994083881378,-4.355658802523976e-06,0.0,0.0001354501146124,0.0,0.0,7.387228965759277,0.0,0.0,0.0,0.2833901941776275,4.0,0.0,1.0
755640,293.12603759765625,297.1499938964844,293.1499938964844,0.0870042368769645,-2048.786376953125,304.1476745605469,0.8056046962738037,0.1441566348075866,0.1301797032356262,293.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.5620248913764954,0.050000000745058,0.0481582470238208,293.1820983886719,297.1499938964844,293.1499938964844,0.0937334597110748,-1690.684814453125,304.15069580078125,0.8211260437965393,0.1528253108263015,0.1074012145400047,293.12713623046875,297.1499938964844,293.1499938964844,0.178557887673378,-3837.912109375,304.1474304199219,0.9801509976387024,0.2572442293167114,0.2438649088144302,293.19732666015625,297.1499938964844,293.1499938964844,0.0052053197287023,-1917.292724609375,298.0787658691406,0.5620248913764954,0.050000000745058,0.22844198346138,291.141357421875,291.1499938964844,273.1499938964844,270.6108093261719,284.62774658203125,293.1976013183594,291.1415100097656,1.0,0.1930526494979858,0.746726930141449,0.746726930141449,1.0,1.0,-0.9097113013267516,0.3890887498855591,0.5206225514411926,0.1172524914145469,0.0,0.0,0.25764000415802,24.77420997619629,25.0,1.479498267173767,-5977.47509765625,81.0810317993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9937438964844,305.12554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5625,18000.0,0.0,0.0,0.1334651112556457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815950572490692,0.1815994083881378,-4.355658802523976e-06,0.0,0.0001354501146124,0.0,0.0,7.387228965759277,0.0,0.0,0.0,0.2833901941776275,4.0,0.0,1.0
755700,293.12603759765625,297.1499938964844,293.1499938964844,0.0872309505939483,-2052.99609375,304.1476745605469,0.8062759041786194,0.144459918141365,0.1304524093866348,293.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.5621042847633362,0.050000000745058,0.0481577292084693,293.1798095703125,297.1499938964844,293.1499938964844,0.0937549024820327,-1691.0050048828125,304.1505126953125,0.821278989315033,0.152870312333107,0.1074272841215133,293.1270751953125,297.1499938964844,293.1499938964844,0.1788105964660644,-3842.228759765625,304.1474304199219,0.9805920720100404,0.2575457990169525,0.2441490739583969,293.19580078125,297.1499938964844,293.1499938964844,0.005201693624258,-1916.0855712890625,298.0749206542969,0.5621042847633362,0.050000000745058,0.2284395396709442,291.14190673828125,291.1499938964844,273.1499938964844,270.6117248535156,284.6245422363281,293.1960754394531,291.1420593261719,1.0,0.1931121200323104,0.7466827630996704,0.7466827630996704,1.0,1.0,-0.9104073643684388,0.389492005109787,0.5209153294563293,0.1170849651098251,0.0,0.0,0.2581243515014648,24.76276397705078,25.0,1.490192174911499,-5985.48193359375,81.1908187866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.991943359375,305.128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.775390625,18000.0,0.0,0.0,0.1337977200746536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819483637809753,0.1819527298212051,-4.35644051322015e-06,0.0,0.00013578767539,0.0,0.0,7.403738021850586,0.0,0.0,0.0,0.2834563255310058,4.0,0.0,1.0
755760,293.1260681152344,297.1499938964844,293.1499938964844,0.0874561667442321,-2057.178466796875,304.147705078125,0.8069373965263367,0.1447614729404449,0.1307234168052673,293.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.562182605266571,0.050000000745058,0.0481572225689888,293.1775817871094,297.1499938964844,293.1499938964844,0.0937866419553756,-1691.4732666015625,304.1503601074219,0.8214529156684875,0.1529285907745361,0.1074626818299293,293.1270446777344,297.1499938964844,293.1499938964844,0.1790628433227539,-3846.535888671875,304.1474609375,0.9810289144515992,0.2578469216823578,0.2444327026605606,293.1942749023437,297.1499938964844,293.1499938964844,0.0051982919685542,-1914.9501953125,298.07135009765625,0.562182605266571,0.050000000745058,0.2284371256828308,291.1424255371094,291.1499938964844,273.1499938964844,270.6125793457031,284.6215515136719,293.1945495605469,291.142578125,1.0,0.1931740045547485,0.7466360330581665,0.7466360330581665,1.0,1.0,-0.9111119508743286,0.3898881375789642,0.5212238430976868,0.1169471368193626,0.0,0.0,0.2585738003253937,24.752111434936523,25.0,1.4955923557281494,-5993.326171875,81.30352020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9914855957031,305.1322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.98828125,18000.0,0.0,0.0,0.1341190338134765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822778433561325,0.1822821944952011,-4.35717402069713e-06,0.0,0.0001361137692583,0.0,0.0,7.419149398803711,0.0,0.0,0.0,0.2835181355476379,4.0,0.0,1.0
755820,293.1260681152344,297.1499938964844,293.1499938964844,0.0879048332571983,-2065.512939453125,304.147705078125,0.8082436323165894,0.1453642547130584,0.1312634497880935,293.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5623396635055542,0.050000000745058,0.048156201839447,293.17340087890625,297.1499938964844,293.1499938964844,0.0938819348812103,-1692.8681640625,304.15008544921875,0.8218699097633362,0.153086245059967,0.1075623035430908,293.1269226074219,297.1499938964844,293.1499938964844,0.1795676350593567,-3855.152587890625,304.1474609375,0.9818968772888184,0.2584499418735504,0.2449999451637268,293.19122314453125,297.1499938964844,293.1499938964844,0.0051921913400292,-1912.90625,298.0649719238281,0.5623396635055542,0.050000000745058,0.228432297706604,291.1434936523437,291.1499938964844,273.1499938964844,270.6141662597656,284.61627197265625,293.1914978027344,291.1436462402344,1.0,0.1933047920465469,0.7465425729751587,0.7465425729751587,1.0,1.0,-0.9125533103942872,0.3906620442867279,0.5218912363052368,0.1167647540569305,0.0,0.0,0.2593666017055511,24.73263931274414,25.0,1.4637019634246826,-6008.47119140625,81.53807067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9944152832031,305.140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.416015625,18000.0,0.0,0.0,0.1347186863422393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828627437353134,0.1828671097755432,-4.3584891500358935e-06,0.0,0.0001367223449051,0.0,0.0,7.446551322937012,0.0,0.0,0.0,0.2836281657218933,4.0,0.0,1.0
755880,293.1260681152344,297.1499938964844,293.1499938964844,0.0879048332571983,-2065.512939453125,304.147705078125,0.8082436323165894,0.1453642547130584,0.1312634497880935,293.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5623396635055542,0.050000000745058,0.048156201839447,293.17340087890625,297.1499938964844,293.1499938964844,0.0938819348812103,-1692.8681640625,304.15008544921875,0.8218699097633362,0.153086245059967,0.1075623035430908,293.1269226074219,297.1499938964844,293.1499938964844,0.1795676350593567,-3855.152587890625,304.1474609375,0.9818968772888184,0.2584499418735504,0.2449999451637268,293.19122314453125,297.1499938964844,293.1499938964844,0.0051921913400292,-1912.90625,298.0649719238281,0.5623396635055542,0.050000000745058,0.228432297706604,291.1434936523437,291.1499938964844,273.1499938964844,270.6141662597656,284.61627197265625,293.1914978027344,291.1436462402344,1.0,0.1933047920465469,0.7465425729751587,0.7465425729751587,1.0,1.0,-0.9125533103942872,0.3906620442867279,0.5218912363052368,0.1167647540569305,0.0,0.0,0.2593666017055511,24.73263931274414,25.0,1.4637019634246826,-6008.47119140625,81.53807067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9944152832031,305.140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.416015625,18000.0,0.0,0.0,0.1347186863422393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828627437353134,0.1828671097755432,-4.3584891500358935e-06,0.0,0.0001367223449051,0.0,0.0,7.446551322937012,0.0,0.0,0.0,0.2836281657218933,4.0,0.0,1.0
755940,293.1260681152344,297.1499938964844,293.1499938964844,0.0883563011884689,-2073.904052734375,304.1477355957031,0.8095484972000122,0.1459718495607376,0.1318065226078033,293.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5625041127204895,0.050000000745058,0.0481551364064216,293.16943359375,297.1499938964844,293.1499938964844,0.0940188020467758,-1694.8634033203125,304.1498413085937,0.8223839402198792,0.1532972902059555,0.1076992824673652,293.1268310546875,297.1499938964844,293.1499938964844,0.1800761222839355,-3863.830810546875,304.1474609375,0.9827688932418824,0.2590566575527191,0.2455699145793914,293.18817138671875,297.1499938964844,293.1499938964844,0.0051870243623852,-1911.1680908203125,298.05963134765625,0.5625041127204895,0.050000000745058,0.2284272313117981,291.1444702148437,291.1499938964844,273.1499938964844,270.6155700683594,284.6119689941406,293.1884460449219,291.14459228515625,1.0,0.1934442818164825,0.7464491128921509,0.7464491128921509,1.0,1.0,-0.9140461087226868,0.3914143443107605,0.5226317644119263,0.1167113408446312,0.0,0.0,0.2600333094596863,24.71466445922852,25.0,1.356711983680725,-6022.89794921875,81.78495788574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0017395019531,305.1507873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.810546875,18000.0,0.0,0.0,0.1352533996105194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1833572089672088,0.1833615750074386,-4.3596110117505305e-06,0.0,0.0001372650003759,0.0,0.0,7.46975564956665,0.0,0.0,0.0,0.2837214767932892,4.0,0.0,1.0
756000,293.1260681152344,297.1499938964844,293.1499938964844,0.0883563011884689,-2073.904052734375,304.1477355957031,0.8095484972000122,0.1459718495607376,0.1318065226078033,293.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5625041127204895,0.050000000745058,0.0481551364064216,293.16943359375,297.1499938964844,293.1499938964844,0.0940188020467758,-1694.8634033203125,304.1498413085937,0.8223839402198792,0.1532972902059555,0.1076992824673652,293.1268310546875,297.1499938964844,293.1499938964844,0.1800761222839355,-3863.830810546875,304.1474609375,0.9827688932418824,0.2590566575527191,0.2455699145793914,293.18817138671875,297.1499938964844,293.1499938964844,0.0051870243623852,-1911.1680908203125,298.05963134765625,0.5625041127204895,0.050000000745058,0.2284272313117981,291.1444702148437,291.1499938964844,273.1499938964844,270.6155700683594,284.6119689941406,293.1884460449219,291.14459228515625,1.0,0.1934442818164825,0.7464491128921509,0.7464491128921509,1.0,1.0,-0.9140461087226868,0.3914143443107605,0.5226317644119263,0.1167113408446312,0.0,0.0,0.2600333094596863,24.71466445922852,25.0,1.356711983680725,-6022.89794921875,81.78495788574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0017395019531,305.1507873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.810546875,18000.0,0.0,0.0,0.1352533996105194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1833572089672088,0.1833615750074386,-4.3596110117505305e-06,0.0,0.0001372650003759,0.0,0.0,7.46975564956665,0.0,0.0,0.0,0.2837214767932892,4.0,0.0,1.0
756060,293.12603759765625,297.1499938964844,293.1499938964844,0.0888132154941558,-2082.402587890625,304.147705078125,0.8108511567115784,0.1465853750705719,0.1323548853397369,293.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.5626705884933472,0.050000000745058,0.0481540560722351,293.16571044921875,297.1499938964844,293.1499938964844,0.0941962972283363,-1697.4468994140625,304.14959716796875,0.8229849338531494,0.1535592824220657,0.1078721284866333,293.126708984375,297.1499938964844,293.1499938964844,0.1805912256240844,-3872.621826171875,304.1474609375,0.9836395978927612,0.2596680521965027,0.2461441606283188,293.1850891113281,297.1499938964844,293.1499938964844,0.0051828050054609,-1909.7469482421875,298.0552978515625,0.5626705884933472,0.050000000745058,0.2284221053123474,291.1452941894531,291.1499938964844,273.1499938964844,270.6168212890625,284.6080627441406,293.18536376953125,291.1453857421875,1.0,0.1935918629169464,0.7463527321815491,0.7463527321815491,1.0,1.0,-0.9155933856964112,0.3921756744384765,0.5234177112579346,0.1167062073945999,0.0,0.0,0.2606023550033569,24.697643280029297,25.0,1.0710744857788086,-6036.81591796875,82.04398345947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.012451171875,305.1615295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.138671875,18000.0,0.0,0.0,0.1357185542583465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837771087884903,0.1837814748287201,-4.360563252703287e-06,0.0,0.0001377370790578,0.0,0.0,7.489475727081299,0.0,0.0,0.0,0.2838008403778076,4.0,0.0,1.0
756120,293.12603759765625,297.1499938964844,293.1499938964844,0.0888132154941558,-2082.402587890625,304.147705078125,0.8108511567115784,0.1465853750705719,0.1323548853397369,293.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.5626705884933472,0.050000000745058,0.0481540560722351,293.16571044921875,297.1499938964844,293.1499938964844,0.0941962972283363,-1697.4468994140625,304.14959716796875,0.8229849338531494,0.1535592824220657,0.1078721284866333,293.126708984375,297.1499938964844,293.1499938964844,0.1805912256240844,-3872.621826171875,304.1474609375,0.9836395978927612,0.2596680521965027,0.2461441606283188,293.1850891113281,297.1499938964844,293.1499938964844,0.0051828050054609,-1909.7469482421875,298.0552978515625,0.5626705884933472,0.050000000745058,0.2284221053123474,291.1452941894531,291.1499938964844,273.1499938964844,270.6168212890625,284.6080627441406,293.18536376953125,291.1453857421875,1.0,0.1935918629169464,0.7463527321815491,0.7463527321815491,1.0,1.0,-0.9155933856964112,0.3921756744384765,0.5234177112579346,0.1167062073945999,0.0,0.0,0.2606023550033569,24.697643280029297,25.0,1.0710744857788086,-6036.81591796875,82.04398345947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.012451171875,305.1615295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.138671875,18000.0,0.0,0.0,0.1357185542583465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837771087884903,0.1837814748287201,-4.360563252703287e-06,0.0,0.0001377370790578,0.0,0.0,7.489475727081299,0.0,0.0,0.0,0.2838008403778076,4.0,0.0,1.0
756180,293.1259765625,297.1499938964844,293.1499938964844,0.0892770066857338,-2091.037841796875,304.147705078125,0.8121404647827148,0.147203266620636,0.132907748222351,293.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5628300309181213,0.050000000745058,0.0481530241668224,293.1622314453125,297.1499938964844,293.1499938964844,0.0944161117076873,-1700.6463623046875,304.1493530273437,0.8236615061759949,0.1538712680339813,0.1080804988741874,293.1265869140625,297.1499938964844,293.1499938964844,0.1811172366142273,-3881.604736328125,304.1474304199219,0.9844977855682372,0.2602838277816772,0.2467227727174759,293.1820068359375,297.1499938964844,293.1499938964844,0.0051796473562717,-1908.6988525390625,298.0518798828125,0.5628300309181213,0.050000000745058,0.2284172177314758,291.14569091796875,291.1499938964844,273.1499938964844,270.61798095703125,284.60382080078125,293.1822814941406,291.1457214355469,1.0,0.1937474012374878,0.7462562918663025,0.7462562918663025,1.0,1.0,-0.9171943068504332,0.3929766714572906,0.5242176055908203,0.1166662871837616,0.0,0.0,0.2611434757709503,24.681537628173828,25.0,0.5273935198783875,-6050.81884765625,82.31503295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0254821777344,305.1728820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.26953125,18000.0,0.0,0.0,0.1361117959022522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841620355844497,0.1841664016246795,-4.361399078334216e-06,0.0,0.0001381361653329,0.0,0.0,7.507503509521484,0.0,0.0,0.0,0.2838730812072754,4.0,0.0,1.0
756240,293.1259765625,297.1499938964844,293.1499938964844,0.0892770066857338,-2091.037841796875,304.147705078125,0.8121404647827148,0.147203266620636,0.132907748222351,293.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5628300309181213,0.050000000745058,0.0481530241668224,293.1622314453125,297.1499938964844,293.1499938964844,0.0944161117076873,-1700.6463623046875,304.1493530273437,0.8236615061759949,0.1538712680339813,0.1080804988741874,293.1265869140625,297.1499938964844,293.1499938964844,0.1811172366142273,-3881.604736328125,304.1474304199219,0.9844977855682372,0.2602838277816772,0.2467227727174759,293.1820068359375,297.1499938964844,293.1499938964844,0.0051796473562717,-1908.6988525390625,298.0518798828125,0.5628300309181213,0.050000000745058,0.2284172177314758,291.14569091796875,291.1499938964844,273.1499938964844,270.61798095703125,284.60382080078125,293.1822814941406,291.1457214355469,1.0,0.1937474012374878,0.7462562918663025,0.7462562918663025,1.0,1.0,-0.9171943068504332,0.3929766714572906,0.5242176055908203,0.1166662871837616,0.0,0.0,0.2611434757709503,24.681537628173828,25.0,0.5273935198783875,-6050.81884765625,82.31503295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0254821777344,305.1728820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.26953125,18000.0,0.0,0.0,0.1361117959022522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841620355844497,0.1841664016246795,-4.361399078334216e-06,0.0,0.0001381361653329,0.0,0.0,7.507503509521484,0.0,0.0,0.0,0.2838730812072754,4.0,0.0,1.0
756300,293.1259460449219,297.1499938964844,293.1499938964844,0.089510791003704,-2095.3935546875,304.147705078125,0.8127787709236145,0.1475129127502441,0.1331851184368133,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5629069209098816,0.050000000745058,0.0481525249779224,293.1605529785156,297.1499938964844,293.1499938964844,0.0945410206913948,-1702.464111328125,304.1492614746094,0.8240260481834412,0.1540448665618896,0.1081972867250442,293.12652587890625,297.1499938964844,293.1499938964844,0.18138387799263,-3886.15966796875,304.1473999023437,0.9849215745925904,0.26059290766716,0.2470133900642395,293.18048095703125,297.1499938964844,293.1499938964844,0.0051784678362309,-1908.3140869140625,298.050537109375,0.5629069209098816,0.050000000745058,0.228414848446846,291.145751953125,291.1499938964844,273.1499938964844,270.6185302734375,284.6015625,293.1807556152344,291.145751953125,1.0,0.1938280165195465,0.7462080717086792,0.7462080717086792,1.0,1.0,-0.9180126786231996,0.3933901786804199,0.5246224999427795,0.1166353523731231,0.0,0.0,0.2614212930202484,24.673887252807617,25.0,0.2781834304332733,-6058.0166015625,82.45478057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0324401855469,305.1788024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.259765625,18000.0,0.0,0.0,0.1362833529710769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843569129705429,0.1843612790107727,-4.3618056224659085e-06,0.0,0.0001383102789986,0.0,0.0,7.516607284545898,0.0,0.0,0.0,0.2839093208312988,4.0,0.0,1.0
