time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756360,293.1259155273437,297.1499938964844,293.1499938964844,0.0897451713681221,-2099.76171875,304.147705078125,0.8134121894836426,0.147822618484497,0.1334626376628875,293.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.562981903553009,0.050000000745058,0.0481520406901836,293.158935546875,297.1499938964844,293.1499938964844,0.0946746617555618,-1704.408447265625,304.1491394042969,0.8244059681892395,0.154229074716568,0.1083215922117233,293.12646484375,297.1499938964844,293.1499938964844,0.1816521435976028,-3890.7412109375,304.1473999023437,0.9853415489196776,0.2609025537967682,0.2473045736551284,293.1789245605469,297.1499938964844,293.1499938964844,0.0051775355823338,-1908.0135498046875,298.0494079589844,0.562981903553009,0.050000000745058,0.2284125536680221,291.1457214355469,291.1499938964844,273.1499938964844,270.6190185546875,284.5992431640625,293.17919921875,291.1457214355469,1.0,0.1939103156328201,0.7461565136909485,0.7461565136909485,1.0,1.0,-0.9188410043716432,0.3938100934028625,0.5250309109687805,0.1165989562869072,0.0,0.0,0.2617067098617553,24.666522979736328,25.0,0.072439044713974,-6065.33935546875,82.59701538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0394287109375,305.1848449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2265625,18000.0,0.0,0.0,0.1364407986402511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845566928386688,0.1845610588788986,-4.362217168818461e-06,0.0,0.0001384700590278,0.0,0.0,7.52593469619751,0.0,0.0,0.0,0.2839463651180267,4.0,0.0,1.0
756420,293.1258850097656,297.1499938964844,293.1499938964844,0.0902144387364387,-2108.5087890625,304.1476745605469,0.8146634697914124,0.1484407633543014,0.1340170502662658,293.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.5631269216537476,0.050000000745058,0.0481511056423187,293.1558837890625,297.1499938964844,293.1499938964844,0.0949676781892776,-1708.6689453125,304.1489562988281,0.8252122402191162,0.1546287685632705,0.1085926666855812,293.1263427734375,297.1499938964844,293.1499938964844,0.1821922361850738,-3899.96337890625,304.1473693847656,0.98617023229599,0.2615227997303009,0.2478881627321243,293.1758117675781,297.1499938964844,293.1499938964844,0.0051764328964054,-1907.6676025390625,298.0479431152344,0.5631269216537476,0.050000000745058,0.2284081131219864,291.14556884765625,291.1499938964844,273.1499938964844,270.6199645996094,284.5945739746094,293.17608642578125,291.1455383300781,1.0,0.1940799951553344,0.7460534572601318,0.7460534572601318,1.0,1.0,-0.9205256700515748,0.3946651816368103,0.5258604884147644,0.116522416472435,0.0,0.0,0.2623069584369659,24.652761459350582,25.0,-0.2126980423927307,-6080.30078125,82.88878631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0530090332031,305.1968078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.119140625,18000.0,0.0,0.0,0.1367180198431015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1849762350320816,0.1849805861711502,-4.363074367574882e-06,0.0,0.0001387514057569,0.0,0.0,7.545519828796387,0.0,0.0,0.0,0.2840240597724914,4.0,0.0,1.0
756480,293.1258850097656,297.1499938964844,293.1499938964844,0.0902144387364387,-2108.5087890625,304.1476745605469,0.8146634697914124,0.1484407633543014,0.1340170502662658,293.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.5631269216537476,0.050000000745058,0.0481511056423187,293.1558837890625,297.1499938964844,293.1499938964844,0.0949676781892776,-1708.6689453125,304.1489562988281,0.8252122402191162,0.1546287685632705,0.1085926666855812,293.1263427734375,297.1499938964844,293.1499938964844,0.1821922361850738,-3899.96337890625,304.1473693847656,0.98617023229599,0.2615227997303009,0.2478881627321243,293.1758117675781,297.1499938964844,293.1499938964844,0.0051764328964054,-1907.6676025390625,298.0479431152344,0.5631269216537476,0.050000000745058,0.2284081131219864,291.14556884765625,291.1499938964844,273.1499938964844,270.6199645996094,284.5945739746094,293.17608642578125,291.1455383300781,1.0,0.1940799951553344,0.7460534572601318,0.7460534572601318,1.0,1.0,-0.9205256700515748,0.3946651816368103,0.5258604884147644,0.116522416472435,0.0,0.0,0.2623069584369659,24.652761459350582,25.0,-0.2126980423927307,-6080.30078125,82.88878631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0530090332031,305.1968078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.119140625,18000.0,0.0,0.0,0.1367180198431015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1849762350320816,0.1849805861711502,-4.363074367574882e-06,0.0,0.0001387514057569,0.0,0.0,7.545519828796387,0.0,0.0,0.0,0.2840240597724914,4.0,0.0,1.0
756540,293.1258544921875,297.1499938964844,293.1499938964844,0.090682253241539,-2117.22998046875,304.1476745605469,0.815894365310669,0.1490553468465805,0.1345688551664352,293.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.5632675290107727,0.050000000745058,0.0481501966714859,293.1529846191406,297.1499938964844,293.1499938964844,0.0952901691198349,-1713.3538818359375,304.1487731933594,0.8260738253593445,0.1550648957490921,0.1088898926973342,293.126220703125,297.1499938964844,293.1499938964844,0.1827346384525299,-3909.21875,304.1473388671875,0.9869856238365172,0.262143075466156,0.2484721839427948,293.1726989746094,297.1499938964844,293.1499938964844,0.0051762596704065,-1907.6280517578125,298.0475158691406,0.5632675290107727,0.050000000745058,0.2284038066864013,291.14532470703125,291.1499938964844,273.1499938964844,270.62078857421875,284.59002685546875,293.1729736328125,291.1452941894531,1.0,0.194255530834198,0.7459503412246704,0.7459503412246704,1.0,1.0,-0.9222392439842224,0.3955270051956177,0.5267122387886047,0.1164670884609222,0.0,0.0,0.2629469633102417,24.64032936096192,25.0,-0.3419778645038605,-6095.50927734375,83.18885803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06524658203125,305.2083435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.984375,18000.0,0.0,0.0,0.1369583755731582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854247152805328,0.1854290813207626,-4.363987955002813e-06,0.0,0.0001389953540638,0.0,0.0,7.566468238830566,0.0,0.0,0.0,0.2841071188449859,4.0,0.0,1.0
756600,293.1258544921875,297.1499938964844,293.1499938964844,0.090682253241539,-2117.22998046875,304.1476745605469,0.815894365310669,0.1490553468465805,0.1345688551664352,293.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.5632675290107727,0.050000000745058,0.0481501966714859,293.1529846191406,297.1499938964844,293.1499938964844,0.0952901691198349,-1713.3538818359375,304.1487731933594,0.8260738253593445,0.1550648957490921,0.1088898926973342,293.126220703125,297.1499938964844,293.1499938964844,0.1827346384525299,-3909.21875,304.1473388671875,0.9869856238365172,0.262143075466156,0.2484721839427948,293.1726989746094,297.1499938964844,293.1499938964844,0.0051762596704065,-1907.6280517578125,298.0475158691406,0.5632675290107727,0.050000000745058,0.2284038066864013,291.14532470703125,291.1499938964844,273.1499938964844,270.62078857421875,284.59002685546875,293.1729736328125,291.1452941894531,1.0,0.194255530834198,0.7459503412246704,0.7459503412246704,1.0,1.0,-0.9222392439842224,0.3955270051956177,0.5267122387886047,0.1164670884609222,0.0,0.0,0.2629469633102417,24.64032936096192,25.0,-0.3419778645038605,-6095.50927734375,83.18885803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06524658203125,305.2083435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.984375,18000.0,0.0,0.0,0.1369583755731582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854247152805328,0.1854290813207626,-4.363987955002813e-06,0.0,0.0001389953540638,0.0,0.0,7.566468238830566,0.0,0.0,0.0,0.2841071188449859,4.0,0.0,1.0
756660,293.1258850097656,297.1499938964844,293.1499938964844,0.0911460891366005,-2125.875732421875,304.1476745605469,0.8171061873435974,0.1496642827987671,0.1351160109043121,293.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.563407301902771,0.050000000745058,0.0481492988765239,293.1502990722656,297.1499938964844,293.1499938964844,0.0956395864486694,-1718.4246826171875,304.1485900878906,0.8269908428192139,0.1555353254079818,0.109211690723896,293.12615966796875,297.1499938964844,293.1499938964844,0.1832766830921173,-3918.459228515625,304.1473083496094,0.987790822982788,0.2627624273300171,0.2490555197000503,293.1695861816406,297.1499938964844,293.1499938964844,0.0051770219579339,-1907.8890380859373,298.0481872558594,0.563407301902771,0.050000000745058,0.2283995300531387,291.14508056640625,291.1499938964844,273.1499938964844,270.6214904785156,284.5859069824219,293.1698608398437,291.14508056640625,1.0,0.1944364607334137,0.745840847492218,0.745840847492218,1.0,1.0,-0.9239760041236876,0.3963771164417267,0.5275989174842834,0.1164720952510833,0.0,0.0,0.2636182010173797,24.629335403442383,25.0,-0.3174844086170196,-6110.6787109375,83.49636840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.075439453125,305.218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87109375,18000.0,0.0,0.0,0.1371741443872451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858992725610733,0.1859036386013031,-4.364962933323113e-06,0.0,0.0001392143167322,0.0,0.0,7.588664531707764,0.0,0.0,0.0,0.2841951847076416,4.0,0.0,1.0
756720,293.1258850097656,297.1499938964844,293.1499938964844,0.0911460891366005,-2125.875732421875,304.1476745605469,0.8171061873435974,0.1496642827987671,0.1351160109043121,293.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.563407301902771,0.050000000745058,0.0481492988765239,293.1502990722656,297.1499938964844,293.1499938964844,0.0956395864486694,-1718.4246826171875,304.1485900878906,0.8269908428192139,0.1555353254079818,0.109211690723896,293.12615966796875,297.1499938964844,293.1499938964844,0.1832766830921173,-3918.459228515625,304.1473083496094,0.987790822982788,0.2627624273300171,0.2490555197000503,293.1695861816406,297.1499938964844,293.1499938964844,0.0051770219579339,-1907.8890380859373,298.0481872558594,0.563407301902771,0.050000000745058,0.2283995300531387,291.14508056640625,291.1499938964844,273.1499938964844,270.6214904785156,284.5859069824219,293.1698608398437,291.14508056640625,1.0,0.1944364607334137,0.745840847492218,0.745840847492218,1.0,1.0,-0.9239760041236876,0.3963771164417267,0.5275989174842834,0.1164720952510833,0.0,0.0,0.2636182010173797,24.629335403442383,25.0,-0.3174844086170196,-6110.6787109375,83.49636840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.075439453125,305.218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87109375,18000.0,0.0,0.0,0.1371741443872451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858992725610733,0.1859036386013031,-4.364962933323113e-06,0.0,0.0001392143167322,0.0,0.0,7.588664531707764,0.0,0.0,0.0,0.2841951847076416,4.0,0.0,1.0
756780,293.1259155273437,297.1499938964844,293.1499938964844,0.0916039794683456,-2134.40771484375,304.1476745605469,0.8183020949363708,0.1502657830715179,0.1356568932533264,293.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5635506510734558,0.050000000745058,0.0481483750045299,293.1477966308594,297.1499938964844,293.1499938964844,0.096012495458126,-1723.8302001953125,304.1484375,0.8279621005058289,0.1560364216566085,0.1095554679632186,293.1260681152344,297.1499938964844,293.1499938964844,0.1838161945343017,-3927.64697265625,304.1473083496094,0.9885903000831604,0.2633798718452453,0.2496372461318969,293.1664733886719,297.1499938964844,293.1499938964844,0.0051786969415843,-1908.4378662109373,298.04998779296875,0.5635506510734558,0.050000000745058,0.2283951491117477,291.1449584960937,291.1499938964844,273.1499938964844,270.62213134765625,284.58258056640625,293.166748046875,291.1449584960937,1.0,0.1946220397949218,0.7457312941551208,0.7457312941551208,1.0,1.0,-0.925729513168335,0.3971975743770599,0.5285319685935974,0.1165812537074089,0.0,0.0,0.2643021047115326,24.61979103088379,25.0,-0.1790215820074081,-6125.46435546875,83.8101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0832824707031,305.2284240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.810546875,18000.0,0.0,0.0,0.1373770833015442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1863882094621658,0.1863925755023956,-4.36598202213645e-06,0.0,0.0001394202845403,0.0,0.0,7.611576080322266,0.0,0.0,0.0,0.284286230802536,4.0,0.0,1.0
756840,293.1259155273437,297.1499938964844,293.1499938964844,0.0916039794683456,-2134.40771484375,304.1476745605469,0.8183020949363708,0.1502657830715179,0.1356568932533264,293.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5635506510734558,0.050000000745058,0.0481483750045299,293.1477966308594,297.1499938964844,293.1499938964844,0.096012495458126,-1723.8302001953125,304.1484375,0.8279621005058289,0.1560364216566085,0.1095554679632186,293.1260681152344,297.1499938964844,293.1499938964844,0.1838161945343017,-3927.64697265625,304.1473083496094,0.9885903000831604,0.2633798718452453,0.2496372461318969,293.1664733886719,297.1499938964844,293.1499938964844,0.0051786969415843,-1908.4378662109373,298.04998779296875,0.5635506510734558,0.050000000745058,0.2283951491117477,291.1449584960937,291.1499938964844,273.1499938964844,270.62213134765625,284.58258056640625,293.166748046875,291.1449584960937,1.0,0.1946220397949218,0.7457312941551208,0.7457312941551208,1.0,1.0,-0.925729513168335,0.3971975743770599,0.5285319685935974,0.1165812537074089,0.0,0.0,0.2643021047115326,24.61979103088379,25.0,-0.1790215820074081,-6125.46435546875,83.8101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0832824707031,305.2284240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.810546875,18000.0,0.0,0.0,0.1373770833015442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1863882094621658,0.1863925755023956,-4.36598202213645e-06,0.0,0.0001394202845403,0.0,0.0,7.611576080322266,0.0,0.0,0.0,0.284286230802536,4.0,0.0,1.0
756900,293.1259765625,297.1499938964844,293.1499938964844,0.0918301343917846,-2138.620361328125,304.147705078125,0.8188952803611755,0.1505631804466247,0.1359244883060455,293.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5636252164840698,0.050000000745058,0.0481478944420814,293.1466064453125,297.1499938964844,293.1499938964844,0.096206821501255,-1726.644775390625,304.1483764648437,0.8284681439399719,0.1562974452972412,0.1097348853945732,293.1260681152344,297.1499938964844,293.1499938964844,0.1840844899415969,-3932.212158203125,304.1473083496094,0.9889894723892212,0.2636876702308655,0.2499273121356964,293.1649169921875,297.1499938964844,293.1499938964844,0.0051798806525766,-1908.8199462890625,298.05133056640625,0.5636252164840698,0.050000000745058,0.228392869234085,291.1449279785156,291.1499938964844,273.1499938964844,270.6224060058594,284.5813293457031,293.1651916503906,291.1449584960937,1.0,0.1947163492441177,0.7456765174865723,0.7456765174865723,1.0,1.0,-0.926610827445984,0.3975909948348999,0.529019832611084,0.1166881993412971,0.0,0.0,0.2646411657333374,24.61554908752441,25.0,-0.0791584998369216,-6132.6005859375,83.96910858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0863342285156,305.2325744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.806640625,18000.0,0.0,0.0,0.1374768167734146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1866329759359359,0.1866373419761657,-4.366499069874408e-06,0.0,0.0001395214931108,0.0,0.0,7.623064994812012,0.0,0.0,0.0,0.2843319773674011,4.0,0.0,1.0
756960,293.1260070800781,297.1499938964844,293.1499938964844,0.0920540988445282,-2142.791015625,304.147705078125,0.8194853067398071,0.150858074426651,0.1361898332834243,293.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5637022256851196,0.050000000745058,0.0481473989784717,293.1454772949219,297.1499938964844,293.1499938964844,0.0964060202240943,-1729.5279541015625,304.1483154296875,0.8289876580238342,0.1565651297569275,0.1099189966917038,293.12603759765625,297.1499938964844,293.1499938964844,0.1843515783548355,-3936.75390625,304.1473083496094,0.989388644695282,0.2639947533607483,0.2502166330814361,293.163330078125,297.1499938964844,293.1499938964844,0.0051812999881803,-1909.2750244140625,298.052978515625,0.5637022256851196,0.050000000745058,0.2283905297517776,291.1449584960937,291.1499938964844,273.1499938964844,270.6226501464844,284.58038330078125,293.1636047363281,291.1449890136719,1.0,0.1948115676641464,0.745618462562561,0.745618462562561,1.0,1.0,-0.9274941086769104,0.3979702293872833,0.5295238494873047,0.1168352216482162,0.0,0.0,0.2649740278720855,24.61166954040528,25.0,0.0325015522539615,-6139.50537109375,84.12921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0888061523437,305.23638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.82421875,18000.0,0.0,0.0,0.137576550245285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868748217821121,0.1868791878223419,-4.367015208117664e-06,0.0,0.0001396227016812,0.0,0.0,7.634429931640625,0.0,0.0,0.0,0.284377247095108,4.0,0.0,1.0
757020,293.1261291503906,297.1499938964844,293.1499938964844,0.0924963802099227,-2151.02392578125,304.1477355957031,0.8206623196601868,0.1514430046081543,0.1367149502038955,293.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5638666152954102,0.050000000745058,0.0481463409960269,293.143310546875,297.1499938964844,293.1499938964844,0.0968183502554893,-1735.4910888671875,304.148193359375,0.8300692439079285,0.1571198552846908,0.1103007271885871,293.1260070800781,297.1499938964844,293.1499938964844,0.1848824769258499,-3945.77392578125,304.1473388671875,0.9901912212371826,0.2646076381206512,0.2507936954498291,293.1601867675781,297.1499938964844,293.1499938964844,0.0051848366856575,-1910.4013671875,298.0572204589844,0.5638666152954102,0.050000000745058,0.2283855080604553,291.1451416015625,291.1499938964844,273.1499938964844,270.6230773925781,284.5794982910156,293.16046142578125,291.14520263671875,1.0,0.1950044184923172,0.7455024123191833,0.7455024123191833,1.0,1.0,-0.9292677640914916,0.3986835479736328,0.5305842161178589,0.117263063788414,0.0,0.0,0.2656093835830688,24.604751586914062,25.0,0.2671326398849487,-6152.51220703125,84.45276641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0923767089844,305.2428894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.916015625,18000.0,0.0,0.0,0.137777954339981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873410791158676,0.1873454451560974,-4.368024747236632e-06,0.0,0.0001398271124344,0.0,0.0,7.656378269195557,0.0,0.0,0.0,0.2844648957252502,4.0,0.0,1.0
757080,293.1261291503906,297.1499938964844,293.1499938964844,0.0924963802099227,-2151.02392578125,304.1477355957031,0.8206623196601868,0.1514430046081543,0.1367149502038955,293.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5638666152954102,0.050000000745058,0.0481463409960269,293.143310546875,297.1499938964844,293.1499938964844,0.0968183502554893,-1735.4910888671875,304.148193359375,0.8300692439079285,0.1571198552846908,0.1103007271885871,293.1260070800781,297.1499938964844,293.1499938964844,0.1848824769258499,-3945.77392578125,304.1473388671875,0.9901912212371826,0.2646076381206512,0.2507936954498291,293.1601867675781,297.1499938964844,293.1499938964844,0.0051848366856575,-1910.4013671875,298.0572204589844,0.5638666152954102,0.050000000745058,0.2283855080604553,291.1451416015625,291.1499938964844,273.1499938964844,270.6230773925781,284.5794982910156,293.16046142578125,291.14520263671875,1.0,0.1950044184923172,0.7455024123191833,0.7455024123191833,1.0,1.0,-0.9292677640914916,0.3986835479736328,0.5305842161178589,0.117263063788414,0.0,0.0,0.2656093835830688,24.604751586914062,25.0,0.2671326398849487,-6152.51220703125,84.45276641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0923767089844,305.2428894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.916015625,18000.0,0.0,0.0,0.137777954339981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873410791158676,0.1873454451560974,-4.368024747236632e-06,0.0,0.0001398271124344,0.0,0.0,7.656378269195557,0.0,0.0,0.0,0.2844648957252502,4.0,0.0,1.0
757140,293.126220703125,297.1499938964844,293.1499938964844,0.0929363518953323,-2159.211181640625,304.14776611328125,0.8218540549278259,0.152027741074562,0.1372387111186981,293.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.5640509128570557,0.050000000745058,0.0481451526284217,293.1412658691406,297.1499938964844,293.1499938964844,0.0972497835755348,-1741.723876953125,304.1480712890625,0.8312152624130249,0.1577007472515106,0.110700748860836,293.1259765625,297.1499938964844,293.1499938964844,0.1854112148284912,-3954.748779296875,304.1473388671875,0.9910081028938292,0.26522096991539,0.2513705790042877,293.1570129394531,297.1499938964844,293.1499938964844,0.0051893279887735,-1911.824951171875,298.0626525878906,0.5640509128570557,0.050000000745058,0.2283798903226852,291.1454772949219,291.1499938964844,273.1499938964844,270.6234130859375,284.5800476074219,293.15728759765625,291.1455383300781,1.0,0.195200428366661,0.7453863024711609,0.7453863024711609,1.0,1.0,-0.9310607314109802,0.3993379771709442,0.5317227244377136,0.1178799122571945,0.0,0.0,0.2661905288696289,24.598255157470703,25.0,0.4577897191047668,-6164.3447265625,84.78157806396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0944519042969,305.2479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.072265625,18000.0,0.0,0.0,0.1379832774400711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877722740173339,0.1877766400575637,-4.368976078694686e-06,0.0,0.0001400354813085,0.0,0.0,7.676722526550293,0.0,0.0,0.0,0.2845463752746582,4.0,0.0,1.0
757200,293.126220703125,297.1499938964844,293.1499938964844,0.0929363518953323,-2159.211181640625,304.14776611328125,0.8218540549278259,0.152027741074562,0.1372387111186981,293.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.5640509128570557,0.050000000745058,0.0481451526284217,293.1412658691406,297.1499938964844,293.1499938964844,0.0972497835755348,-1741.723876953125,304.1480712890625,0.8312152624130249,0.1577007472515106,0.110700748860836,293.1259765625,297.1499938964844,293.1499938964844,0.1854112148284912,-3954.748779296875,304.1473388671875,0.9910081028938292,0.26522096991539,0.2513705790042877,293.1570129394531,297.1499938964844,293.1499938964844,0.0051893279887735,-1911.824951171875,298.0626525878906,0.5640509128570557,0.050000000745058,0.2283798903226852,291.1454772949219,291.1499938964844,273.1499938964844,270.6234130859375,284.5800476074219,293.15728759765625,291.1455383300781,1.0,0.195200428366661,0.7453863024711609,0.7453863024711609,1.0,1.0,-0.9310607314109802,0.3993379771709442,0.5317227244377136,0.1178799122571945,0.0,0.0,0.2661905288696289,24.598255157470703,25.0,0.4577897191047668,-6164.3447265625,84.78157806396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0944519042969,305.2479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.072265625,18000.0,0.0,0.0,0.1379832774400711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877722740173339,0.1877766400575637,-4.368976078694686e-06,0.0,0.0001400354813085,0.0,0.0,7.676722526550293,0.0,0.0,0.0,0.2845463752746582,4.0,0.0,1.0
757260,293.1263122558594,297.1499938964844,293.1499938964844,0.0933740213513374,-2167.352783203125,304.14776611328125,0.823059618473053,0.1526096761226654,0.137760579586029,293.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.564254641532898,0.050000000745058,0.048143845051527,293.139404296875,297.1499938964844,293.1499938964844,0.0976992174983024,-1748.2105712890625,304.1479797363281,0.8324220776557922,0.1583051085472107,0.1111176088452339,293.1259460449219,297.1499938964844,293.1499938964844,0.1859385669231414,-3963.693603515625,304.1473388671875,0.9918380975723268,0.2658340036869049,0.2519473433494568,293.1537780761719,297.1499938964844,293.1499938964844,0.0051948111504316,-1913.5611572265625,298.0693664550781,0.564254641532898,0.050000000745058,0.2283736765384674,291.1459045410156,291.1499938964844,273.1499938964844,270.6236572265625,284.5820007324219,293.154052734375,291.1459655761719,1.0,0.1953994035720825,0.7452700138092041,0.7452700138092041,1.0,1.0,-0.932870626449585,0.3999334275722503,0.532937228679657,0.1186831891536712,0.0,0.0,0.2667086124420166,24.59224319458008,25.0,0.588084876537323,-6174.97900390625,85.1153335571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0955505371094,305.2517395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.263671875,18000.0,0.0,0.0,0.1381918340921402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881602108478546,0.1881645768880844,-4.36984510088223e-06,0.0,0.0001402471389155,0.0,0.0,7.695060729980469,0.0,0.0,0.0,0.2846199572086334,4.0,0.0,1.0
757320,293.1263122558594,297.1499938964844,293.1499938964844,0.0933740213513374,-2167.352783203125,304.14776611328125,0.823059618473053,0.1526096761226654,0.137760579586029,293.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.564254641532898,0.050000000745058,0.048143845051527,293.139404296875,297.1499938964844,293.1499938964844,0.0976992174983024,-1748.2105712890625,304.1479797363281,0.8324220776557922,0.1583051085472107,0.1111176088452339,293.1259460449219,297.1499938964844,293.1499938964844,0.1859385669231414,-3963.693603515625,304.1473388671875,0.9918380975723268,0.2658340036869049,0.2519473433494568,293.1537780761719,297.1499938964844,293.1499938964844,0.0051948111504316,-1913.5611572265625,298.0693664550781,0.564254641532898,0.050000000745058,0.2283736765384674,291.1459045410156,291.1499938964844,273.1499938964844,270.6236572265625,284.5820007324219,293.154052734375,291.1459655761719,1.0,0.1953994035720825,0.7452700138092041,0.7452700138092041,1.0,1.0,-0.932870626449585,0.3999334275722503,0.532937228679657,0.1186831891536712,0.0,0.0,0.2667086124420166,24.59224319458008,25.0,0.588084876537323,-6174.97900390625,85.1153335571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0955505371094,305.2517395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.263671875,18000.0,0.0,0.0,0.1381918340921402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881602108478546,0.1881645768880844,-4.36984510088223e-06,0.0,0.0001402471389155,0.0,0.0,7.695060729980469,0.0,0.0,0.0,0.2846199572086334,4.0,0.0,1.0
757380,293.1264343261719,297.1499938964844,293.1499938964844,0.0938083156943321,-2175.4287109375,304.1477966308594,0.8242731094360352,0.1531875431537628,0.1382788866758346,293.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5644746422767639,0.050000000745058,0.0481424368917942,293.1376342773437,297.1499938964844,293.1499938964844,0.0981645286083221,-1754.919921875,304.1478576660156,0.8336812853813171,0.1589297950267791,0.1115490645170211,293.1259460449219,297.1499938964844,293.1499938964844,0.1864646077156067,-3972.609130859375,304.1473388671875,0.9926766753196716,0.2664462924003601,0.2525233328342438,293.1505432128906,297.1499938964844,293.1499938964844,0.0052012973465025,-1915.615478515625,298.0772705078125,0.5644746422767639,0.050000000745058,0.2283669859170913,291.1463928222656,291.1499938964844,273.1499938964844,270.6238098144531,284.585205078125,293.1508178710937,291.1464538574219,1.0,0.1956009864807129,0.7451536655426025,0.7451536655426025,1.0,1.0,-0.9346922636032104,0.4004744589328766,0.5342177748680115,0.1196534782648086,0.0,0.0,0.2671590149402618,24.58684730529785,25.0,0.6659923791885376,-6184.48193359375,85.4532699584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0962829589844,305.254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.478515625,18000.0,0.0,0.0,0.1384009718894958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1885007619857788,0.1885051280260086,-4.370619080873439e-06,0.0,0.0001404593931511,0.0,0.0,7.711188316345215,0.0,0.0,0.0,0.2846847772598266,4.0,0.0,1.0
757440,293.1264343261719,297.1499938964844,293.1499938964844,0.0938083156943321,-2175.4287109375,304.1477966308594,0.8242731094360352,0.1531875431537628,0.1382788866758346,293.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5644746422767639,0.050000000745058,0.0481424368917942,293.1376342773437,297.1499938964844,293.1499938964844,0.0981645286083221,-1754.919921875,304.1478576660156,0.8336812853813171,0.1589297950267791,0.1115490645170211,293.1259460449219,297.1499938964844,293.1499938964844,0.1864646077156067,-3972.609130859375,304.1473388671875,0.9926766753196716,0.2664462924003601,0.2525233328342438,293.1505432128906,297.1499938964844,293.1499938964844,0.0052012973465025,-1915.615478515625,298.0772705078125,0.5644746422767639,0.050000000745058,0.2283669859170913,291.1463928222656,291.1499938964844,273.1499938964844,270.6238098144531,284.585205078125,293.1508178710937,291.1464538574219,1.0,0.1956009864807129,0.7451536655426025,0.7451536655426025,1.0,1.0,-0.9346922636032104,0.4004744589328766,0.5342177748680115,0.1196534782648086,0.0,0.0,0.2671590149402618,24.58684730529785,25.0,0.6659923791885376,-6184.48193359375,85.4532699584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0962829589844,305.254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.478515625,18000.0,0.0,0.0,0.1384009718894958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1885007619857788,0.1885051280260086,-4.370619080873439e-06,0.0,0.0001404593931511,0.0,0.0,7.711188316345215,0.0,0.0,0.0,0.2846847772598266,4.0,0.0,1.0
757500,293.1264953613281,297.1499938964844,293.1499938964844,0.0940241515636444,-2179.44140625,304.1477966308594,0.824881374835968,0.153474748134613,0.1385364979505539,293.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5645896792411804,0.050000000745058,0.0481416992843151,293.1368103027344,297.1499938964844,293.1499938964844,0.0984027907252311,-1758.3529052734375,304.1478271484375,0.834328293800354,0.1592489629983902,0.1117698103189468,293.1259460449219,297.1499938964844,293.1499938964844,0.186727300286293,-3977.0595703125,304.1473693847656,0.9930976033210754,0.266752153635025,0.2528109848499298,293.1488952636719,297.1499938964844,293.1499938964844,0.0052049332298338,-1916.7679443359373,298.0816955566406,0.5645896792411804,0.050000000745058,0.228363499045372,291.1466369628906,291.1499938964844,273.1499938964844,270.6238708496094,284.58721923828125,293.149169921875,291.1466979980469,1.0,0.1957026869058609,0.7450954914093018,0.7450954914093018,1.0,1.0,-0.9356065988540648,0.4007276892662048,0.5348789095878601,0.1201916933059692,0.0,0.0,0.2673586010932922,24.584392547607425,25.0,0.6751900911331177,-6188.837890625,85.6236801147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0966186523437,305.2557983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.587890625,18000.0,0.0,0.0,0.1385046541690826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886523813009262,0.1886567622423172,-4.370966962596867e-06,0.0,0.0001405646034982,0.0,0.0,7.718378067016602,0.0,0.0,0.0,0.2847137451171875,4.0,0.0,1.0
757560,293.1265563964844,297.1499938964844,293.1499938964844,0.0942391380667686,-2183.43798828125,304.1477966308594,0.8255103826522827,0.1537607461214065,0.1387929171323776,293.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5647255778312683,0.050000000745058,0.0481408312916755,293.13494873046875,297.1499938964844,293.1499938964844,0.0986837744712829,-1762.41015625,304.147705078125,0.8350935578346252,0.159779742360115,0.1120309755206108,293.1259460449219,297.1499938964844,293.1499938964844,0.1869902610778808,-3981.513671875,304.1473693847656,0.9935394525527954,0.267058253288269,0.253098577260971,293.1472473144531,297.1499938964844,293.1499938964844,0.0052088261581957,-1918.0037841796875,298.08642578125,0.5647255778312683,0.050000000745058,0.2283593863248825,291.1468505859375,291.1499938964844,273.1499938964844,270.6239013671875,284.5893859863281,293.1475524902344,291.1469116210937,1.0,0.1958057284355163,0.7450366020202637,0.7450366020202637,1.0,1.0,-0.9365668892860411,0.400993138551712,0.5355737805366516,0.1207599937915802,0.0,0.0,0.2675440013408661,24.57949447631836,25.0,0.6275386214256287,-6193.0869140625,85.79925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0970153808594,305.2567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.689453125,18000.0,0.0,0.0,0.1386070549488067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887927204370498,0.1887970864772796,-4.371289833215997e-06,0.0,0.0001406685478286,0.0,0.0,7.725034713745117,0.0,0.0,0.0,0.2847405672073364,4.0,0.0,1.0
757620,293.1266784667969,297.1499938964844,293.1499938964844,0.0946748778223991,-2191.560791015625,304.1478271484375,0.8275933861732483,0.1543286442756652,0.1392976939678192,293.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5657360553741455,0.050000000745058,0.0481344498693943,293.1166381835937,297.1499938964844,293.1499938964844,0.1009920686483383,-1795.92724609375,304.1445007324219,0.8412786722183228,0.163840964436531,0.1141821593046188,293.1259460449219,297.1499938964844,293.1499938964844,0.1875349879264831,-3990.772216796875,304.1473388671875,0.9952250123023988,0.267666757106781,0.2536667585372925,293.14385986328125,297.1499938964844,293.1499938964844,0.0052172909490764,-1920.793701171875,298.09637451171875,0.5657360553741455,0.050000000745058,0.2283291071653366,291.14599609375,291.1499938964844,273.1499938964844,270.6239013671875,284.5921325683594,293.1441650390625,291.14556884765625,1.0,0.1960591673851013,0.7449187636375427,0.7449187636375427,1.0,1.0,-0.9403916001319884,0.4024173021316528,0.5379743576049805,0.122079961001873,0.0,0.0,0.2680961787700653,24.46824073791504,25.0,-2.4482455253601074,-6207.0849609375,86.35466003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0975036621094,305.2535705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.337890625,18000.0,0.0,0.0,0.138812705874443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891196966171264,0.1891240775585174,-4.371908289613202e-06,0.0,0.0001408772513968,0.0,0.0,7.740323066711426,0.0,0.0,0.0,0.2848018407821655,4.0,0.0,1.0
757680,293.1266784667969,297.1499938964844,293.1499938964844,0.0946748778223991,-2191.560791015625,304.1478271484375,0.8275933861732483,0.1543286442756652,0.1392976939678192,293.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5657360553741455,0.050000000745058,0.0481344498693943,293.1166381835937,297.1499938964844,293.1499938964844,0.1009920686483383,-1795.92724609375,304.1445007324219,0.8412786722183228,0.163840964436531,0.1141821593046188,293.1259460449219,297.1499938964844,293.1499938964844,0.1875349879264831,-3990.772216796875,304.1473388671875,0.9952250123023988,0.267666757106781,0.2536667585372925,293.14385986328125,297.1499938964844,293.1499938964844,0.0052172909490764,-1920.793701171875,298.09637451171875,0.5657360553741455,0.050000000745058,0.2283291071653366,291.14599609375,291.1499938964844,273.1499938964844,270.6239013671875,284.5921325683594,293.1441650390625,291.14556884765625,1.0,0.1960591673851013,0.7449187636375427,0.7449187636375427,1.0,1.0,-0.9403916001319884,0.4024173021316528,0.5379743576049805,0.122079961001873,0.0,0.0,0.2680961787700653,24.46824073791504,25.0,-2.4482455253601074,-6207.0849609375,86.35466003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0975036621094,305.2535705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.337890625,18000.0,0.0,0.0,0.138812705874443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891196966171264,0.1891240775585174,-4.371908289613202e-06,0.0,0.0001408772513968,0.0,0.0,7.740323066711426,0.0,0.0,0.0,0.2848018407821655,4.0,0.0,1.0
757740,293.1268005371094,297.1499938964844,293.1499938964844,0.095142513513565,-2200.34716796875,304.14776611328125,0.8304452300071716,0.1548951715230941,0.1397961229085922,293.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.5674285292625427,0.050000000745058,0.048123899847269,293.0910339355469,297.1499938964844,293.1499938964844,0.1053380593657493,-1858.5672607421875,304.1390991210937,0.8525927662849426,0.169876754283905,0.1181625351309776,293.1259460449219,297.1499938964844,293.1499938964844,0.1881494969129562,-4001.319580078125,304.1471862792969,0.9975996017456056,0.2682765424251556,0.2542302906513214,293.14019775390625,297.1499938964844,293.1499938964844,0.0052281669341027,-1924.673095703125,298.106201171875,0.5674285292625427,0.050000000745058,0.2282790690660476,291.1405334472656,291.1499938964844,273.1499938964844,270.62384033203125,284.593017578125,293.1405029296875,291.1397399902344,1.0,0.1964146643877029,0.744800865650177,0.744800865650177,1.0,1.0,-0.946368932723999,0.4048346877098083,0.5415341854095459,0.1236589699983596,0.0,0.0,0.269694060087204,24.27095603942871,25.0,-6.970174789428711,-6235.85205078125,87.19154357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09429931640625,305.2513732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.40625,18000.0,0.0,0.0,0.1390591263771057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1900498569011688,0.1900542229413986,-4.373237516119843e-06,0.0,0.000141127340612,0.0,0.0,7.783115863800049,0.0,0.0,0.0,0.2849668860435486,4.0,0.0,1.0
757800,293.1268005371094,297.1499938964844,293.1499938964844,0.095142513513565,-2200.34716796875,304.14776611328125,0.8304452300071716,0.1548951715230941,0.1397961229085922,293.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.5674285292625427,0.050000000745058,0.048123899847269,293.0910339355469,297.1499938964844,293.1499938964844,0.1053380593657493,-1858.5672607421875,304.1390991210937,0.8525927662849426,0.169876754283905,0.1181625351309776,293.1259460449219,297.1499938964844,293.1499938964844,0.1881494969129562,-4001.319580078125,304.1471862792969,0.9975996017456056,0.2682765424251556,0.2542302906513214,293.14019775390625,297.1499938964844,293.1499938964844,0.0052281669341027,-1924.673095703125,298.106201171875,0.5674285292625427,0.050000000745058,0.2282790690660476,291.1405334472656,291.1499938964844,273.1499938964844,270.62384033203125,284.593017578125,293.1405029296875,291.1397399902344,1.0,0.1964146643877029,0.744800865650177,0.744800865650177,1.0,1.0,-0.946368932723999,0.4048346877098083,0.5415341854095459,0.1236589699983596,0.0,0.0,0.269694060087204,24.27095603942871,25.0,-6.970174789428711,-6235.85205078125,87.19154357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09429931640625,305.2513732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.40625,18000.0,0.0,0.0,0.1390591263771057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1900498569011688,0.1900542229413986,-4.373237516119843e-06,0.0,0.000141127340612,0.0,0.0,7.783115863800049,0.0,0.0,0.0,0.2849668860435486,4.0,0.0,1.0
757860,293.1268920898437,297.1499938964844,293.1499938964844,0.0956051498651504,-2209.018798828125,304.1477355957031,0.8328503370285034,0.1554611325263977,0.1402968019247055,293.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.568719744682312,0.050000000745058,0.0481159538030624,293.0663146972656,297.1499938964844,293.1499938964844,0.1102886572480201,-1929.1070556640625,304.134521484375,0.8647065758705139,0.1763861328363418,0.122645691037178,293.1253662109375,297.1499938964844,293.1499938964844,0.1880184561014175,-3998.937255859375,304.1484069824219,0.998719036579132,0.2689979076385498,0.2539684474468231,293.1361083984375,297.1499938964844,293.1499938964844,0.005241509526968,-1929.278076171875,298.1186218261719,0.568719744682312,0.050000000745058,0.2282413691282272,291.1356201171875,291.1499938964844,273.1499938964844,270.6236877441406,284.5946960449219,293.1364440917969,291.13531494140625,1.0,0.1968401670455932,0.7446491122245789,0.7446491122245789,1.0,1.0,-0.9519681930541992,0.4070324599742889,0.5449357032775879,0.125309556722641,0.0,0.0,0.271979421377182,24.13883781433105,25.0,-5.366160392761231,-6272.96923828125,88.06867980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0828857421875,305.257568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8203125,18000.0,0.0,0.0,0.1394160836935043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916425675153732,0.191646933555603,-4.376080141810235e-06,0.0,0.0001414896105416,0.0,0.0,7.857511043548584,0.0,0.0,0.0,0.2852559089660644,4.0,0.0,1.0
757920,293.1268920898437,297.1499938964844,293.1499938964844,0.0956051498651504,-2209.018798828125,304.1477355957031,0.8328503370285034,0.1554611325263977,0.1402968019247055,293.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.568719744682312,0.050000000745058,0.0481159538030624,293.0663146972656,297.1499938964844,293.1499938964844,0.1102886572480201,-1929.1070556640625,304.134521484375,0.8647065758705139,0.1763861328363418,0.122645691037178,293.1253662109375,297.1499938964844,293.1499938964844,0.1880184561014175,-3998.937255859375,304.1484069824219,0.998719036579132,0.2689979076385498,0.2539684474468231,293.1361083984375,297.1499938964844,293.1499938964844,0.005241509526968,-1929.278076171875,298.1186218261719,0.568719744682312,0.050000000745058,0.2282413691282272,291.1356201171875,291.1499938964844,273.1499938964844,270.6236877441406,284.5946960449219,293.1364440917969,291.13531494140625,1.0,0.1968401670455932,0.7446491122245789,0.7446491122245789,1.0,1.0,-0.9519681930541992,0.4070324599742889,0.5449357032775879,0.125309556722641,0.0,0.0,0.271979421377182,24.13883781433105,25.0,-5.366160392761231,-6272.96923828125,88.06867980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0828857421875,305.257568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8203125,18000.0,0.0,0.0,0.1394160836935043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916425675153732,0.191646933555603,-4.376080141810235e-06,0.0,0.0001414896105416,0.0,0.0,7.857511043548584,0.0,0.0,0.0,0.2852559089660644,4.0,0.0,1.0
757980,293.1270446777344,297.1499938964844,293.1499938964844,0.0960319116711616,-2216.948486328125,304.1477966308594,0.8346717357635498,0.1560208648443222,0.1407964378595352,293.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5694988965988159,0.050000000745058,0.048111192882061,293.0441589355469,297.1499938964844,293.1499938964844,0.1154121607542038,-2001.22705078125,304.1311950683594,0.8765159249305725,0.1830137968063354,0.1272596567869186,293.1225280761719,297.1499938964844,293.1499938964844,0.1870035976171493,-3981.11181640625,304.1506042480469,0.998425304889679,0.2701965570449829,0.2527803778648376,293.1316833496094,297.1499938964844,293.1499938964844,0.0052562351338565,-1934.0152587890625,298.1355285644531,0.5694988965988159,0.050000000745058,0.2282187789678573,291.1351013183594,291.1499938964844,273.1499938964844,270.6234741210937,284.59716796875,293.1320495605469,291.1351928710937,1.0,0.1972904056310653,0.7444973587989807,0.7444973587989807,1.0,1.0,-0.9566630721092224,0.4088007807731628,0.5478622913360596,0.12689308822155,0.0,0.0,0.2740326225757599,24.08034896850586,25.0,-1.2431926727294922,-6306.07763671875,88.89256286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0639343261719,305.26220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.95703125,18000.0,0.0,0.0,0.1399116367101669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1932312399148941,0.1932356208562851,-4.379551228339551e-06,0.0,0.0001419925247319,0.0,0.0,7.933019161224365,0.0,0.0,0.0,0.2855565249919891,4.0,0.0,1.0
758040,293.1270446777344,297.1499938964844,293.1499938964844,0.0960319116711616,-2216.948486328125,304.1477966308594,0.8346717357635498,0.1560208648443222,0.1407964378595352,293.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5694988965988159,0.050000000745058,0.048111192882061,293.0441589355469,297.1499938964844,293.1499938964844,0.1154121607542038,-2001.22705078125,304.1311950683594,0.8765159249305725,0.1830137968063354,0.1272596567869186,293.1225280761719,297.1499938964844,293.1499938964844,0.1870035976171493,-3981.11181640625,304.1506042480469,0.998425304889679,0.2701965570449829,0.2527803778648376,293.1316833496094,297.1499938964844,293.1499938964844,0.0052562351338565,-1934.0152587890625,298.1355285644531,0.5694988965988159,0.050000000745058,0.2282187789678573,291.1351013183594,291.1499938964844,273.1499938964844,270.6234741210937,284.59716796875,293.1320495605469,291.1351928710937,1.0,0.1972904056310653,0.7444973587989807,0.7444973587989807,1.0,1.0,-0.9566630721092224,0.4088007807731628,0.5478622913360596,0.12689308822155,0.0,0.0,0.2740326225757599,24.08034896850586,25.0,-1.2431926727294922,-6306.07763671875,88.89256286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0639343261719,305.26220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.95703125,18000.0,0.0,0.0,0.1399116367101669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1932312399148941,0.1932356208562851,-4.379551228339551e-06,0.0,0.0001419925247319,0.0,0.0,7.933019161224365,0.0,0.0,0.0,0.2855565249919891,4.0,0.0,1.0
758100,293.1271057128906,297.1499938964844,293.1499938964844,0.0962399467825889,-2220.806884765625,304.1477966308594,0.8355633616447449,0.1562971174716949,0.1410433501005172,293.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5698750019073486,0.050000000745058,0.0481089055538177,293.03436279296875,297.1499938964844,293.1499938964844,0.1179831027984619,-2037.1129150390625,304.12994384765625,0.8823613524436951,0.1862865388393402,0.1295557618141174,293.120361328125,297.1499938964844,293.1499938964844,0.1865194141864776,-3972.727294921875,304.1513671875,0.9983108639717102,0.2709711492061615,0.2522383034229278,293.1293640136719,297.1499938964844,293.1499938964844,0.0052641625516116,-1936.5362548828125,298.14501953125,0.5698750019073486,0.050000000745058,0.2282079309225082,291.13531494140625,291.1499938964844,273.1499938964844,270.62335205078125,284.5981140136719,293.1297607421875,291.1353454589844,1.0,0.1975248157978058,0.7444214820861816,0.7444214820861816,1.0,1.0,-0.9590471386909484,0.4097117185592651,0.5493354201316833,0.1276644915342331,0.0,0.0,0.2749906182289123,24.05344581604004,25.0,-0.4722616970539093,-6321.2353515625,89.31881713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05303955078125,305.2618103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.25,18000.0,0.0,0.0,0.1402047425508499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939539462327957,0.1939583271741867,-4.381189683044795e-06,0.0,0.000142289994983,0.0,0.0,7.967540740966797,0.0,0.0,0.0,0.2856955826282501,4.0,0.0,1.0
