time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
758160,293.127197265625,297.1499938964844,293.1499938964844,0.0964477807283401,-2224.664306640625,304.1478271484375,0.8364424109458923,0.1565708816051483,0.1412880569696426,293.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5702426433563232,0.050000000745058,0.0481066778302192,293.0254821777344,297.1499938964844,293.1499938964844,0.1205322369933128,-2072.505615234375,304.12896728515625,0.8880889415740967,0.1894962638616562,0.1318162828683853,293.117919921875,297.1499938964844,293.1499938964844,0.1860915571451187,-3965.339599609375,304.1518859863281,0.9982454776763916,0.271824449300766,0.2517588436603546,293.12701416015625,297.1499938964844,293.1499938964844,0.0052725691348314,-1939.222900390625,298.1549377441406,0.5702426433563232,0.050000000745058,0.2281973659992218,291.13531494140625,291.1499938964844,273.1499938964844,270.6231994628906,284.5987854003906,293.1274108886719,291.13531494140625,1.0,0.1977653950452804,0.7443336844444275,0.7443336844444275,1.0,1.0,-0.961463987827301,0.4106493890285492,0.5508146286010742,0.1284031569957733,0.0,0.0,0.2759672999382019,24.027732849121094,25.0,-0.3038025200366974,-6336.43017578125,89.75492095947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0417175292969,305.2607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.318359375,18000.0,0.0,0.0,0.1405240148305893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946766823530197,0.1946810632944107,-4.3827817535202485e-06,0.0,0.0001426140079274,0.0,0.0,8.002026557922363,0.0,0.0,0.0,0.2858341336250305,4.0,0.0,1.0
758220,293.1273803710937,297.1499938964844,293.1499938964844,0.0968599319458007,-2232.314453125,304.1478576660156,0.8380885720252991,0.1571100950241089,0.1417708545923233,293.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5708886981010437,0.050000000745058,0.0481027774512767,293.0105895996094,297.1499938964844,293.1499938964844,0.1255073696374893,-2141.053955078125,304.1277160644531,0.8989712595939636,0.1956827044486999,0.1361863017082214,293.1126403808594,297.1499938964844,293.1499938964844,0.1853319555521011,-3952.30517578125,304.15252685546875,0.9981271028518676,0.2737069427967071,0.2509149312973022,293.12225341796875,297.1499938964844,293.1499938964844,0.0052907229401171,-1945.0345458984373,298.176025390625,0.5708886981010437,0.050000000745058,0.228178858757019,291.13507080078125,291.1499938964844,273.1499938964844,270.6228332519531,284.5987854003906,293.1226501464844,291.1350402832031,1.0,0.1982603073120117,0.7441580295562744,0.7441580295562744,1.0,1.0,-0.9662486910820008,0.4125645458698272,0.5536841750144958,0.1297046095132827,0.0,0.0,0.2779755592346191,23.986921310424805,25.0,-0.293791651725769,-6367.69921875,90.64007568359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0187072753906,305.2588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.10546875,18000.0,0.0,0.0,0.1412343978881836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961721628904342,0.1961765587329864,-4.386010459711542e-06,0.0,0.0001433349534636,0.0,0.0,8.073402404785156,0.0,0.0,0.0,0.2861196100711822,4.0,0.0,1.0
758280,293.1273803710937,297.1499938964844,293.1499938964844,0.0968599319458007,-2232.314453125,304.1478576660156,0.8380885720252991,0.1571100950241089,0.1417708545923233,293.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5708886981010437,0.050000000745058,0.0481027774512767,293.0105895996094,297.1499938964844,293.1499938964844,0.1255073696374893,-2141.053955078125,304.1277160644531,0.8989712595939636,0.1956827044486999,0.1361863017082214,293.1126403808594,297.1499938964844,293.1499938964844,0.1853319555521011,-3952.30517578125,304.15252685546875,0.9981271028518676,0.2737069427967071,0.2509149312973022,293.12225341796875,297.1499938964844,293.1499938964844,0.0052907229401171,-1945.0345458984373,298.176025390625,0.5708886981010437,0.050000000745058,0.228178858757019,291.13507080078125,291.1499938964844,273.1499938964844,270.6228332519531,284.5987854003906,293.1226501464844,291.1350402832031,1.0,0.1982603073120117,0.7441580295562744,0.7441580295562744,1.0,1.0,-0.9662486910820008,0.4125645458698272,0.5536841750144958,0.1297046095132827,0.0,0.0,0.2779755592346191,23.986921310424805,25.0,-0.293791651725769,-6367.69921875,90.64007568359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0187072753906,305.2588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.10546875,18000.0,0.0,0.0,0.1412343978881836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961721628904342,0.1961765587329864,-4.386010459711542e-06,0.0,0.0001433349534636,0.0,0.0,8.073402404785156,0.0,0.0,0.0,0.2861196100711822,4.0,0.0,1.0
758340,293.1275939941406,297.1499938964844,293.1499938964844,0.0972655341029167,-2239.840087890625,304.1478881835937,0.8395781517028809,0.1576398909091949,0.1422451734542846,293.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5714101791381836,0.050000000745058,0.0480996444821357,292.99932861328125,297.1499938964844,293.1499938964844,0.1302609145641327,-2205.917236328125,304.1272277832031,0.909192681312561,0.2015086859464645,0.1403136998414993,293.1072082519531,297.1499938964844,293.1499938964844,0.1847096532583236,-3941.699951171875,304.1527099609375,0.99802827835083,0.275759607553482,0.2502325177192688,293.11749267578125,297.1499938964844,293.1499938964844,0.0053103915415704,-1951.322509765625,298.1986999511719,0.5714101791381836,0.050000000745058,0.2281640022993087,291.1347351074219,291.1499938964844,273.1499938964844,270.6224365234375,284.596923828125,293.1178894042969,291.1347351074219,1.0,0.1987683773040771,0.7439823746681213,0.7439823746681213,1.0,1.0,-0.970931112766266,0.4145259857177734,0.5564051270484924,0.1307381987571716,0.0,0.0,0.2800306975841522,23.95991897583008,25.0,-0.3817806839942932,-6400.01513671875,91.53433990478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9961853027344,305.2579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.861328125,18000.0,0.0,0.0,0.1420316249132156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1977175772190094,0.1977219581604004,-4.389361947687576e-06,0.0,0.0001441440399503,0.0,0.0,8.147380828857422,0.0,0.0,0.0,0.2864155173301697,4.0,0.0,1.0
758400,293.1275939941406,297.1499938964844,293.1499938964844,0.0972655341029167,-2239.840087890625,304.1478881835937,0.8395781517028809,0.1576398909091949,0.1422451734542846,293.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5714101791381836,0.050000000745058,0.0480996444821357,292.99932861328125,297.1499938964844,293.1499938964844,0.1302609145641327,-2205.917236328125,304.1272277832031,0.909192681312561,0.2015086859464645,0.1403136998414993,293.1072082519531,297.1499938964844,293.1499938964844,0.1847096532583236,-3941.699951171875,304.1527099609375,0.99802827835083,0.275759607553482,0.2502325177192688,293.11749267578125,297.1499938964844,293.1499938964844,0.0053103915415704,-1951.322509765625,298.1986999511719,0.5714101791381836,0.050000000745058,0.2281640022993087,291.1347351074219,291.1499938964844,273.1499938964844,270.6224365234375,284.596923828125,293.1178894042969,291.1347351074219,1.0,0.1987683773040771,0.7439823746681213,0.7439823746681213,1.0,1.0,-0.970931112766266,0.4145259857177734,0.5564051270484924,0.1307381987571716,0.0,0.0,0.2800306975841522,23.95991897583008,25.0,-0.3817806839942932,-6400.01513671875,91.53433990478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9961853027344,305.2579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.861328125,18000.0,0.0,0.0,0.1420316249132156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1977175772190094,0.1977219581604004,-4.389361947687576e-06,0.0,0.0001441440399503,0.0,0.0,8.147380828857422,0.0,0.0,0.0,0.2864155173301697,4.0,0.0,1.0
758460,293.1278076171875,297.1499938964844,293.1499938964844,0.097666285932064,-2247.271484375,304.1479187011719,0.8409244418144226,0.1581631451845169,0.1427139192819595,293.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.5718151330947876,0.050000000745058,0.0480972155928611,292.9913330078125,297.1499938964844,293.1499938964844,0.1347576379776001,-2266.7333984375,304.1273498535156,0.9192027449607848,0.2069518417119979,0.1441778540611267,293.1018981933594,297.1499938964844,293.1499938964844,0.1842188388109207,-3933.389892578125,304.1526184082031,0.997949481010437,0.277920514345169,0.2497018426656723,293.11285400390625,297.1499938964844,293.1499938964844,0.0053313076496124,-1957.9920654296875,298.2227478027344,0.5718151330947876,0.050000000745058,0.2281524837017059,291.13446044921875,291.1499938964844,273.1499938964844,270.6219482421875,284.5935363769531,293.1132507324219,291.13446044921875,1.0,0.1992831826210022,0.7437942624092102,0.7437942624092102,1.0,1.0,-0.9754778742790222,0.4165050685405731,0.5589727759361267,0.1315280199050903,0.0,0.0,0.2821241617202759,23.945453643798828,25.0,-0.3210239112377167,-6433.34716796875,92.42877197265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9752197265625,305.2587280273437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.630859375,18000.0,0.0,0.0,0.1428991854190826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1993074417114257,0.1993118375539779,-4.392835762700997e-06,0.0,0.0001450245181331,0.0,0.0,8.223739624023438,0.0,0.0,0.0,0.2867211997509002,4.0,0.0,1.0
758520,293.1278076171875,297.1499938964844,293.1499938964844,0.097666285932064,-2247.271484375,304.1479187011719,0.8409244418144226,0.1581631451845169,0.1427139192819595,293.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.5718151330947876,0.050000000745058,0.0480972155928611,292.9913330078125,297.1499938964844,293.1499938964844,0.1347576379776001,-2266.7333984375,304.1273498535156,0.9192027449607848,0.2069518417119979,0.1441778540611267,293.1018981933594,297.1499938964844,293.1499938964844,0.1842188388109207,-3933.389892578125,304.1526184082031,0.997949481010437,0.277920514345169,0.2497018426656723,293.11285400390625,297.1499938964844,293.1499938964844,0.0053313076496124,-1957.9920654296875,298.2227478027344,0.5718151330947876,0.050000000745058,0.2281524837017059,291.13446044921875,291.1499938964844,273.1499938964844,270.6219482421875,284.5935363769531,293.1132507324219,291.13446044921875,1.0,0.1992831826210022,0.7437942624092102,0.7437942624092102,1.0,1.0,-0.9754778742790222,0.4165050685405731,0.5589727759361267,0.1315280199050903,0.0,0.0,0.2821241617202759,23.945453643798828,25.0,-0.3210239112377167,-6433.34716796875,92.42877197265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9752197265625,305.2587280273437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.630859375,18000.0,0.0,0.0,0.1428991854190826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1993074417114257,0.1993118375539779,-4.392835762700997e-06,0.0,0.0001450245181331,0.0,0.0,8.223739624023438,0.0,0.0,0.0,0.2867211997509002,4.0,0.0,1.0
758580,293.1280212402344,297.1499938964844,293.1499938964844,0.0980605334043502,-2254.57373046875,304.14794921875,0.8421438336372375,0.1586800664663314,0.1431775093078613,293.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5721181631088257,0.050000000745058,0.0480954013764858,292.98614501953125,297.1499938964844,293.1499938964844,0.1389840096235275,-2323.42919921875,304.1278686523437,0.9285410046577454,0.2120292484760284,0.1477782726287841,293.0968933105469,297.1499938964844,293.1499938964844,0.1838419884443283,-3927.04638671875,304.1523742675781,0.9978893399238586,0.2801559567451477,0.2493042647838592,293.1083984375,297.1499938964844,293.1499938964844,0.005353270098567,-1964.9588623046875,298.248046875,0.5721181631088257,0.050000000745058,0.2281438708305359,291.1344299316406,291.1499938964844,273.1499938964844,270.6214294433594,284.5892028808594,293.1087646484375,291.13446044921875,1.0,0.199799507856369,0.7436060905456543,0.7436060905456543,1.0,1.0,-0.9798658490180968,0.418466567993164,0.5613992810249329,0.1321450173854828,0.0,0.0,0.2842061519622803,23.94224739074707,25.0,0.0225092247128486,-6467.24072265625,93.31620025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9566650390625,305.2615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.546875,18000.0,0.0,0.0,0.1438229531049728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2009137421846389,0.2009181380271911,-4.396402346174e-06,0.0,0.0001459620107198,0.0,0.0,8.301203727722168,0.0,0.0,0.0,0.2870318293571472,4.0,0.0,1.0
758640,293.1280212402344,297.1499938964844,293.1499938964844,0.0980605334043502,-2254.57373046875,304.14794921875,0.8421438336372375,0.1586800664663314,0.1431775093078613,293.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5721181631088257,0.050000000745058,0.0480954013764858,292.98614501953125,297.1499938964844,293.1499938964844,0.1389840096235275,-2323.42919921875,304.1278686523437,0.9285410046577454,0.2120292484760284,0.1477782726287841,293.0968933105469,297.1499938964844,293.1499938964844,0.1838419884443283,-3927.04638671875,304.1523742675781,0.9978893399238586,0.2801559567451477,0.2493042647838592,293.1083984375,297.1499938964844,293.1499938964844,0.005353270098567,-1964.9588623046875,298.248046875,0.5721181631088257,0.050000000745058,0.2281438708305359,291.1344299316406,291.1499938964844,273.1499938964844,270.6214294433594,284.5892028808594,293.1087646484375,291.13446044921875,1.0,0.199799507856369,0.7436060905456543,0.7436060905456543,1.0,1.0,-0.9798658490180968,0.418466567993164,0.5613992810249329,0.1321450173854828,0.0,0.0,0.2842061519622803,23.94224739074707,25.0,0.0225092247128486,-6467.24072265625,93.31620025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9566650390625,305.2615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.546875,18000.0,0.0,0.0,0.1438229531049728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2009137421846389,0.2009181380271911,-4.396402346174e-06,0.0,0.0001459620107198,0.0,0.0,8.301203727722168,0.0,0.0,0.0,0.2870318293571472,4.0,0.0,1.0
758700,293.1281433105469,297.1499938964844,293.1499938964844,0.0982548519968986,-2258.1689453125,304.1479797363281,0.8427170515060425,0.1589361727237701,0.1434073746204376,293.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5722411274909973,0.050000000745058,0.0480946637690067,292.9843444824219,297.1499938964844,293.1499938964844,0.1410086452960968,-2350.438232421875,304.1282043457031,0.9329190254211426,0.2144554853439331,0.1494939923286438,293.0945129394531,297.1499938964844,293.1499938964844,0.1836850196123123,-3924.411376953125,304.1522216796875,0.9978646039962769,0.2812951505184173,0.2491427510976791,293.1062316894531,297.1499938964844,293.1499938964844,0.0053645852021873,-1968.5313720703125,298.2611694335937,0.5722411274909973,0.050000000745058,0.2281403839588165,291.1345520019531,291.1499938964844,273.1499938964844,270.62115478515625,284.5869140625,293.1065673828125,291.1346130371094,1.0,0.2000568807125091,0.7435120344161987,0.7435120344161987,1.0,1.0,-0.9820019602775574,0.4194299578666687,0.5625720620155334,0.132421001791954,0.0,0.0,0.2852227389812469,23.943986892700195,25.0,0.2676719129085541,-6484.15185546875,93.75605010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485168457031,305.2637634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5859375,18000.0,0.0,0.0,0.1442999541759491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017077803611755,0.2017121762037277,-4.398192231747089e-06,0.0,0.0001464461092837,0.0,0.0,8.33962631225586,0.0,0.0,0.0,0.2871861755847931,4.0,0.0,1.0
758760,293.1282653808594,297.1499938964844,293.1499938964844,0.0984472334384918,-2261.725341796875,304.14801025390625,0.8432731032371521,0.1591907739639282,0.1436359286308288,293.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5723513960838318,0.050000000745058,0.0480940043926239,292.98297119140625,297.1499938964844,293.1499938964844,0.1429876834154129,-2376.75048828125,304.1285705566406,0.9371203780174256,0.2168258130550384,0.1511663049459457,293.0922241210937,297.1499938964844,293.1499938964844,0.1835418492555618,-3922.00830078125,304.1520690917969,0.9978423118591307,0.2824472784996032,0.2489979565143585,293.1041259765625,297.1499938964844,293.1499938964844,0.005376108456403,-1972.1573486328125,298.2745361328125,0.5723513960838318,0.050000000745058,0.2281372547149658,291.1347961425781,291.1499938964844,273.1499938964844,270.620849609375,284.5846862792969,293.1044616699219,291.1348876953125,1.0,0.2003132402896881,0.7434104084968567,0.7434104084968567,1.0,1.0,-0.984105110168457,0.4203784465789795,0.5637266635894775,0.1326882392168045,0.0,0.0,0.2862134277820587,23.947311401367188,25.0,0.5403032302856445,-6500.9228515625,94.19329071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94122314453125,305.266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.6796875,18000.0,0.0,0.0,0.1447833329439163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2024880647659301,0.2024924755096435,-4.399968929647002e-06,0.0,0.0001469366834498,0.0,0.0,8.37746810913086,0.0,0.0,0.0,0.287338376045227,4.0,0.0,1.0
758820,293.1284484863281,297.1499938964844,293.1499938964844,0.0988281890749931,-2268.7607421875,304.1480407714844,0.8443496227264404,0.1597004532814026,0.1440911442041397,293.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5725439190864563,0.050000000745058,0.0480928495526313,292.981201171875,297.1499938964844,293.1499938964844,0.1468310356140136,-2427.61181640625,304.1293029785156,0.9450230598449708,0.2214188575744629,0.1544018536806106,293.087890625,297.1499938964844,293.1499938964844,0.1832856833934784,-3917.70458984375,304.1518249511719,0.9978030920028688,0.2847931981086731,0.2487449049949646,293.1000366210937,297.1499938964844,293.1499938964844,0.0053997593931853,-1979.5665283203125,298.3021545410156,0.5725439190864563,0.050000000745058,0.2281317859888076,291.1355285644531,291.1499938964844,273.1499938964844,270.6202392578125,284.580322265625,293.100341796875,291.1356506347656,1.0,0.2008218914270401,0.7432071566581726,0.7432071566581726,1.0,1.0,-0.9882230758666992,0.4222358763217926,0.565987229347229,0.1332092881202697,0.0,0.0,0.2880941331386566,23.9573974609375,25.0,1.0133686065673828,-6533.8046875,95.05982208251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9296569824219,305.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.01953125,18000.0,0.0,0.0,0.1457588523626327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2039848268032074,0.2039892375469207,-4.403427737997845e-06,0.0,0.0001479266938986,0.0,0.0,8.450295448303223,0.0,0.0,0.0,0.2876318991184234,4.0,0.0,1.0
758880,293.1284484863281,297.1499938964844,293.1499938964844,0.0988281890749931,-2268.7607421875,304.1480407714844,0.8443496227264404,0.1597004532814026,0.1440911442041397,293.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5725439190864563,0.050000000745058,0.0480928495526313,292.981201171875,297.1499938964844,293.1499938964844,0.1468310356140136,-2427.61181640625,304.1293029785156,0.9450230598449708,0.2214188575744629,0.1544018536806106,293.087890625,297.1499938964844,293.1499938964844,0.1832856833934784,-3917.70458984375,304.1518249511719,0.9978030920028688,0.2847931981086731,0.2487449049949646,293.1000366210937,297.1499938964844,293.1499938964844,0.0053997593931853,-1979.5665283203125,298.3021545410156,0.5725439190864563,0.050000000745058,0.2281317859888076,291.1355285644531,291.1499938964844,273.1499938964844,270.6202392578125,284.580322265625,293.100341796875,291.1356506347656,1.0,0.2008218914270401,0.7432071566581726,0.7432071566581726,1.0,1.0,-0.9882230758666992,0.4222358763217926,0.565987229347229,0.1332092881202697,0.0,0.0,0.2880941331386566,23.9573974609375,25.0,1.0133686065673828,-6533.8046875,95.05982208251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9296569824219,305.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.01953125,18000.0,0.0,0.0,0.1457588523626327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2039848268032074,0.2039892375469207,-4.403427737997845e-06,0.0,0.0001479266938986,0.0,0.0,8.450295448303223,0.0,0.0,0.0,0.2876318991184234,4.0,0.0,1.0
758940,293.1285400390625,297.1499938964844,293.1499938964844,0.0992184877395629,-2275.96484375,304.1480407714844,0.8454234004020691,0.1602286100387573,0.1445595771074295,293.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5727124810218811,0.050000000745058,0.0480918399989604,292.9805603027344,297.1499938964844,293.1499938964844,0.1505373865365982,-2476.374755859375,304.1300354003906,0.9522860050201416,0.2258263677358627,0.1575065106153488,293.0837707519531,297.1499938964844,293.1499938964844,0.1830568760633468,-3913.851318359375,304.1515808105469,0.9977684020996094,0.2871995866298675,0.2485232651233673,293.0961303710937,297.1499938964844,293.1499938964844,0.0054241982288658,-1987.189208984375,298.33074951171875,0.5727124810218811,0.050000000745058,0.2281269878149032,291.136474609375,291.1499938964844,273.1499938964844,270.6195373535156,284.5762023925781,293.096435546875,291.1366271972656,1.0,0.2013241350650787,0.7430039048194885,0.7430039048194885,1.0,1.0,-0.9922385215759276,0.4240428507328033,0.568195641040802,0.1337279081344604,0.0,0.0,0.2898337543010711,23.97046661376953,28.0,1.2977924346923828,-6565.69970703125,95.91585540771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9224548339844,305.28082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.453125,18000.0,0.0,0.0,0.1467280685901641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2053829431533813,0.2053873538970947,-4.40670328316628e-06,0.0,0.0001489103306084,0.0,0.0,8.518582344055176,0.0,0.0,0.0,0.2879076302051544,4.0,0.0,1.0
759000,293.1285400390625,297.1499938964844,293.1499938964844,0.0992184877395629,-2275.96484375,304.1480407714844,0.8454234004020691,0.1602286100387573,0.1445595771074295,293.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5727124810218811,0.050000000745058,0.0480918399989604,292.9805603027344,297.1499938964844,293.1499938964844,0.1505373865365982,-2476.374755859375,304.1300354003906,0.9522860050201416,0.2258263677358627,0.1575065106153488,293.0837707519531,297.1499938964844,293.1499938964844,0.1830568760633468,-3913.851318359375,304.1515808105469,0.9977684020996094,0.2871995866298675,0.2485232651233673,293.0961303710937,297.1499938964844,293.1499938964844,0.0054241982288658,-1987.189208984375,298.33074951171875,0.5727124810218811,0.050000000745058,0.2281269878149032,291.136474609375,291.1499938964844,273.1499938964844,270.6195373535156,284.5762023925781,293.096435546875,291.1366271972656,1.0,0.2013241350650787,0.7430039048194885,0.7430039048194885,1.0,1.0,-0.9922385215759276,0.4240428507328033,0.568195641040802,0.1337279081344604,0.0,0.0,0.2898337543010711,23.97046661376953,28.0,1.2977924346923828,-6565.69970703125,95.91585540771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9224548339844,305.28082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.453125,18000.0,0.0,0.0,0.1467280685901641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2053829431533813,0.2053873538970947,-4.40670328316628e-06,0.0,0.0001489103306084,0.0,0.0,8.518582344055176,0.0,0.0,0.0,0.2879076302051544,4.0,0.0,1.0
759060,293.12860107421875,297.1499938964844,293.1499938964844,0.0996508076786995,-2283.9912109375,304.1479797363281,0.8435954451560974,0.1607608050107956,0.1450504213571548,292.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5704100728034973,0.050000000745058,0.0481054857373237,292.98150634765625,297.1499938964844,293.1499938964844,0.1541071683168411,-2523.117919921875,304.1307373046875,0.9551552534103394,0.2299354374408722,0.1604488044977188,293.0823669433594,297.1499938964844,293.1499938964844,0.1857081651687622,-3960.277587890625,304.1465148925781,0.9982152581214904,0.2891764342784881,0.2515393793582916,293.09246826171875,297.1499938964844,293.1499938964844,0.0054515334777534,-1995.932861328125,298.3590087890625,0.5704100728034973,0.050000000745058,0.2281917184591293,291.1350402832031,291.1499938964844,273.1499938964844,270.61883544921875,284.5714416503906,293.0927429199219,291.1343688964844,1.0,0.2031031399965286,0.7427930235862732,0.7427930235862732,1.0,1.0,-1.0000709295272827,0.427525907754898,0.572545051574707,0.1349726170301437,0.0,0.0,0.2918404638767242,24.395565032958984,31.0,-3.892033576965332,-6608.12451171875,98.28185272216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91864013671875,305.2818298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.78125,18000.0,0.0,0.0,0.1476843208074569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068201750516891,0.2068245857954025,-4.409836492413888e-06,0.0,0.000149880797835,0.0,0.0,8.588516235351562,0.0,0.0,0.0,0.2881903648376465,4.0,0.0,1.0
759120,293.12860107421875,297.1499938964844,293.1499938964844,0.0996508076786995,-2283.9912109375,304.1479797363281,0.8435954451560974,0.1607608050107956,0.1450504213571548,292.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5704100728034973,0.050000000745058,0.0481054857373237,292.98150634765625,297.1499938964844,293.1499938964844,0.1541071683168411,-2523.117919921875,304.1307373046875,0.9551552534103394,0.2299354374408722,0.1604488044977188,293.0823669433594,297.1499938964844,293.1499938964844,0.1857081651687622,-3960.277587890625,304.1465148925781,0.9982152581214904,0.2891764342784881,0.2515393793582916,293.09246826171875,297.1499938964844,293.1499938964844,0.0054515334777534,-1995.932861328125,298.3590087890625,0.5704100728034973,0.050000000745058,0.2281917184591293,291.1350402832031,291.1499938964844,273.1499938964844,270.61883544921875,284.5714416503906,293.0927429199219,291.1343688964844,1.0,0.2031031399965286,0.7427930235862732,0.7427930235862732,1.0,1.0,-1.0000709295272827,0.427525907754898,0.572545051574707,0.1349726170301437,0.0,0.0,0.2918404638767242,24.395565032958984,31.0,-3.892033576965332,-6608.12451171875,98.28185272216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91864013671875,305.2818298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.78125,18000.0,0.0,0.0,0.1476843208074569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068201750516891,0.2068245857954025,-4.409836492413888e-06,0.0,0.000149880797835,0.0,0.0,8.588516235351562,0.0,0.0,0.0,0.2881903648376465,4.0,0.0,1.0
759180,293.128662109375,297.1499938964844,293.1499938964844,0.1001447439193725,-2293.244384765625,304.1478271484375,0.8390175700187683,0.1612908691167831,0.1455537229776382,292.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.5657396912574768,0.050000000745058,0.0481340698897838,292.9846496582031,297.1499938964844,293.1499938964844,0.1574195176362991,-2566.308837890625,304.13165283203125,0.9536480903625488,0.2335661053657531,0.1630873829126358,293.0885925292969,297.1499938964844,293.1499938964844,0.1912023872137069,-4055.4599609375,304.13848876953125,0.998956024646759,0.2896419167518616,0.2575926482677459,293.08905029296875,297.1499938964844,293.1499938964844,0.005483066663146,-2006.43505859375,298.3851318359375,0.5657396912574768,0.050000000745058,0.2283272892236709,291.1274719238281,291.1499938964844,273.1499938964844,270.6180725097656,284.5662536621094,293.0892944335937,291.12652587890625,1.0,0.2059316039085388,0.7425820827484131,0.7425820827484131,1.0,1.0,-1.0113030672073364,0.4324894249439239,0.5788136124610901,0.1369193196296692,0.0,0.0,0.2953270971775055,25.23711585998535,34.0,-9.385682106018066,-6674.42529296875,102.12994384765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9118347167969,305.2875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17987.869140625,18000.0,0.0,0.0,0.1486892849206924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092726081609726,0.2092770189046859,-4.414373961481033e-06,0.0,0.0001509007270215,0.0,0.0,8.706721305847168,0.0,0.0,0.0,0.2886572778224945,4.0,0.0,1.0
759240,293.128662109375,297.1499938964844,293.1499938964844,0.1001447439193725,-2293.244384765625,304.1478271484375,0.8390175700187683,0.1612908691167831,0.1455537229776382,292.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.5657396912574768,0.050000000745058,0.0481340698897838,292.9846496582031,297.1499938964844,293.1499938964844,0.1574195176362991,-2566.308837890625,304.13165283203125,0.9536480903625488,0.2335661053657531,0.1630873829126358,293.0885925292969,297.1499938964844,293.1499938964844,0.1912023872137069,-4055.4599609375,304.13848876953125,0.998956024646759,0.2896419167518616,0.2575926482677459,293.08905029296875,297.1499938964844,293.1499938964844,0.005483066663146,-2006.43505859375,298.3851318359375,0.5657396912574768,0.050000000745058,0.2283272892236709,291.1274719238281,291.1499938964844,273.1499938964844,270.6180725097656,284.5662536621094,293.0892944335937,291.12652587890625,1.0,0.2059316039085388,0.7425820827484131,0.7425820827484131,1.0,1.0,-1.0113030672073364,0.4324894249439239,0.5788136124610901,0.1369193196296692,0.0,0.0,0.2953270971775055,25.23711585998535,34.0,-9.385682106018066,-6674.42529296875,102.12994384765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9118347167969,305.2875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17987.869140625,18000.0,0.0,0.0,0.1486892849206924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092726081609726,0.2092770189046859,-4.414373961481033e-06,0.0,0.0001509007270215,0.0,0.0,8.706721305847168,0.0,0.0,0.0,0.2886572778224945,4.0,0.0,1.0
759300,293.1286926269531,297.1499938964844,293.1499938964844,0.1003980189561843,-2297.987060546875,304.14776611328125,0.8359160423278809,0.1615544706583023,0.1458091586828231,292.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.5626829266548157,0.050000000745058,0.0481534637510776,292.98699951171875,297.1499938964844,293.1499938964844,0.1589409261941909,-2586.061279296875,304.1322021484375,0.9514772891998292,0.235198900103569,0.1642831265926361,293.0950927734375,297.1499938964844,293.1499938964844,0.1947871893644333,-4117.06396484375,304.1340637207031,0.9990000128746032,0.2891464531421661,0.2615114450454712,293.0874328613281,297.1499938964844,293.1499938964844,0.0054998616687953,-2012.0296630859373,298.3982238769531,0.5626829266548157,0.050000000745058,0.2284192889928817,291.1233215332031,291.1499938964844,273.1499938964844,270.61767578125,284.5636291503906,293.0876770019531,291.12237548828125,1.0,0.2076825201511383,0.7424766421318054,0.7424766421318054,1.0,1.0,-1.0178813934326172,0.435389369726181,0.5824919939041138,0.1381013542413711,0.0,0.0,0.2975210547447204,25.79845428466797,34.0,-10.50693702697754,-6715.591796875,104.53728485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9046325683594,305.2923278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17985.328125,18000.0,0.0,0.0,0.1492445021867752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2109090387821197,0.2109134495258331,-4.41759902969352e-06,0.0,0.000151464191731,0.0,0.0,8.786237716674805,0.0,0.0,0.0,0.2889721393585205,4.0,0.0,1.0
759360,293.12872314453125,297.1499938964844,293.1499938964844,0.1006530150771141,-2302.7568359375,304.147705078125,0.8323675990104675,0.1618168652057647,0.1460666358470916,292.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.5592218041419983,0.050000000745058,0.0481761284172534,292.9897766113281,297.1499938964844,293.1499938964844,0.1603707820177078,-2604.572509765625,304.1328430175781,0.9484550952911376,0.2367221713066101,0.1653990745544433,293.1038818359375,297.1499938964844,293.1499938964844,0.1988384276628494,-4186.2744140625,304.1296081542969,0.9990000128746032,0.288116455078125,0.2659153044223785,293.0858459472656,297.1499938964844,293.1499938964844,0.0055171991698443,-2017.7890625,298.4114990234375,0.5592218041419983,0.050000000745058,0.2285268157720565,291.1192321777344,291.1499938964844,273.1499938964844,270.6172790527344,284.56109619140625,293.0860900878906,291.1183166503906,1.0,0.2096298784017563,0.7423257231712341,0.7423257231712341,1.0,1.0,-1.0249712467193604,0.4385047256946563,0.5864664912223816,0.1393927633762359,0.0,0.0,0.2999847829341888,26.448993682861328,37.0,-10.94853973388672,-6760.9267578125,107.24211883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8939514160156,305.2972412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.9140625,18000.0,0.0,0.0,0.1498522907495498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2127837538719177,0.2127881795167923,-4.4214361878403e-06,0.0,0.0001520810328656,0.0,0.0,8.877875328063965,0.0,0.0,0.0,0.2893368303775787,4.0,0.0,1.0
759420,293.1287841796875,297.1499938964844,293.1499938964844,0.1011648029088974,-2312.281982421875,304.1476135253906,0.8213596940040588,0.1623449325561523,0.1466069668531417,292.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.5488735437393188,0.050000000745058,0.0482490099966526,292.9960021972656,297.1499938964844,293.1499938964844,0.1629833281040191,-2638.241943359375,304.1342163085937,0.9362288117408752,0.2395191192626953,0.1674455553293228,293.1258544921875,297.1499938964844,293.1499938964844,0.2032870650291443,-4263.27685546875,304.1299133300781,0.9927685856819152,0.2848290205001831,0.270887553691864,293.0827941894531,297.1499938964844,293.1499938964844,0.0055557913146913,-2030.381591796875,298.4395751953125,0.5488735437393188,0.050000000745058,0.228872537612915,291.1129455566406,291.1499938964844,273.1499938964844,270.6164245605469,284.557861328125,293.0830383300781,291.1131896972656,1.0,0.2139015644788742,0.7420239448547363,0.7420239448547363,1.0,1.0,-1.034056544303894,0.4424517452716827,0.5916048288345337,0.1411220431327819,0.0,0.0,0.3054211437702179,28.39522171020508,40.0,-4.155147075653076,-6846.2509765625,112.76749420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86151123046875,305.3194274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17978.83203125,18000.0,0.0,0.0,0.1512622982263565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171621173620224,0.2171665430068969,-4.430878107086755e-06,0.0,0.0001535119954496,0.0,0.0,9.093985557556152,0.0,0.0,0.0,0.2902002036571502,4.0,0.0,1.0
759480,293.1287841796875,297.1499938964844,293.1499938964844,0.1011648029088974,-2312.281982421875,304.1476135253906,0.8213596940040588,0.1623449325561523,0.1466069668531417,292.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.5488735437393188,0.050000000745058,0.0482490099966526,292.9960021972656,297.1499938964844,293.1499938964844,0.1629833281040191,-2638.241943359375,304.1342163085937,0.9362288117408752,0.2395191192626953,0.1674455553293228,293.1258544921875,297.1499938964844,293.1499938964844,0.2032870650291443,-4263.27685546875,304.1299133300781,0.9927685856819152,0.2848290205001831,0.270887553691864,293.0827941894531,297.1499938964844,293.1499938964844,0.0055557913146913,-2030.381591796875,298.4395751953125,0.5488735437393188,0.050000000745058,0.228872537612915,291.1129455566406,291.1499938964844,273.1499938964844,270.6164245605469,284.557861328125,293.0830383300781,291.1131896972656,1.0,0.2139015644788742,0.7420239448547363,0.7420239448547363,1.0,1.0,-1.034056544303894,0.4424517452716827,0.5916048288345337,0.1411220431327819,0.0,0.0,0.3054211437702179,28.39522171020508,40.0,-4.155147075653076,-6846.2509765625,112.76749420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86151123046875,305.3194274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17978.83203125,18000.0,0.0,0.0,0.1512622982263565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171621173620224,0.2171665430068969,-4.430878107086755e-06,0.0,0.0001535119954496,0.0,0.0,9.093985557556152,0.0,0.0,0.0,0.2902002036571502,4.0,0.0,1.0
759540,293.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1478271484375,0.8071063756942749,0.0,0.1471690088510513,292.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.5362718105316162,0.0,0.0483504310250282,293.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1355285644531,0.9196987748146056,0.0,0.1695301830768585,293.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1389465332031,0.9743661284446716,0.0,0.2689175605773926,293.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.477294921875,0.5362718105316162,0.0,0.2293536216020584,291.12744140625,294.1499938964844,273.1499938964844,270.6155700683594,284.5570373535156,293.0801086425781,291.12921142578125,0.0,0.0,0.7417221069335938,0.7417221069335938,1.0,1.0,-1.0360618829727173,0.4432685971260071,0.592793345451355,0.1415160000324249,0.0,0.0,0.0,30.98638343811035,60.0,15.172476768493652,-6887.984375,117.74356079101562,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8267822265625,305.34100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.6484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199672162532806,0.2199716567993164,-4.4398334466677625e-06,0.0,0.0,0.0,0.0,9.239106178283691,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1478271484375,0.8071063756942749,0.0,0.1471690088510513,292.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.5362718105316162,0.0,0.0483504310250282,293.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1355285644531,0.9196987748146056,0.0,0.1695301830768585,293.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1389465332031,0.9743661284446716,0.0,0.2689175605773926,293.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.477294921875,0.5362718105316162,0.0,0.2293536216020584,291.12744140625,294.1499938964844,273.1499938964844,270.6155700683594,284.5570373535156,293.0801086425781,291.12921142578125,0.0,0.0,0.7417221069335938,0.7417221069335938,1.0,1.0,-1.0360618829727173,0.4432685971260071,0.592793345451355,0.1415160000324249,0.0,0.0,0.0,30.98638343811035,60.0,15.172476768493652,-6887.984375,117.74356079101562,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8267822265625,305.34100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.6484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199672162532806,0.2199716567993164,-4.4398334466677625e-06,0.0,0.0,0.0,0.0,9.239106178283691,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.40496826171875,0.0,0.0,0.0006371354684233,292.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,0.0002803080715239,292.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7271728515625,0.0,0.0,0.0006982564809732,292.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5400390625,0.0,0.0,0.0010884476359933,292.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.55908203125,0.0,0.0,0.0013296607648953,291.1922607421875,294.1499938964844,273.15399169921875,270.6177978515625,281.6112976074219,285.764404296875,291.13427734375,0.0,0.0,0.4450332820415497,0.4450332820415497,1.0,1.0,-0.0056025777012109,0.0101643661037087,-0.0045617884024977,-0.0371550284326076,0.0,0.0,0.0,-0.0339809395372867,60.0,-172.29527282714844,-0.0,-1.5976854683685815e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.712961628874994e-18,-4.7171835587214655e-18,4.2221612793275826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.40496826171875,0.0,0.0,0.0006371354684233,292.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,0.0002803080715239,292.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7271728515625,0.0,0.0,0.0006982564809732,292.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5400390625,0.0,0.0,0.0010884476359933,292.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.55908203125,0.0,0.0,0.0013296607648953,291.1922607421875,294.1499938964844,273.15399169921875,270.6177978515625,281.6112976074219,285.764404296875,291.13427734375,0.0,0.0,0.4450332820415497,0.4450332820415497,1.0,1.0,-0.0056025777012109,0.0101643661037087,-0.0045617884024977,-0.0371550284326076,0.0,0.0,0.0,-0.0339809395372867,60.0,-172.29527282714844,-0.0,-1.5976854683685815e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.712961628874994e-18,-4.7171835587214655e-18,4.2221612793275826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3514099121094,0.0,0.0,0.0001197983001475,292.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,0.0001145105925388,292.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.67291259765625,0.0,0.0,9.921879973262548e-05,292.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4840087890625,0.0,0.0,0.0001385963114444,292.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5257568359375,0.0,0.0,0.0005431889439933,291.1922607421875,294.1499938964844,273.1588439941406,270.62115478515625,281.45068359375,281.5881042480469,291.1305236816406,0.0,0.0,0.2966888546943664,0.2966888546943664,1.0,1.0,-0.001218419871293,0.0040105511434376,-0.0027921313885599,-0.0430784784257411,0.0,0.0,0.0,-0.0131130618974566,60.0,-82.61827850341797,-0.0,-1.0121873117441282e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2730121411289996e-20,-1.5069809044038342e-20,2.339687834696733e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3287048339844,0.0,0.0,0.0001040587012539,292.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,0.0001094656108762,292.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6547241210937,0.0,0.0,8.09931880212389e-05,292.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.467041015625,0.0,0.0,0.0001096995401894,292.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5024719238281,0.0,0.0,0.0005192577373236,291.1922607421875,294.1499938964844,273.16552734375,270.6259460449219,281.3668212890625,278.74871826171875,291.12841796875,0.0,0.0,0.1483444273471832,0.1483444273471832,1.0,1.0,-0.00110993697308,0.0011824097018688,-7.247270696097985e-05,-0.0459918230772018,0.0,0.0,0.0,-0.013534115627408,60.0,-38.97431945800781,-0.0,-8.373576321218935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.818261636842464e-21,7.325334597978452e-21,-2.507072759187597e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3070373535156,0.0,0.0,0.0001039317867252,292.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,0.0001094427061616,291.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6376953125,0.0,0.0,8.083699503913522e-05,292.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4513244628906,0.0,0.0,0.0001094475737772,292.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4796142578125,0.0,0.0,0.0005191490636207,291.1922302246094,294.1499938964844,273.1739807128906,270.632080078125,281.2860107421875,276.8641052246094,291.1268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011071817716583,5.9086993076107326e-08,0.0011071226326748,-0.0472747571766376,0.0,0.0,0.0,-0.0139447022229433,60.0,-22.78568458557129,-0.0,-8.36148572602724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805141857624905e-21,7.338495170771141e-21,-2.533353515094628e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2855224609375,0.0,0.0,0.0001039616690832,292.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,0.0001094761755666,291.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6208190917969,0.0,0.0,8.085919398581609e-05,292.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4356994628906,0.0,0.0,0.0001094768958864,292.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4569091796875,0.0,0.0,0.0005193078541196,291.1922302246094,294.1499938964844,273.1841125488281,270.6395263671875,281.2061767578125,275.6169128417969,291.125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011077467352151,1.8463795825596208e-08,0.0011077283415943,-0.0473812222480773,0.0,0.0,0.0,-0.0139660416170954,60.0,-16.91980743408203,-0.0,-8.36643962998096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804900327348388e-21,7.338731854286255e-21,-2.5338309210926933e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2428894042969,0.0,0.0,0.000104026250483,292.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,0.0001095442275982,291.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5873413085937,0.0,0.0,8.090940536931157e-05,292.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.40478515625,0.0,0.0,0.0001095448678825,292.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.41192626953125,0.0,0.0,0.0005196306738071,291.1921691894531,294.1499938964844,273.2091064453125,270.6581726074219,281.0491027832031,274.2530517578125,291.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084344005212,1.854415287994016e-08,0.001108415890485,-0.0475913546979427,0.0,0.0,0.0,-0.0140059245750308,60.0,-14.019177436828612,-0.0,-8.376830606948715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8048954805869856e-21,7.338734277666957e-21,-2.53383859513158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
