time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
760080,292.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2428894042969,0.0,0.0,0.000104026250483,292.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,0.0001095442275982,291.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5873413085937,0.0,0.0,8.090940536931157e-05,292.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.40478515625,0.0,0.0,0.0001095448678825,292.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.41192626953125,0.0,0.0,0.0005196306738071,291.1921691894531,294.1499938964844,273.2091064453125,270.6581726074219,281.0491027832031,274.2530517578125,291.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084344005212,1.854415287994016e-08,0.001108415890485,-0.0475913546979427,0.0,0.0,0.0,-0.0140059245750308,60.0,-14.019177436828612,-0.0,-8.376830606948715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8048954805869856e-21,7.338734277666957e-21,-2.53383859513158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2008056640625,0.0,0.0,0.000104089922388,292.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,0.0001096112828236,291.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5542907714844,0.0,0.0,8.09589255368337e-05,292.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3742370605469,0.0,0.0,0.0001096119158319,292.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3675231933594,0.0,0.0,0.0005199487204663,291.1921081542969,294.1499938964844,273.2399597167969,270.6813659667969,280.89556884765625,273.6722412109375,291.1166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091121705248,1.862341036940052e-08,0.0011090935440734,-0.0477983504533767,0.0,0.0,0.0,-0.0140452161431312,60.0,-13.625609397888184,-0.0,-8.387077343741114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2008056640625,0.0,0.0,0.000104089922388,292.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,0.0001096112828236,291.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5542907714844,0.0,0.0,8.09589255368337e-05,292.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3742370605469,0.0,0.0,0.0001096119158319,292.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3675231933594,0.0,0.0,0.0005199487204663,291.1921081542969,294.1499938964844,273.2399597167969,270.6813659667969,280.89556884765625,273.6722412109375,291.1166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091121705248,1.862341036940052e-08,0.0011090935440734,-0.0477983504533767,0.0,0.0,0.0,-0.0140452161431312,60.0,-13.625609397888184,-0.0,-8.387077343741114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1592712402344,0.0,0.0,0.0001041525392793,292.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,0.0001096772248274,291.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.52166748046875,0.0,0.0,8.100762352114543e-05,291.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3441162109375,0.0,0.0,0.0001096778505598,292.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3236694335937,0.0,0.0,0.000520261528436,291.1920166015625,294.1499938964844,273.276123046875,270.70867919921875,280.74560546875,273.43798828125,291.11090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097786482423,1.8701358683870243e-08,0.0011097600217908,-0.0480019189417362,0.0,0.0,0.0,-0.0140838576480746,60.0,-13.555543899536133,-0.0,-8.397160655704283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1592712402344,0.0,0.0,0.0001041525392793,292.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,0.0001096772248274,291.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.52166748046875,0.0,0.0,8.100762352114543e-05,291.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3441162109375,0.0,0.0,0.0001096778505598,292.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3236694335937,0.0,0.0,0.000520261528436,291.1920166015625,294.1499938964844,273.276123046875,270.70867919921875,280.74560546875,273.43798828125,291.11090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097786482423,1.8701358683870243e-08,0.0011097600217908,-0.0480019189417362,0.0,0.0,0.0,-0.0140838576480746,60.0,-13.555543899536133,-0.0,-8.397160655704283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,291.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1182861328125,0.0,0.0,0.0001042140138451,292.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,0.0001097419662983,291.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4894714355469,0.0,0.0,8.105544111458585e-05,291.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143310546875,0.0,0.0,0.0001097425774787,292.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2803955078125,0.0,0.0,0.000520568632055,291.19189453125,294.1499938964844,273.3170166015625,270.7396545410156,280.5992736816406,273.35858154296875,291.1044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104330187663,1.8777882360154763e-08,0.0011104142758995,-0.0482017621397972,0.0,0.0,0.0,-0.0141217932105064,60.0,-13.52399444580078,-0.0,-8.407066331983516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,291.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1182861328125,0.0,0.0,0.0001042140138451,292.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,0.0001097419662983,291.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4894714355469,0.0,0.0,8.105544111458585e-05,291.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143310546875,0.0,0.0,0.0001097425774787,292.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2803955078125,0.0,0.0,0.000520568632055,291.19189453125,294.1499938964844,273.3170166015625,270.7396545410156,280.5992736816406,273.35858154296875,291.1044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104330187663,1.8777882360154763e-08,0.0011104142758995,-0.0482017621397972,0.0,0.0,0.0,-0.0141217932105064,60.0,-13.52399444580078,-0.0,-8.407066331983516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,291.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.09796142578125,0.0,0.0,0.0001042442963807,292.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,0.0001097738568205,291.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4735107421875,0.0,0.0,8.107898611342534e-05,291.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995910644531,0.0,0.0,0.0001097744680009,292.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.25897216796875,0.0,0.0,0.0005207199137657,291.1918334960937,294.1499938964844,273.33905029296875,270.7563781738281,280.5274658203125,273.3482666015625,291.1010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011107553727924,1.881557309957316e-08,0.0011107365135103,-0.0483001954853534,0.0,0.0,0.0,-0.0141404783353209,60.0,-13.509148597717283,-0.0,-8.411947050035452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,291.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0777893066406,0.0,0.0,0.0001042742514982,292.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,0.0001098054053727,291.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4576416015625,0.0,0.0,8.110229100566357e-05,291.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2849426269531,0.0,0.0,0.0001098060092772,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2376708984375,0.0,0.0,0.0005208695656619,291.1917724609375,294.1499938964844,273.362060546875,270.7738647460937,280.4565734863281,273.3493347167969,291.0974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110742343589,1.885286771141637e-08,0.0011110553750768,-0.0483975857496261,0.0,0.0,0.0,-0.0141589669510722,60.0,-13.493681907653809,-0.0,-8.416778030095885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.037841796875,0.0,0.0,0.000104333164927,292.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,0.0001098674547392,291.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4262390136719,0.0,0.0,8.114810771076009e-05,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2559509277344,0.0,0.0,0.0001098680513678,292.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.19549560546875,0.0,0.0,0.0005211638635955,291.19158935546875,294.1499938964844,273.41070556640625,270.81085205078125,280.3175048828125,273.3721618652344,291.08990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117013636976,1.892620282717417e-08,0.0011116823880001,-0.0485890917479991,0.0,0.0,0.0,-0.0141953220590949,60.0,-13.460399627685549,-0.0,-8.426281539186675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.037841796875,0.0,0.0,0.000104333164927,292.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,0.0001098674547392,291.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4262390136719,0.0,0.0,8.114810771076009e-05,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2559509277344,0.0,0.0,0.0001098680513678,292.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.19549560546875,0.0,0.0,0.0005211638635955,291.19158935546875,294.1499938964844,273.41070556640625,270.81085205078125,280.3175048828125,273.3721618652344,291.08990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117013636976,1.892620282717417e-08,0.0011116823880001,-0.0485890917479991,0.0,0.0,0.0,-0.0141953220590949,60.0,-13.460399627685549,-0.0,-8.426281539186675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9983825683594,0.0,0.0,0.0001043906668201,292.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,0.0001099280052585,291.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3952331542969,0.0,0.0,8.119283302221447e-05,291.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.227294921875,0.0,0.0,0.0001099285946111,292.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.15386962890625,0.0,0.0,0.0005214511184021,291.19140625,294.1499938964844,273.4623413085937,270.8501892089844,280.1820983886719,273.4109191894531,291.0819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123133590444,1.899777579694728e-08,0.001112294383347,-0.048775989562273,0.0,0.0,0.0,-0.0142308035865426,60.0,-13.424090385437012,-0.0,-8.435561937858439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9983825683594,0.0,0.0,0.0001043906668201,292.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,0.0001099280052585,291.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3952331542969,0.0,0.0,8.119283302221447e-05,291.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.227294921875,0.0,0.0,0.0001099285946111,292.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.15386962890625,0.0,0.0,0.0005214511184021,291.19140625,294.1499938964844,273.4623413085937,270.8501892089844,280.1820983886719,273.4109191894531,291.0819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123133590444,1.899777579694728e-08,0.001112294383347,-0.048775989562273,0.0,0.0,0.0,-0.0142308035865426,60.0,-13.424090385437012,-0.0,-8.435561937858439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9594116210937,0.0,0.0,0.0001044466553139,292.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,0.000109986969619,291.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3646240234375,0.0,0.0,8.123637962853536e-05,291.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.198974609375,0.0,0.0,0.0001099875516956,292.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1127624511719,0.0,0.0,0.0005217308644205,291.1911926269531,294.1499938964844,273.5164489746094,270.8913879394531,280.0503234863281,273.4580383300781,291.0736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129094054922,1.906747115754116e-08,0.0011128903133794,-0.048957984894514,0.0,0.0,0.0,-0.0142653547227382,60.0,-13.38516902923584,-0.0,-8.444603594170985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9594116210937,0.0,0.0,0.0001044466553139,292.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,0.000109986969619,291.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3646240234375,0.0,0.0,8.123637962853536e-05,291.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.198974609375,0.0,0.0,0.0001099875516956,292.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1127624511719,0.0,0.0,0.0005217308644205,291.1911926269531,294.1499938964844,273.5164489746094,270.8913879394531,280.0503234863281,273.4580383300781,291.0736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129094054922,1.906747115754116e-08,0.0011128903133794,-0.048957984894514,0.0,0.0,0.0,-0.0142653547227382,60.0,-13.38516902923584,-0.0,-8.444603594170985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.92095947265625,0.0,0.0,0.000104501050373,292.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,0.0001100442605093,291.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3343811035156,0.0,0.0,8.127868204610422e-05,291.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710510253906,0.0,0.0,0.000110044828034,292.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0721740722656,0.0,0.0,0.0005220025777816,291.1909484863281,294.1499938964844,273.5723876953125,270.9340209960937,279.92218017578125,273.50994873046875,291.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134883388876,1.9135176998474893e-08,0.0011134691303595,-0.0491347759962081,0.0,0.0,0.0,-0.0142989186570048,60.0,-13.34410285949707,-0.0,-8.453392297269603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.92095947265625,0.0,0.0,0.000104501050373,292.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,0.0001100442605093,291.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3343811035156,0.0,0.0,8.127868204610422e-05,291.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710510253906,0.0,0.0,0.000110044828034,292.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0721740722656,0.0,0.0,0.0005220025777816,291.1909484863281,294.1499938964844,273.5723876953125,270.9340209960937,279.92218017578125,273.50994873046875,291.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134883388876,1.9135176998474893e-08,0.0011134691303595,-0.0491347759962081,0.0,0.0,0.0,-0.0142989186570048,60.0,-13.34410285949707,-0.0,-8.453392297269603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.90191650390625,0.0,0.0,0.0001045276221702,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,0.0001100722365663,291.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31939697265625,0.0,0.0,8.12993457657285e-05,291.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1571960449219,0.0,0.0,0.0001100728113669,292.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0520935058594,0.0,0.0,0.0005221352912485,291.1907958984375,294.1499938964844,273.6009216308594,270.95574951171875,279.85943603515625,273.5370788574219,291.060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137711117044,1.9168249210110844e-08,0.0011137519031763,-0.0492211282253265,0.0,0.0,0.0,-0.0143153136596083,60.0,-13.322909355163574,-0.0,-8.4576861070218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8829650878906,0.0,0.0,0.00010455375741,292.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,0.0001100997615139,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045349121094,0.0,0.0,8.131967479130253e-05,291.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434326171875,0.0,0.0,0.0001101003290386,292.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0321044921875,0.0,0.0,0.0005222658510319,291.1906433105469,294.1499938964844,273.6296691894531,270.9776916503906,279.7975769042969,273.5647888183594,291.0563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011140492279082,1.920077963291078e-08,0.0011140300193801,-0.049306072294712,0.0,0.0,0.0,-0.0143314404413104,60.0,-13.301356315612791,-0.0,-8.461911704671365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8454895019531,0.0,0.0,0.0001046046818373,292.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,0.0001101533925975,291.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2750549316406,0.0,0.0,8.135928510455415e-05,291.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161804199219,0.0,0.0,0.0001101539528463,292.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9925537109375,0.0,0.0,0.0005225202767178,291.1903381347656,294.1499938964844,273.68768310546875,271.0218811035156,279.6765441894531,273.62139892578125,291.0474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011145912576466,1.92641653740111e-08,0.0011145720491185,-0.0494715757668018,0.0,0.0,0.0,-0.0143628632649779,60.0,-13.257396697998049,-0.0,-8.470147605521562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8454895019531,0.0,0.0,0.0001046046818373,292.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,0.0001101533925975,291.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2750549316406,0.0,0.0,8.135928510455415e-05,291.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161804199219,0.0,0.0,0.0001101539528463,292.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9925537109375,0.0,0.0,0.0005225202767178,291.1903381347656,294.1499938964844,273.68768310546875,271.0218811035156,279.6765441894531,273.62139892578125,291.0474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011145912576466,1.92641653740111e-08,0.0011145720491185,-0.0494715757668018,0.0,0.0,0.0,-0.0143628632649779,60.0,-13.257396697998049,-0.0,-8.470147605521562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8084716796875,0.0,0.0,0.0001046537363436,292.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,0.0001102050591725,291.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24591064453125,0.0,0.0,8.139743295032531e-05,291.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892639160156,0.0,0.0,0.0001102056121453,292.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9534912109375,0.0,0.0,0.0005227653309702,291.1899719238281,294.1499938964844,273.7458190917969,271.0661926269531,279.5589599609375,273.6790466308594,291.03839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115113380365,1.9325222311294965e-08,0.0011150940554216,-0.0496309921145439,0.0,0.0,0.0,-0.0143931312486529,60.0,-13.212671279907228,-0.0,-8.478084367880001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8084716796875,0.0,0.0,0.0001046537363436,292.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,0.0001102050591725,291.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24591064453125,0.0,0.0,8.139743295032531e-05,291.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892639160156,0.0,0.0,0.0001102056121453,292.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9534912109375,0.0,0.0,0.0005227653309702,291.1899719238281,294.1499938964844,273.7458190917969,271.0661926269531,279.5589599609375,273.6790466308594,291.03839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115113380365,1.9325222311294965e-08,0.0011150940554216,-0.0496309921145439,0.0,0.0,0.0,-0.0143931312486529,60.0,-13.212671279907228,-0.0,-8.478084367880001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7719116210937,0.0,0.0,0.0001047008336172,292.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736755371094,0.0,0.0,0.0001102546520996,291.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2171630859375,0.0,0.0,8.143406012095511e-05,291.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.06268310546875,0.0,0.0,0.0001102551977965,292.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9149169921875,0.0,0.0,0.0005230006063356,291.1896057128906,294.1499938964844,273.8035888671875,271.1101989746094,279.44482421875,273.73699951171875,291.0292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156145483255,1.9383834981567816e-08,0.0011155952233821,-0.0497840233147144,0.0,0.0,0.0,-0.0144221875816583,60.0,-13.167631149291992,-0.0,-8.485707070349235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7719116210937,0.0,0.0,0.0001047008336172,292.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736755371094,0.0,0.0,0.0001102546520996,291.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2171630859375,0.0,0.0,8.143406012095511e-05,291.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.06268310546875,0.0,0.0,0.0001102551977965,292.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9149169921875,0.0,0.0,0.0005230006063356,291.1896057128906,294.1499938964844,273.8035888671875,271.1101989746094,279.44482421875,273.73699951171875,291.0292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156145483255,1.9383834981567816e-08,0.0011155952233821,-0.0497840233147144,0.0,0.0,0.0,-0.0144221875816583,60.0,-13.167631149291992,-0.0,-8.485707070349235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7358093261719,0.0,0.0,0.0001047458717948,292.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736145019531,0.0,0.0,0.0001103020913433,291.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1887512207031,0.0,0.0,8.14690938568674e-05,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0364074707031,0.0,0.0,0.0001103026224882,292.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8768615722656,0.0,0.0,0.0005232256371527,291.1891784667969,294.1499938964844,273.8603820800781,271.1534729003906,279.333984375,273.794677734375,291.0199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160939466208,1.943988969799193e-08,0.001116074505262,-0.0499303787946701,0.0,0.0,0.0,-0.0144499763846397,60.0,-13.122725486755373,-0.0,-8.493000791531814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7358093261719,0.0,0.0,0.0001047458717948,292.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736145019531,0.0,0.0,0.0001103020913433,291.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1887512207031,0.0,0.0,8.14690938568674e-05,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0364074707031,0.0,0.0,0.0001103026224882,292.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8768615722656,0.0,0.0,0.0005232256371527,291.1891784667969,294.1499938964844,273.8603820800781,271.1534729003906,279.333984375,273.794677734375,291.0199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160939466208,1.943988969799193e-08,0.001116074505262,-0.0499303787946701,0.0,0.0,0.0,-0.0144499763846397,60.0,-13.122725486755373,-0.0,-8.493000791531814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7179260253906,0.0,0.0,0.0001047675905283,292.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,0.000110324966954,291.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,8.148598863044754e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0234069824219,0.0,0.0,0.0001103254980989,292.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.85797119140625,0.0,0.0,0.0005233341362327,291.1889343261719,294.1499938964844,273.8882141113281,271.1746826171875,279.2798156738281,273.8232116699219,291.0153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163251474499,1.946692407273076e-08,0.0011163055896759,-0.050000961869955,0.0,0.0,0.0,-0.0144633781164884,60.0,-13.100460052490234,-0.0,-8.496519399159298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7001647949219,0.0,0.0,0.0001047887708409,292.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,0.0001103472677641,291.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1606750488281,0.0,0.0,8.150245412252843e-05,291.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0104675292969,0.0,0.0,0.000110347798909,292.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8392333984375,0.0,0.0,0.0005234399577602,291.1886901855469,294.1499938964844,273.91558837890625,271.1955261230469,279.2264099121094,273.8514404296875,291.0106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011165504110977,1.9493276326443265e-08,0.0011165309697389,-0.050069760531187,0.0,0.0,0.0,-0.0144764427095651,60.0,-13.07839584350586,-0.0,-8.499949899487549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6649475097656,0.0,0.0,0.0001048294288921,292.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,0.0001103900940506,291.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1329650878906,0.0,0.0,8.153408271027729e-05,291.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9848327636719,0.0,0.0,0.0001103906179196,292.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8021240234375,0.0,0.0,0.0005236430442892,291.1882019042969,294.1499938964844,273.9687194824219,271.2359619140625,279.1220092773437,273.90673828125,291.0013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011169831268489,1.954387940372726e-08,0.0011169635690748,-0.0502018742263317,0.0,0.0,0.0,-0.0145015278831124,60.0,-13.035082817077637,-0.0,-8.50653876227625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6649475097656,0.0,0.0,0.0001048294288921,292.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,0.0001103900940506,291.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1329650878906,0.0,0.0,8.153408271027729e-05,291.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9848327636719,0.0,0.0,0.0001103906179196,292.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8021240234375,0.0,0.0,0.0005236430442892,291.1882019042969,294.1499938964844,273.9687194824219,271.2359619140625,279.1220092773437,273.90673828125,291.0013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011169831268489,1.954387940372726e-08,0.0011169635690748,-0.0502018742263317,0.0,0.0,0.0,-0.0145015278831124,60.0,-13.035082817077637,-0.0,-8.50653876227625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.63018798828125,0.0,0.0,0.0001048677731887,292.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,0.0001104304683394,291.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1055908203125,0.0,0.0,8.156389958458021e-05,291.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9595031738281,0.0,0.0,0.0001104309849324,292.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.76544189453125,0.0,0.0,0.0005238346057012,291.1876525878906,294.1499938964844,274.0191345214844,271.2743835449219,279.0206298828125,273.9599914550781,290.991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173910461366,1.95915852430062e-08,0.0011173714883625,-0.0503264181315898,0.0,0.0,0.0,-0.0145251778885722,60.0,-12.993229866027832,-0.0,-8.512753169043209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.63018798828125,0.0,0.0,0.0001048677731887,292.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,0.0001104304683394,291.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1055908203125,0.0,0.0,8.156389958458021e-05,291.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9595031738281,0.0,0.0,0.0001104309849324,292.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.76544189453125,0.0,0.0,0.0005238346057012,291.1876525878906,294.1499938964844,274.0191345214844,271.2743835449219,279.0206298828125,273.9599914550781,290.991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173910461366,1.95915852430062e-08,0.0011173714883625,-0.0503264181315898,0.0,0.0,0.0,-0.0145251778885722,60.0,-12.993229866027832,-0.0,-8.512753169043209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5958557128906,0.0,0.0,0.0001049036945914,292.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,0.000110468303319,291.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0785522460937,0.0,0.0,8.159183926181868e-05,291.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9344787597656,0.0,0.0,0.0001104688053601,292.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.729248046875,0.0,0.0,0.0005240140599198,291.1870422363281,294.1499938964844,274.0663146972656,271.310302734375,278.9222106933594,274.0105895996094,290.9825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177732376381,1.9636280157442343e-08,0.0011177536798641,-0.0504431053996086,0.0,0.0,0.0,-0.0145473349839448,60.0,-12.953271865844728,-0.0,-8.518577487848233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5958557128906,0.0,0.0,0.0001049036945914,292.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,0.000110468303319,291.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0785522460937,0.0,0.0,8.159183926181868e-05,291.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9344787597656,0.0,0.0,0.0001104688053601,292.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.729248046875,0.0,0.0,0.0005240140599198,291.1870422363281,294.1499938964844,274.0663146972656,271.310302734375,278.9222106933594,274.0105895996094,290.9825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177732376381,1.9636280157442343e-08,0.0011177536798641,-0.0504431053996086,0.0,0.0,0.0,-0.0145473349839448,60.0,-12.953271865844728,-0.0,-8.518577487848233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5619506835937,0.0,0.0,0.0001049371057888,292.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,0.00011050348985,291.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05181884765625,0.0,0.0,8.161782898241654e-05,291.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9097595214844,0.0,0.0,0.0001105039918911,292.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6934814453125,0.0,0.0,0.0005241809994913,291.1864013671875,294.1499938964844,274.1096496582031,271.34332275390625,278.8265686035156,274.0579833984375,290.9731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118128770031,1.9677852236554827e-08,0.0011181090958416,-0.0505516342818737,0.0,0.0,0.0,-0.0145679442211985,60.0,-12.915647506713867,-0.0,-8.523996797293878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5619506835937,0.0,0.0,0.0001049371057888,292.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,0.00011050348985,291.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05181884765625,0.0,0.0,8.161782898241654e-05,291.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9097595214844,0.0,0.0,0.0001105039918911,292.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6934814453125,0.0,0.0,0.0005241809994913,291.1864013671875,294.1499938964844,274.1096496582031,271.34332275390625,278.8265686035156,274.0579833984375,290.9731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118128770031,1.9677852236554827e-08,0.0011181090958416,-0.0505516342818737,0.0,0.0,0.0,-0.0145679442211985,60.0,-12.915647506713867,-0.0,-8.523996797293878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.545166015625,0.0,0.0,0.0001049528436851,292.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,0.0001105200644815,291.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03857421875,0.0,0.0,8.16300671431236e-05,291.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.89752197265625,0.0,0.0,0.0001105205665226,292.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6757507324219,0.0,0.0,0.0005242596380412,291.1860656738281,294.1499938964844,274.12969970703125,271.3586120605469,278.7797546386719,274.080322265625,290.9683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182961752638,1.9697431241638697e-08,0.0011182765010744,-0.0506027452647686,0.0,0.0,0.0,-0.0145776504650712,60.0,-12.897845268249512,-0.0,-8.526549777343463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5284729003906,0.0,0.0,0.0001049679194693,292.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,0.000110535947897,291.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0254211425781,0.0,0.0,8.164179598679766e-05,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8853454589844,0.0,0.0,0.0001105364426621,292.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6581726074219,0.0,0.0,0.0005243349587544,291.18572998046875,294.1499938964844,274.1485595703125,271.3729858398437,278.7336120605469,274.10162353515625,290.9636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184565955772,1.9716187793505924e-08,0.0011184369213879,-0.0506517104804515,0.0,0.0,0.0,-0.0145869478583335,60.0,-12.880789756774902,-0.0,-8.52899546543995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
