time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
762420,291.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4953918457031,0.0,0.0,0.0001049960483214,292.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,0.0001105655683204,291.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.99932861328125,0.0,0.0,8.16636675153859e-05,291.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8612060546875,0.0,0.0,0.0001105660558096,292.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.623291015625,0.0,0.0,0.0005244754720479,291.1849975585937,294.1499938964844,274.1825256347656,271.39892578125,278.6432189941406,274.1408996582031,290.9542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187557829543,1.9751173141457912e-08,0.0011187359923496,-0.0507430434226989,0.0,0.0,0.0,-0.0146042918786406,60.0,-12.849138259887695,-0.0,-8.533558570889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4953918457031,0.0,0.0,0.0001049960483214,292.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,0.0001105655683204,291.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.99932861328125,0.0,0.0,8.16636675153859e-05,291.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8612060546875,0.0,0.0,0.0001105660558096,292.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.623291015625,0.0,0.0,0.0005244754720479,291.1849975585937,294.1499938964844,274.1825256347656,271.39892578125,278.6432189941406,274.1408996582031,290.9542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187557829543,1.9751173141457912e-08,0.0011187359923496,-0.0507430434226989,0.0,0.0,0.0,-0.0146042918786406,60.0,-12.849138259887695,-0.0,-8.533558570889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.46270751953125,0.0,0.0,0.0001050213977578,292.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,0.0001105922638089,291.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9735717773437,0.0,0.0,8.168337808456272e-05,291.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8373413085937,0.0,0.0,0.0001105927440221,292.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5888366699219,0.0,0.0,0.0005246020737104,291.1842041015625,294.1499938964844,274.2109680175781,271.4206848144531,278.55517578125,274.1752624511719,290.9447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011190252844244,1.9782696369929912e-08,0.0011190054938197,-0.0508253313601017,0.0,0.0,0.0,-0.0146199185401201,60.0,-12.821124076843262,-0.0,-8.53767119224358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.46270751953125,0.0,0.0,0.0001050213977578,292.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,0.0001105922638089,291.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9735717773437,0.0,0.0,8.168337808456272e-05,291.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8373413085937,0.0,0.0,0.0001105927440221,292.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5888366699219,0.0,0.0,0.0005246020737104,291.1842041015625,294.1499938964844,274.2109680175781,271.4206848144531,278.55517578125,274.1752624511719,290.9447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011190252844244,1.9782696369929912e-08,0.0011190054938197,-0.0508253313601017,0.0,0.0,0.0,-0.0146199185401201,60.0,-12.821124076843262,-0.0,-8.53767119224358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4304504394531,0.0,0.0,0.0001050438731908,292.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,0.000110615939775,291.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9480895996094,0.0,0.0,8.17008622107096e-05,291.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.81378173828125,0.0,0.0,0.0001106164127122,292.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5548095703125,0.0,0.0,0.0005247144144959,291.183349609375,294.1499938964844,274.2332763671875,271.43780517578125,278.4693908691406,274.2041015625,290.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011192642850801,1.9810642015727363e-08,0.0011192444944754,-0.0508982837200164,0.0,0.0,0.0,-0.0146337728947401,60.0,-12.797179222106934,-0.0,-8.541318408106235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4304504394531,0.0,0.0,0.0001050438731908,292.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,0.000110615939775,291.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9480895996094,0.0,0.0,8.17008622107096e-05,291.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.81378173828125,0.0,0.0,0.0001106164127122,292.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5548095703125,0.0,0.0,0.0005247144144959,291.183349609375,294.1499938964844,274.2332763671875,271.43780517578125,278.4693908691406,274.2041015625,290.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011192642850801,1.9810642015727363e-08,0.0011192444944754,-0.0508982837200164,0.0,0.0,0.0,-0.0146337728947401,60.0,-12.797179222106934,-0.0,-8.541318408106235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3985900878906,0.0,0.0,0.0001050633873092,292.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,0.0001106364943552,291.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9229431152344,0.0,0.0,8.171603985829279e-05,291.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7904663085937,0.0,0.0,0.0001106369600165,292.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5212097167969,0.0,0.0,0.000524811912328,291.1824645996094,294.1499938964844,274.2489013671875,271.44989013671875,278.3856506347656,274.2269287109375,290.9259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011194717371836,1.9834898168369364e-08,0.0011194518301635,-0.0509616024792194,0.0,0.0,0.0,-0.0146457972005009,60.0,-12.777731895446776,-0.0,-8.544483875994049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3985900878906,0.0,0.0,0.0001050633873092,292.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,0.0001106364943552,291.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9229431152344,0.0,0.0,8.171603985829279e-05,291.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7904663085937,0.0,0.0,0.0001106369600165,292.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5212097167969,0.0,0.0,0.000524811912328,291.1824645996094,294.1499938964844,274.2489013671875,271.44989013671875,278.3856506347656,274.2269287109375,290.9259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011194717371836,1.9834898168369364e-08,0.0011194518301635,-0.0509616024792194,0.0,0.0,0.0,-0.0146457972005009,60.0,-12.777731895446776,-0.0,-8.544483875994049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3827819824219,0.0,0.0,0.000105072002043,292.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,0.0001106455747503,291.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.91046142578125,0.0,0.0,8.172274101525545e-05,291.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7789306640625,0.0,0.0,0.0001106460331357,292.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.50457763671875,0.0,0.0,0.0005248549277894,291.1820068359375,294.1499938964844,274.2540283203125,271.45391845703125,278.344482421875,274.2358703613281,290.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011195632396265,1.9845607823754108e-08,0.0011195434490218,-0.0509895607829093,0.0,0.0,0.0,-0.0146511066704988,60.0,-12.76983642578125,-0.0,-8.545882224098025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3670959472656,0.0,0.0,0.0001050798455253,292.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,0.0001106538329622,291.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8980712890625,0.0,0.0,8.172884554369375e-05,291.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7674560546875,0.0,0.0,0.0001106542913476,292.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.488037109375,0.0,0.0,0.0005248941597528,291.1815490722656,294.1499938964844,274.2572937011719,271.45654296875,278.30377197265625,274.2430725097656,290.91650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001119646592997,1.9855352917375058e-08,0.0011196268023923,-0.0510149970650672,0.0,0.0,0.0,-0.0146559374406933,60.0,-12.763227462768556,-0.0,-8.547154095595033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33599853515625,0.0,0.0,0.0001050931678037,292.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,0.0001106678610085,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8735046386719,0.0,0.0,8.173919923137873e-05,291.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74468994140625,0.0,0.0,0.0001106683193938,292.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4552307128906,0.0,0.0,0.0005249606911092,291.1805419921875,294.1499938964844,274.2578430175781,271.457275390625,278.2236328125,274.2520446777344,290.9070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001119788037613,1.987189079954988e-08,0.001119768130593,-0.0510581694543361,0.0,0.0,0.0,-0.0146641358733177,60.0,-12.754087448120115,-0.0,-8.549313434969008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33599853515625,0.0,0.0,0.0001050931678037,292.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,0.0001106678610085,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8735046386719,0.0,0.0,8.173919923137873e-05,291.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74468994140625,0.0,0.0,0.0001106683193938,292.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4552307128906,0.0,0.0,0.0005249606911092,291.1805419921875,294.1499938964844,274.2578430175781,271.457275390625,278.2236328125,274.2520446777344,290.9070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001119788037613,1.987189079954988e-08,0.001119768130593,-0.0510581694543361,0.0,0.0,0.0,-0.0146641358733177,60.0,-12.754087448120115,-0.0,-8.549313434969008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052673339844,0.0,0.0,0.0001051031067618,292.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,0.0001106783383875,291.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8492126464844,0.0,0.0,8.174693357432261e-05,291.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7221984863281,0.0,0.0,0.0001106787822209,292.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4228515625,0.0,0.0,0.000525010342244,291.17950439453125,294.1499938964844,274.25,271.45166015625,278.1449890136719,274.25323486328125,290.8976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011198933934792,1.9884216939658472e-08,0.0011198736028745,-0.0510903485119342,0.0,0.0,0.0,-0.0146702472120523,60.0,-12.750738143920898,-0.0,-8.550922814265507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052673339844,0.0,0.0,0.0001051031067618,292.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,0.0001106783383875,291.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8492126464844,0.0,0.0,8.174693357432261e-05,291.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7221984863281,0.0,0.0,0.0001106787822209,292.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4228515625,0.0,0.0,0.000525010342244,291.17950439453125,294.1499938964844,274.25,271.45166015625,278.1449890136719,274.25323486328125,290.8976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011198933934792,1.9884216939658472e-08,0.0011198736028745,-0.0510903485119342,0.0,0.0,0.0,-0.0146702472120523,60.0,-12.750738143920898,-0.0,-8.550922814265507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2749328613281,0.0,0.0,0.0001050917271641,292.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,0.0001106663548853,291.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8251953125,0.0,0.0,8.173807873390615e-05,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.699951171875,0.0,0.0,0.0001106667987187,292.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.390869140625,0.0,0.0,0.000524953531567,291.17840576171875,294.1499938964844,274.2375793457031,271.4430236816406,278.0676574707031,274.2471923828125,290.8883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011197718558833,1.986998299230436e-08,0.0011197519488632,-0.0510531924664974,0.0,0.0,0.0,-0.014663191512227,60.0,-12.751463890075684,-0.0,-8.549064745011493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2749328613281,0.0,0.0,0.0001050917271641,292.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,0.0001106663548853,291.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8251953125,0.0,0.0,8.173807873390615e-05,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.699951171875,0.0,0.0,0.0001106667987187,292.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.390869140625,0.0,0.0,0.000524953531567,291.17840576171875,294.1499938964844,274.2375793457031,271.4430236816406,278.0676574707031,274.2471923828125,290.8883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011197718558833,1.986998299230436e-08,0.0011197519488632,-0.0510531924664974,0.0,0.0,0.0,-0.014663191512227,60.0,-12.751463890075684,-0.0,-8.549064745011493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449645996094,0.0,0.0,0.0001050418941304,292.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,0.000110613880679,291.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8014831542969,0.0,0.0,8.16993197076954e-05,291.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.677978515625,0.0,0.0,0.0001106143172364,292.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3592834472656,0.0,0.0,0.0005247046356089,291.17724609375,294.1499938964844,274.2248229980469,271.4349365234375,277.9916687011719,274.2372741699219,290.87890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011192405363544,1.9807826490136904e-08,0.0011192206293344,-0.0508909374475479,0.0,0.0,0.0,-0.0146323787048459,60.0,-12.750152587890623,-0.0,-8.540951057511847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449645996094,0.0,0.0,0.0001050418941304,292.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,0.000110613880679,291.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8014831542969,0.0,0.0,8.16993197076954e-05,291.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.677978515625,0.0,0.0,0.0001106143172364,292.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3592834472656,0.0,0.0,0.0005247046356089,291.17724609375,294.1499938964844,274.2248229980469,271.4349365234375,277.9916687011719,274.2372741699219,290.87890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011192405363544,1.9807826490136904e-08,0.0011192206293344,-0.0508909374475479,0.0,0.0,0.0,-0.0146323787048459,60.0,-12.750152587890623,-0.0,-8.540951057511847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2301025390625,0.0,0.0,0.0001050035134539,292.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,0.0001105734700104,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.78973388671875,0.0,0.0,8.16694664536044e-05,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6671142578125,0.0,0.0,0.0001105738992919,292.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3436584472656,0.0,0.0,0.0005245128995738,291.1766357421875,294.1499938964844,274.2182922363281,271.4310607910156,277.95416259765625,274.2315368652344,290.8742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188313364982,1.975997143688346e-08,0.0011188115458935,-0.0507660098373889,0.0,0.0,0.0,-0.0146086551249027,60.0,-12.748011589050291,-0.0,-8.53470680794999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2153625488281,0.0,0.0,0.0001049566781148,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,0.0001105241535697,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.778076171875,0.0,0.0,8.163303573383018e-05,291.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6562805175781,0.0,0.0,0.0001105245828512,292.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.328125,0.0,0.0,0.0005242789629846,291.176025390625,294.1499938964844,274.2117004394531,271.4273376464844,277.9169616699219,274.2255554199219,290.8695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183321475982,1.970158436392921e-08,0.0011183123569935,-0.0506135895848274,0.0,0.0,0.0,-0.0145797114819288,60.0,-12.74488353729248,-0.0,-8.527091210908112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1861572265625,0.0,0.0,0.0001048391059157,292.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,0.0001104003458749,291.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7549133300781,0.0,0.0,8.154159149853513e-05,291.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.63482666015625,0.0,0.0,0.0001104007678804,292.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973327636719,0.0,0.0,0.0005236917058937,291.1747741699219,294.1499938964844,274.1982421875,271.42022705078125,277.8435363769531,274.21295166015625,290.8601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170790530741,1.9555027819251336e-08,0.0011170594953,-0.0502309799194335,0.0,0.0,0.0,-0.0145070580765604,60.0,-12.735795021057127,-0.0,-8.507991111628146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1861572265625,0.0,0.0,0.0001048391059157,292.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,0.0001104003458749,291.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7549133300781,0.0,0.0,8.154159149853513e-05,291.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.63482666015625,0.0,0.0,0.0001104007678804,292.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973327636719,0.0,0.0,0.0005236917058937,291.1747741699219,294.1499938964844,274.1982421875,271.42022705078125,277.8435363769531,274.21295166015625,290.8601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170790530741,1.9555027819251336e-08,0.0011170594953,-0.0502309799194335,0.0,0.0,0.0,-0.0145070580765604,60.0,-12.735795021057127,-0.0,-8.507991111628146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573486328125,0.0,0.0,0.0001046921897795,292.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,0.0001102456371881,291.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7320861816406,0.0,0.0,8.142732258420438e-05,291.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6136474609375,0.0,0.0,0.0001102460591937,292.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2669677734375,0.0,0.0,0.0005229578237049,291.1734313964844,294.1499938964844,274.1844177246094,271.4136047363281,277.7713928222656,274.1997985839844,290.8508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155131505802,1.9371901416320725e-08,0.0011154938256368,-0.0497528687119483,0.0,0.0,0.0,-0.0144162755459547,60.0,-12.723212242126465,-0.0,-8.484155245014335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573486328125,0.0,0.0,0.0001046921897795,292.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,0.0001102456371881,291.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7320861816406,0.0,0.0,8.142732258420438e-05,291.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6136474609375,0.0,0.0,0.0001102460591937,292.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2669677734375,0.0,0.0,0.0005229578237049,291.1734313964844,294.1499938964844,274.1844177246094,271.4136047363281,277.7713928222656,274.1997985839844,290.8508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155131505802,1.9371901416320725e-08,0.0011154938256368,-0.0497528687119483,0.0,0.0,0.0,-0.0144162755459547,60.0,-12.723212242126465,-0.0,-8.484155245014335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12890625,0.0,0.0,0.0001045189492288,292.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,0.0001100632143788,291.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.70953369140625,0.0,0.0,8.129257912514731e-05,291.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5927429199219,0.0,0.0,0.0001100636291084,292.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2370300292969,0.0,0.0,0.0005220925086177,291.17205810546875,294.1499938964844,274.1702575683594,271.4073791503906,277.7005310058594,274.1862487792969,290.841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136669199913,1.9155981689777946e-08,0.0011136478278785,-0.0491890981793403,0.0,0.0,0.0,-0.0143092358484864,60.0,-12.707490921020508,-0.0,-8.456093780750963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12890625,0.0,0.0,0.0001045189492288,292.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,0.0001100632143788,291.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.70953369140625,0.0,0.0,8.129257912514731e-05,291.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5927429199219,0.0,0.0,0.0001100636291084,292.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2370300292969,0.0,0.0,0.0005220925086177,291.17205810546875,294.1499938964844,274.1702575683594,271.4073791503906,277.7005310058594,274.1862487792969,290.841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136669199913,1.9155981689777946e-08,0.0011136478278785,-0.0491890981793403,0.0,0.0,0.0,-0.0143092358484864,60.0,-12.707490921020508,-0.0,-8.456093780750963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.100830078125,0.0,0.0,0.0001043224183376,292.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,0.0001098562643164,291.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6872863769531,0.0,0.0,8.113971853163093e-05,291.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5721130371094,0.0,0.0,0.0001098566644941,292.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2074584960937,0.0,0.0,0.0005211108364164,291.1706237792969,294.1499938964844,274.1557922363281,271.4015808105469,277.6308898925781,274.17236328125,290.8322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011115724919363,1.8911036292479373e-08,0.0011115535162389,-0.0485494844615459,0.0,0.0,0.0,-0.0141878072172403,60.0,-12.688989639282228,-0.0,-8.424315467436828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.100830078125,0.0,0.0,0.0001043224183376,292.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,0.0001098562643164,291.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6872863769531,0.0,0.0,8.113971853163093e-05,291.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5721130371094,0.0,0.0,0.0001098566644941,292.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2074584960937,0.0,0.0,0.0005211108364164,291.1706237792969,294.1499938964844,274.1557922363281,271.4015808105469,277.6308898925781,274.17236328125,290.8322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011115724919363,1.8911036292479373e-08,0.0011115535162389,-0.0485494844615459,0.0,0.0,0.0,-0.0141878072172403,60.0,-12.688989639282228,-0.0,-8.424315467436828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.08697509765625,0.0,0.0,0.0001042163494275,292.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,0.0001097445710911,291.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.67626953125,0.0,0.0,8.105722372420132e-05,291.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5618896484375,0.0,0.0,0.0001097449712688,292.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1928405761719,0.0,0.0,0.0005205809720791,291.1698913574219,294.1499938964844,274.1484375,271.3988342285156,277.5965270996094,274.165283203125,290.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104420991614,1.877884514556172e-08,0.0011104233562946,-0.0482042767107486,0.0,0.0,0.0,-0.0141222747042775,60.0,-12.678791999816896,-0.0,-8.407190676962274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0731811523437,0.0,0.0,0.0001041055875248,292.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,0.0001096279302146,291.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6653137207031,0.0,0.0,8.097106911009178e-05,291.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5517272949219,0.0,0.0,0.0001096283231163,292.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1783447265625,0.0,0.0,0.0005200277082622,291.16912841796875,294.1499938964844,274.1409912109375,271.39617919921875,277.5624694824219,274.1581726074219,290.82293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011092616477981,1.8640793797430888e-08,0.0011092430213466,-0.0478437505662441,0.0,0.0,0.0,-0.014053838327527,60.0,-12.668036460876465,-0.0,-8.389325500957059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0458984375,0.0,0.0,0.000103871396277,292.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,0.0001093813261832,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6436462402344,0.0,0.0,8.078892278717831e-05,291.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5316162109375,0.0,0.0,0.0001093817118089,292.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,0.0005188579089008,291.1676025390625,294.1499938964844,274.1258850097656,271.39111328125,277.4952697753906,274.1436767578125,290.81365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067660525441,1.8348933039646912e-08,0.0011067476589232,-0.0470814742147922,0.0,0.0,0.0,-0.013909151777625,60.0,-12.645052909851074,-0.0,-8.351617708513005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0458984375,0.0,0.0,0.000103871396277,292.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,0.0001093813261832,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6436462402344,0.0,0.0,8.078892278717831e-05,291.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5316162109375,0.0,0.0,0.0001093817118089,292.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,0.0005188579089008,291.1676025390625,294.1499938964844,274.1258850097656,271.39111328125,277.4952697753906,274.1436767578125,290.81365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067660525441,1.8348933039646912e-08,0.0011067476589232,-0.0470814742147922,0.0,0.0,0.0,-0.013909151777625,60.0,-12.645052909851074,-0.0,-8.351617708513005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189819335937,0.0,0.0,0.0001036227549775,292.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,0.0001091194935725,291.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.62225341796875,0.0,0.0,8.059553510975093e-05,291.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.51177978515625,0.0,0.0,0.0001091198791982,292.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12127685546875,0.0,0.0,0.0005176158738322,291.1659851074219,294.1499938964844,274.1105041503906,271.3863830566406,277.42926025390625,274.1289367675781,290.80438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104116323404,1.803906002351141e-08,0.0011040982790291,-0.0462720692157745,0.0,0.0,0.0,-0.0137555357068777,60.0,-12.620321273803713,-0.0,-8.311675969707721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189819335937,0.0,0.0,0.0001036227549775,292.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,0.0001091194935725,291.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.62225341796875,0.0,0.0,8.059553510975093e-05,291.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.51177978515625,0.0,0.0,0.0001091198791982,292.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12127685546875,0.0,0.0,0.0005176158738322,291.1659851074219,294.1499938964844,274.1105041503906,271.3863830566406,277.42926025390625,274.1289367675781,290.80438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104116323404,1.803906002351141e-08,0.0011040982790291,-0.0462720692157745,0.0,0.0,0.0,-0.0137555357068777,60.0,-12.620321273803713,-0.0,-8.311675969707721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9924621582031,0.0,0.0,0.0001033624939736,292.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,0.000108845430077,291.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6011657714844,0.0,0.0,8.039311069296673e-05,291.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4921875,0.0,0.0,0.0001088458084268,292.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09332275390625,0.0,0.0,0.0005163158639334,291.1643371582031,294.1499938964844,274.09478759765625,271.3819885253906,277.3643493652344,274.1138916015625,290.79510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011013428447768,1.7714713251848483e-08,0.0011013251496478,-0.0454247631132602,0.0,0.0,0.0,-0.0135947447270154,60.0,-12.59422779083252,-0.0,-8.269970663832282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9924621582031,0.0,0.0,0.0001033624939736,292.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,0.000108845430077,291.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6011657714844,0.0,0.0,8.039311069296673e-05,291.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4921875,0.0,0.0,0.0001088458084268,292.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09332275390625,0.0,0.0,0.0005163158639334,291.1643371582031,294.1499938964844,274.09478759765625,271.3819885253906,277.3643493652344,274.1138916015625,290.79510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011013428447768,1.7714713251848483e-08,0.0011013251496478,-0.0454247631132602,0.0,0.0,0.0,-0.0135947447270154,60.0,-12.59422779083252,-0.0,-8.269970663832282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662780761719,0.0,0.0,0.0001030933708534,292.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,0.0001085620388039,291.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.580322265625,0.0,0.0,8.018378866836429e-05,291.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.47283935546875,0.0,0.0,0.0001085624098777,292.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657958984375,0.0,0.0,0.0005149715580046,291.1626281738281,294.1499938964844,274.07879638671875,271.3778686523437,277.30059814453125,274.0986328125,290.7858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984749533236,1.7379328198785515e-08,0.0010984576074406,-0.0445485189557075,0.0,0.0,0.0,-0.0134284812957048,60.0,-12.567066192626951,-0.0,-8.226956538237573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662780761719,0.0,0.0,0.0001030933708534,292.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,0.0001085620388039,291.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.580322265625,0.0,0.0,8.018378866836429e-05,291.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.47283935546875,0.0,0.0,0.0001085624098777,292.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657958984375,0.0,0.0,0.0005149715580046,291.1626281738281,294.1499938964844,274.07879638671875,271.3778686523437,277.30059814453125,274.0986328125,290.7858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984749533236,1.7379328198785515e-08,0.0010984576074406,-0.0445485189557075,0.0,0.0,0.0,-0.0134284812957048,60.0,-12.567066192626951,-0.0,-8.226956538237573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9533386230469,0.0,0.0,0.0001029563354677,292.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,0.0001084177347365,291.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.57000732421875,0.0,0.0,8.007720316527411e-05,291.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4632873535156,0.0,0.0,0.0001084180985344,292.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521545410156,0.0,0.0,0.0005142870359122,291.1617736816406,294.1499938964844,274.0707092285156,271.3758850097656,277.2691345214844,274.09088134765625,290.78125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970145231112,1.7208547475888736e-08,0.0010969974100589,-0.0441022925078868,0.0,0.0,0.0,-0.0133438184857368,60.0,-12.553184509277344,-0.0,-8.205095980429179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
