time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764760,291.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.94049072265625,0.0,0.0,0.0001028180849971,292.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,0.0001082721501006,291.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5597839355469,0.0,0.0,7.996967906365171e-05,291.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4537658691406,0.0,0.0,0.0001082725211745,292.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.03863525390625,0.0,0.0,0.0005135964602231,291.1608581542969,294.1499938964844,274.0625305175781,271.3739929199219,277.2379455566406,274.0830993652344,290.7766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010955414036288,1.7036262178748984e-08,0.0010955242905765,-0.0436521060764789,0.0,0.0,0.0,-0.0132584106177091,60.0,-12.539164543151855,-0.0,-8.183072708334296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9150085449219,0.0,0.0,0.0001025392630253,292.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,0.0001079785361071,291.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5394897460937,0.0,0.0,7.975281187100336e-05,291.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4349365234375,0.0,0.0,0.0001079788999049,292.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0118408203125,0.0,0.0,0.0005122037255205,291.1590576171875,294.1499938964844,274.0459899902344,271.370361328125,277.17633056640625,274.0673217773437,290.76739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925700189545,1.668879079375074e-08,0.0010925533715635,-0.0427440740168094,0.0,0.0,0.0,-0.0130861550569534,60.0,-12.510865211486816,-0.0,-8.138744789221165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9150085449219,0.0,0.0,0.0001025392630253,292.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,0.0001079785361071,291.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5394897460937,0.0,0.0,7.975281187100336e-05,291.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4349365234375,0.0,0.0,0.0001079788999049,292.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0118408203125,0.0,0.0,0.0005122037255205,291.1590576171875,294.1499938964844,274.0459899902344,271.370361328125,277.17633056640625,274.0673217773437,290.76739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925700189545,1.668879079375074e-08,0.0010925533715635,-0.0427440740168094,0.0,0.0,0.0,-0.0130861550569534,60.0,-12.510865211486816,-0.0,-8.138744789221165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8899230957031,0.0,0.0,0.0001022594296955,292.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.0001076838670996,291.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5194702148437,0.0,0.0,7.953516615089029e-05,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.41632080078125,0.0,0.0,0.0001076842236216,292.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98541259765625,0.0,0.0,0.0005108058685436,291.1571960449219,294.1499938964844,274.0291748046875,271.366943359375,277.1157531738281,274.0513000488281,290.7582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895880404859,1.634006530082388e-08,0.0010895717423409,-0.0418326593935489,0.0,0.0,0.0,-0.0129132773727178,60.0,-12.482451438903809,-0.0,-8.094378500800303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8899230957031,0.0,0.0,0.0001022594296955,292.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.0001076838670996,291.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5194702148437,0.0,0.0,7.953516615089029e-05,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.41632080078125,0.0,0.0,0.0001076842236216,292.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98541259765625,0.0,0.0,0.0005108058685436,291.1571960449219,294.1499938964844,274.0291748046875,271.366943359375,277.1157531738281,274.0513000488281,290.7582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895880404859,1.634006530082388e-08,0.0010895717423409,-0.0418326593935489,0.0,0.0,0.0,-0.0129132773727178,60.0,-12.482451438903809,-0.0,-8.094378500800303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8651428222656,0.0,0.0,0.0001019810661091,292.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,0.0001073907405952,291.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4997253417969,0.0,0.0,7.931866275612265e-05,291.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.39794921875,0.0,0.0,0.0001073910898412,292.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9593811035156,0.0,0.0,0.0005094154621474,291.1552734375,294.1499938964844,274.0120849609375,271.3637084960937,277.0561828613281,274.0350646972656,290.7489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010866216616705,1.599317478451212e-08,0.0010866057127714,-0.0409259423613548,0.0,0.0,0.0,-0.0127413105219602,60.0,-12.45422649383545,-0.0,-8.050365352119115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8651428222656,0.0,0.0,0.0001019810661091,292.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,0.0001073907405952,291.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4997253417969,0.0,0.0,7.931866275612265e-05,291.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.39794921875,0.0,0.0,0.0001073910898412,292.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9593811035156,0.0,0.0,0.0005094154621474,291.1552734375,294.1499938964844,274.0120849609375,271.3637084960937,277.0561828613281,274.0350646972656,290.7489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010866216616705,1.599317478451212e-08,0.0010866057127714,-0.0409259423613548,0.0,0.0,0.0,-0.0127413105219602,60.0,-12.45422649383545,-0.0,-8.050365352119115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8407287597656,0.0,0.0,0.0001017065806081,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.000107101703179,291.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.480224609375,0.0,0.0,7.910517160780728e-05,291.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3798217773437,0.0,0.0,0.000107102045149,292.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9336853027344,0.0,0.0,0.0005080443806946,291.1532897949219,294.1499938964844,273.9947814941406,271.3606262207031,276.9975891113281,274.0185852050781,290.7398376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010836966102942,1.5651121287874048e-08,0.0010836810106411,-0.0400317646563053,0.0,0.0,0.0,-0.0125717408955097,60.0,-12.426485061645508,-0.0,-8.00708264137029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8407287597656,0.0,0.0,0.0001017065806081,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.000107101703179,291.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.480224609375,0.0,0.0,7.910517160780728e-05,291.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3798217773437,0.0,0.0,0.000107102045149,292.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9336853027344,0.0,0.0,0.0005080443806946,291.1532897949219,294.1499938964844,273.9947814941406,271.3606262207031,276.9975891113281,274.0185852050781,290.7398376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010836966102942,1.5651121287874048e-08,0.0010836810106411,-0.0400317646563053,0.0,0.0,0.0,-0.0125717408955097,60.0,-12.426485061645508,-0.0,-8.00708264137029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8286437988281,0.0,0.0,0.0001015717571135,292.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0001069597274181,291.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4705810546875,0.0,0.0,7.900031050667167e-05,291.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.370849609375,0.0,0.0,0.0001069600621121,292.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9209899902344,0.0,0.0,0.0005073708598501,291.1522827148437,294.1499938964844,273.98602294921875,271.3591613769531,276.9687194824219,274.01025390625,290.7352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822599288076,1.5483104576219375e-08,0.0010822444455698,-0.0395925156772136,0.0,0.0,0.0,-0.0124884480610489,60.0,-12.412927627563477,-0.0,-7.985865124737759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.816650390625,0.0,0.0,0.0001014383597066,292.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0001068192505044,291.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46099853515625,0.0,0.0,7.88965480751358e-05,291.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3619384765625,0.0,0.0,0.0001068195851985,292.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9083557128906,0.0,0.0,0.0005067045567557,291.1512451171875,294.1499938964844,273.9772033691406,271.3576965332031,276.9400329589844,274.0018615722656,290.73065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808382648974,1.5316864221404103e-08,0.0010808228980749,-0.0391578823328018,0.0,0.0,0.0,-0.0124060353264212,60.0,-12.399556159973145,-0.0,-7.964899850776419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7928771972656,0.0,0.0,0.0001011785861919,292.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.000106545703602,291.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4419860839844,0.0,0.0,7.869450928410515e-05,291.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3442687988281,0.0,0.0,0.000106546038296,292.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.88336181640625,0.0,0.0,0.0005054069333709,291.149169921875,294.1499938964844,273.9593811035156,271.3548889160156,276.8833312988281,273.9849548339844,290.72149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780700249597,1.4993146280062323e-08,0.0010780550073832,-0.0383114702999591,0.0,0.0,0.0,-0.0122455563396215,60.0,-12.373627662658691,-0.0,-7.92415306705152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7928771972656,0.0,0.0,0.0001011785861919,292.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.000106545703602,291.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4419860839844,0.0,0.0,7.869450928410515e-05,291.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3442687988281,0.0,0.0,0.000106546038296,292.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.88336181640625,0.0,0.0,0.0005054069333709,291.149169921875,294.1499938964844,273.9593811035156,271.3548889160156,276.8833312988281,273.9849548339844,290.72149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780700249597,1.4993146280062323e-08,0.0010780550073832,-0.0383114702999591,0.0,0.0,0.0,-0.0122455563396215,60.0,-12.373627662658691,-0.0,-7.92415306705152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7694091796875,0.0,0.0,0.00010092966113,292.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,0.000106283572677,291.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4231872558594,0.0,0.0,7.850089605199173e-05,291.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3267822265625,0.0,0.0,0.0001062839000951,292.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8586730957031,0.0,0.0,0.0005041635013185,291.14703369140625,294.1499938964844,273.9413452148437,271.3521423339844,276.82745361328125,273.96783447265625,290.7123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754172690212,1.4682941085197854e-08,0.0010754026006907,-0.0375003106892108,0.0,0.0,0.0,-0.0120917744934558,60.0,-12.348937034606934,-0.0,-7.88520466699083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7694091796875,0.0,0.0,0.00010092966113,292.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,0.000106283572677,291.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4231872558594,0.0,0.0,7.850089605199173e-05,291.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3267822265625,0.0,0.0,0.0001062839000951,292.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8586730957031,0.0,0.0,0.0005041635013185,291.14703369140625,294.1499938964844,273.9413452148437,271.3521423339844,276.82745361328125,273.96783447265625,290.7123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754172690212,1.4682941085197854e-08,0.0010754026006907,-0.0375003106892108,0.0,0.0,0.0,-0.0120917744934558,60.0,-12.348937034606934,-0.0,-7.88520466699083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7462158203125,0.0,0.0,0.0001006937236525,292.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0001060351278283,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4046325683594,0.0,0.0,7.831738912500441e-05,291.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3095092773437,0.0,0.0,0.0001060354479704,292.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.83428955078125,0.0,0.0,0.000502984970808,291.14483642578125,294.1499938964844,273.923095703125,271.3494873046875,276.7723999023437,273.9504699707031,290.7032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729030473157,1.4388926494746102e-08,0.0010728886118158,-0.0367314219474792,0.0,0.0,0.0,-0.0119460197165608,60.0,-12.325884819030762,-0.0,-7.84837794753912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7462158203125,0.0,0.0,0.0001006937236525,292.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0001060351278283,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4046325683594,0.0,0.0,7.831738912500441e-05,291.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3095092773437,0.0,0.0,0.0001060354479704,292.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.83428955078125,0.0,0.0,0.000502984970808,291.14483642578125,294.1499938964844,273.923095703125,271.3494873046875,276.7723999023437,273.9504699707031,290.7032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729030473157,1.4388926494746102e-08,0.0010728886118158,-0.0367314219474792,0.0,0.0,0.0,-0.0119460197165608,60.0,-12.325884819030762,-0.0,-7.84837794753912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.72332763671875,0.0,0.0,0.0001004730147542,292.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.0001058027046383,291.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3862609863281,0.0,0.0,7.814572018105537e-05,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2924194335937,0.0,0.0,0.0001058030247804,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8102111816406,0.0,0.0,0.0005018825177103,291.1426086425781,294.1499938964844,273.9046325683594,271.34686279296875,276.7181701660156,273.93292236328125,290.69415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705509921535,1.4113878066268626e-08,0.0010705367894843,-0.0360120721161365,0.0,0.0,0.0,-0.0118096666410565,60.0,-12.304701805114746,-0.0,-7.81400473215399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.72332763671875,0.0,0.0,0.0001004730147542,292.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.0001058027046383,291.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3862609863281,0.0,0.0,7.814572018105537e-05,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2924194335937,0.0,0.0,0.0001058030247804,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8102111816406,0.0,0.0,0.0005018825177103,291.1426086425781,294.1499938964844,273.9046325683594,271.34686279296875,276.7181701660156,273.93292236328125,290.69415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705509921535,1.4113878066268626e-08,0.0010705367894843,-0.0360120721161365,0.0,0.0,0.0,-0.0118096666410565,60.0,-12.304701805114746,-0.0,-7.81400473215399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71197509765625,0.0,0.0,0.0001003690704237,292.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0001056932524079,291.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.377197265625,0.0,0.0,7.806487701600417e-05,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2839660644531,0.0,0.0,0.0001056935652741,292.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7983093261719,0.0,0.0,0.0005013633053749,291.1414794921875,294.1499938964844,273.89532470703125,271.3455505371094,276.6913757324219,273.9240417480469,290.6896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069443183951,1.3984346125539561e-08,0.0010694292141124,-0.0356732830405235,0.0,0.0,0.0,-0.0117454528808593,60.0,-12.29493236541748,-0.0,-7.797843437629126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7007141113281,0.0,0.0,0.0001002699063974,292.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,0.0001055888278642,291.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681640625,0.0,0.0,7.798775186529383e-05,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2755432128906,0.0,0.0,0.0001055891407304,292.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7864685058594,0.0,0.0,0.0005008679581806,291.14031982421875,294.1499938964844,273.8859558105469,271.34423828125,276.664794921875,273.9151306152344,290.68505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683864820748,1.3860767644757745e-08,0.0010683725122362,-0.0353500545024871,0.0,0.0,0.0,-0.0116841895505785,60.0,-12.28573989868164,-0.0,-7.782439581660584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.67840576171875,0.0,0.0,0.0001000861084321,292.0625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,0.0001053952801157,291.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3502502441406,0.0,0.0,7.784479385009035e-05,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.25885009765625,0.0,0.0,0.0001053955929819,292.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.76300048828125,0.0,0.0,0.000499949848745,291.1379699707031,294.1499938964844,273.8670654296875,271.34161376953125,276.6121520996094,273.8971252441406,290.6759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664276778697,1.3631719752993376e-08,0.0010664140572771,-0.0347509309649467,0.0,0.0,0.0,-0.0115706408396363,60.0,-12.26906394958496,-0.0,-7.75393047547368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.67840576171875,0.0,0.0,0.0001000861084321,292.0625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,0.0001053952801157,291.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3502502441406,0.0,0.0,7.784479385009035e-05,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.25885009765625,0.0,0.0,0.0001053955929819,292.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.76300048828125,0.0,0.0,0.000499949848745,291.1379699707031,294.1499938964844,273.8670654296875,271.34161376953125,276.6121520996094,273.8971252441406,290.6759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664276778697,1.3631719752993376e-08,0.0010664140572771,-0.0347509309649467,0.0,0.0,0.0,-0.0115706408396363,60.0,-12.26906394958496,-0.0,-7.75393047547368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6563720703125,0.0,0.0,9.992469858843832e-05,292.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,0.0001052253137459,291.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.33251953125,0.0,0.0,7.771925447741523e-05,291.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2423400878906,0.0,0.0,0.0001052256193361,292.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7398376464844,0.0,0.0,0.0004991436144337,291.13555908203125,294.1499938964844,273.8479919433594,271.3389587402344,276.560302734375,273.8788757324219,290.6669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647075250744,1.3430571321748632e-08,0.0010646940208971,-0.0342247486114501,0.0,0.0,0.0,-0.011470922268927,60.0,-12.25517463684082,-0.0,-7.72893713474332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6563720703125,0.0,0.0,9.992469858843832e-05,292.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,0.0001052253137459,291.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.33251953125,0.0,0.0,7.771925447741523e-05,291.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2423400878906,0.0,0.0,0.0001052256193361,292.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7398376464844,0.0,0.0,0.0004991436144337,291.13555908203125,294.1499938964844,273.8479919433594,271.3389587402344,276.560302734375,273.8788757324219,290.6669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647075250744,1.3430571321748632e-08,0.0010646940208971,-0.0342247486114501,0.0,0.0,0.0,-0.011470922268927,60.0,-12.25517463684082,-0.0,-7.72893713474332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6345520019531,0.0,0.0,9.978686284739524e-05,292.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,0.0001050801729434,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.31500244140625,0.0,0.0,7.761205051792786e-05,291.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2260131835937,0.0,0.0,0.0001050804712576,292.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7169494628906,0.0,0.0,0.0004984550760127,291.13311767578125,294.1499938964844,273.8287353515625,271.3362731933594,276.50909423828125,273.8604431152344,290.6578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010632384801283,1.3258793174486529e-08,0.0010632252087816,-0.0337753817439079,0.0,0.0,0.0,-0.0113857649266719,60.0,-12.243974685668944,-0.0,-7.707624405384196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6345520019531,0.0,0.0,9.978686284739524e-05,292.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,0.0001050801729434,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.31500244140625,0.0,0.0,7.761205051792786e-05,291.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2260131835937,0.0,0.0,0.0001050804712576,292.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7169494628906,0.0,0.0,0.0004984550760127,291.13311767578125,294.1499938964844,273.8287353515625,271.3362731933594,276.50909423828125,273.8604431152344,290.6578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010632384801283,1.3258793174486529e-08,0.0010632252087816,-0.0337753817439079,0.0,0.0,0.0,-0.0113857649266719,60.0,-12.243974685668944,-0.0,-7.707624405384196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6130065917969,0.0,0.0,9.96765520540066e-05,292.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,0.0001049640122801,291.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.29766845703125,0.0,0.0,7.75262524257414e-05,291.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2098388671875,0.0,0.0,0.0001049643105943,292.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6943054199219,0.0,0.0,0.0004979040822945,291.1305847167969,294.1499938964844,273.8092956542969,271.33349609375,276.4585876464844,273.8417663574219,290.6488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620628017932,1.3121319142328502e-08,0.0010620496468618,-0.0334157347679138,0.0,0.0,0.0,-0.0113176135346293,60.0,-12.23630142211914,-0.0,-7.690589853837082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6130065917969,0.0,0.0,9.96765520540066e-05,292.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,0.0001049640122801,291.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.29766845703125,0.0,0.0,7.75262524257414e-05,291.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2098388671875,0.0,0.0,0.0001049643105943,292.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6943054199219,0.0,0.0,0.0004979040822945,291.1305847167969,294.1499938964844,273.8092956542969,271.33349609375,276.4585876464844,273.8417663574219,290.6488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620628017932,1.3121319142328502e-08,0.0010620496468618,-0.0334157347679138,0.0,0.0,0.0,-0.0113176135346293,60.0,-12.23630142211914,-0.0,-7.690589853837082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.602294921875,0.0,0.0,9.963163029169664e-05,292.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,0.0001049167112796,291.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2890625,0.0,0.0,7.74913132772781e-05,291.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2018127441406,0.0,0.0,0.0001049170023179,292.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6830749511719,0.0,0.0,0.0004976796917617,291.1293334960937,294.1499938964844,273.7995300292969,271.3320617675781,276.4335327148437,273.83233642578125,290.64434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615838691592,1.3065328374750608e-08,0.0010615708306431,-0.033269252628088,0.0,0.0,0.0,-0.0112898554652929,60.0,-12.233590126037598,-0.0,-7.683657088364272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5916748046875,0.0,0.0,9.959442832041532e-05,292.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,0.0001048775302479,291.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2804870605469,0.0,0.0,7.746237679384649e-05,291.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1938171386719,0.0,0.0,0.0001048778212862,292.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6719055175781,0.0,0.0,0.0004974938347004,291.1280212402344,294.1499938964844,273.7897033691406,271.33062744140625,276.4086608886719,273.8228454589844,290.63983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611872421577,1.3018953026744384e-08,0.0010611742036417,-0.0331479273736476,0.0,0.0,0.0,-0.0112668648362159,60.0,-12.231892585754396,-0.0,-7.6779173241448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.570556640625,0.0,0.0,9.954468987416476e-05,292.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,0.0001048251579049,291.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2634582519531,0.0,0.0,7.742369052721187e-05,291.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1779479980469,0.0,0.0,0.0001048254416673,292.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.64971923828125,0.0,0.0,0.0004972454044036,291.1254272460937,294.1499938964844,273.7699279785156,271.3276062011719,276.3593444824219,273.8036804199219,290.6308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606568539515,1.2956946626729861e-08,0.0010606439318507,-0.0329857021570205,0.0,0.0,0.0,-0.0112361256033182,60.0,-12.231382369995115,-0.0,-7.670246304769537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.570556640625,0.0,0.0,9.954468987416476e-05,292.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,0.0001048251579049,291.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2634582519531,0.0,0.0,7.742369052721187e-05,291.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1779479980469,0.0,0.0,0.0001048254416673,292.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.64971923828125,0.0,0.0,0.0004972454044036,291.1254272460937,294.1499938964844,273.7699279785156,271.3276062011719,276.3593444824219,273.8036804199219,290.6308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606568539515,1.2956946626729861e-08,0.0010606439318507,-0.0329857021570205,0.0,0.0,0.0,-0.0112361256033182,60.0,-12.231382369995115,-0.0,-7.670246304769537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5496520996094,0.0,0.0,9.95312730083242e-05,292.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,0.0001048110352712,291.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2466125488281,0.0,0.0,7.741325680399314e-05,291.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1622314453125,0.0,0.0,0.0001048113190336,292.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6278076171875,0.0,0.0,0.0004971784073859,291.12274169921875,294.1499938964844,273.75,271.324462890625,276.31060791015625,273.78424072265625,290.6218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605135466903,1.2940198246269574e-08,0.0010605006245896,-0.03294188529253,0.0,0.0,0.0,-0.0112278228625655,60.0,-12.235343933105469,-0.0,-7.668175072694795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5496520996094,0.0,0.0,9.95312730083242e-05,292.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,0.0001048110352712,291.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2466125488281,0.0,0.0,7.741325680399314e-05,291.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1622314453125,0.0,0.0,0.0001048113190336,292.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6278076171875,0.0,0.0,0.0004971784073859,291.12274169921875,294.1499938964844,273.75,271.324462890625,276.31060791015625,273.78424072265625,290.6218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605135466903,1.2940198246269574e-08,0.0010605006245896,-0.03294188529253,0.0,0.0,0.0,-0.0112278228625655,60.0,-12.235343933105469,-0.0,-7.668175072694795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5289611816406,0.0,0.0,9.955002315109596e-05,292.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,0.0001048307822202,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2298889160156,0.0,0.0,7.742783782305196e-05,291.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1466064453125,0.0,0.0,0.0001048310659825,292.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6060485839844,0.0,0.0,0.00049727212172,291.1200256347656,294.1499938964844,273.7300109863281,271.3215026855469,276.2623596191406,273.7645874023437,290.6128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607130825519,1.2963533357890356e-08,0.0010607000440359,-0.0330029353499412,0.0,0.0,0.0,-0.0112393898889422,60.0,-12.243291854858398,-0.0,-7.671060586744717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5289611816406,0.0,0.0,9.955002315109596e-05,292.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,0.0001048307822202,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2298889160156,0.0,0.0,7.742783782305196e-05,291.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1466064453125,0.0,0.0,0.0001048310659825,292.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6060485839844,0.0,0.0,0.00049727212172,291.1200256347656,294.1499938964844,273.7300109863281,271.3215026855469,276.2623596191406,273.7645874023437,290.6128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607130825519,1.2963533357890356e-08,0.0010607000440359,-0.0330029353499412,0.0,0.0,0.0,-0.0112393898889422,60.0,-12.243291854858398,-0.0,-7.671060586744717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5084533691406,0.0,0.0,9.959685121430084e-05,292.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,0.0001048800986609,291.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2133178710937,0.0,0.0,7.746426126686856e-05,291.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1311340332031,0.0,0.0,0.0001048803678713,292.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58453369140625,0.0,0.0,0.0004975060001015,291.1172180175781,294.1499938964844,273.7099914550781,271.3190002441406,276.21466064453125,273.7447509765625,290.6039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106121157296,1.3021844047500508e-08,0.0010611985344439,-0.0331554897129535,0.0,0.0,0.0,-0.0112682962790131,60.0,-12.25518035888672,-0.0,-7.678274727140888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5084533691406,0.0,0.0,9.959685121430084e-05,292.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,0.0001048800986609,291.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2133178710937,0.0,0.0,7.746426126686856e-05,291.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1311340332031,0.0,0.0,0.0001048803678713,292.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58453369140625,0.0,0.0,0.0004975060001015,291.1172180175781,294.1499938964844,273.7099914550781,271.3190002441406,276.21466064453125,273.7447509765625,290.6039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106121157296,1.3021844047500508e-08,0.0010611985344439,-0.0331554897129535,0.0,0.0,0.0,-0.0112682962790131,60.0,-12.25518035888672,-0.0,-7.678274727140888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
