time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
767100,291.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4982604980469,0.0,0.0,9.963059710571542e-05,292.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,0.0001049156344379,291.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.205078125,0.0,0.0,7.749050564598292e-05,291.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1234436035156,0.0,0.0,0.0001049159109243,292.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5738525390625,0.0,0.0,0.0004976746276952,291.1158142089844,294.1499938964844,273.70001220703125,271.3179016113281,276.19097900390625,273.7347412109375,290.5994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615710634738,1.3063879755748076e-08,0.0010615579085424,-0.0332654640078544,0.0,0.0,0.0,-0.0112891355529427,60.0,-12.262475967407228,-0.0,-7.683477321052123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.48809814453125,0.0,0.0,9.967060759663582e-05,292.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,0.0001049577695084,291.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1968688964844,0.0,0.0,7.752162491669878e-05,291.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11578369140625,0.0,0.0,0.0001049580387189,292.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5632019042969,0.0,0.0,0.0004978744545951,291.1143798828125,294.1499938964844,273.69000244140625,271.3169250488281,276.1674499511719,273.7247314453125,290.594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619970271363,1.3113711005985353e-08,0.0010619839886203,-0.0333958305418491,0.0,0.0,0.0,-0.0113138379529118,60.0,-12.270574569702148,-0.0,-7.689647674169464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4760131835937,0.0,0.0,9.972728003049268e-05,292.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,0.0001050174541887,291.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18707275390625,0.0,0.0,7.756570266792551e-05,291.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.10662841796875,0.0,0.0,0.0001050177233992,292.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.55047607421875,0.0,0.0,0.0004981575766578,291.1126403808594,294.1499938964844,273.6780090332031,271.3158569335937,276.13934326171875,273.712646484375,290.589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626007569953,1.3184311420388894e-08,0.001062587602064,-0.0335805304348468,0.0,0.0,0.0,-0.0113488370552659,60.0,-12.281350135803224,-0.0,-7.6983930341612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.46795654296875,0.0,0.0,9.976989531423897e-05,292.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,0.0001050623250193,291.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1805725097656,0.0,0.0,7.759884465485811e-05,291.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1005249023437,0.0,0.0,0.0001050625942298,292.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54205322265625,0.0,0.0,0.0004983704420737,291.1114807128906,294.1499938964844,273.6700134277344,271.3152160644531,276.1206970214844,273.70458984375,290.5860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630546603351,1.3237393403642272e-08,0.0010630415054038,-0.0337193980813026,0.0,0.0,0.0,-0.0113751525059342,60.0,-12.28909683227539,-0.0,-7.704971949351602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4479675292969,0.0,0.0,9.98946197796613e-05,292.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,0.0001051936706062,291.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16436767578125,0.0,0.0,7.769585499772802e-05,291.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0853881835937,0.0,0.0,0.0001051939325407,292.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5210876464844,0.0,0.0,0.0004989934968762,291.1085205078125,294.1499938964844,273.6499938964844,271.3138732910156,276.0743713378906,273.684326171875,290.5771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643833084031,1.3392771336384612e-08,0.0010643699206411,-0.0341258682310581,0.0,0.0,0.0,-0.0114521794021129,60.0,-12.310832023620604,-0.0,-7.724244710516359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4479675292969,0.0,0.0,9.98946197796613e-05,292.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,0.0001051936706062,291.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16436767578125,0.0,0.0,7.769585499772802e-05,291.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0853881835937,0.0,0.0,0.0001051939325407,292.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5210876464844,0.0,0.0,0.0004989934968762,291.1085205078125,294.1499938964844,273.6499938964844,271.3138732910156,276.0743713378906,273.684326171875,290.5771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643833084031,1.3392771336384612e-08,0.0010643699206411,-0.0341258682310581,0.0,0.0,0.0,-0.0114521794021129,60.0,-12.310832023620604,-0.0,-7.724244710516359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4281311035156,0.0,0.0,0.0001000439951894,292.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,0.0001053509695339,291.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1482849121094,0.0,0.0,7.781203021295369e-05,291.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0703430175781,0.0,0.0,0.0001053512314683,292.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5002746582031,0.0,0.0,0.0004997396026737,291.1054992675781,294.1499938964844,273.6300048828125,271.31280517578125,276.02850341796875,273.6640014648437,290.56817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659745894372,1.3578853597095986e-08,0.0010659609688445,-0.0346126407384872,0.0,0.0,0.0,-0.0115444278344511,60.0,-12.335700988769531,-0.0,-7.7473579551679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4281311035156,0.0,0.0,0.0001000439951894,292.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,0.0001053509695339,291.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1482849121094,0.0,0.0,7.781203021295369e-05,291.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0703430175781,0.0,0.0,0.0001053512314683,292.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5002746582031,0.0,0.0,0.0004997396026737,291.1054992675781,294.1499938964844,273.6300048828125,271.31280517578125,276.02850341796875,273.6640014648437,290.56817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659745894372,1.3578853597095986e-08,0.0010659609688445,-0.0346126407384872,0.0,0.0,0.0,-0.0115444278344511,60.0,-12.335700988769531,-0.0,-7.7473579551679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.408447265625,0.0,0.0,0.0001002175340545,292.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,0.0001055337197612,291.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1322937011719,0.0,0.0,7.794701377861202e-05,291.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0553894042969,0.0,0.0,0.0001055339744198,292.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4796142578125,0.0,0.0,0.0005006064893677,291.1024169921875,294.1499938964844,273.6099853515625,271.3119812011719,275.9830627441406,273.6435546875,290.55926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678232647478,1.3795055764376233e-08,0.0010678095277398,-0.0351781733334064,0.0,0.0,0.0,-0.0116516072303056,60.0,-12.363619804382324,-0.0,-7.774255550430098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.408447265625,0.0,0.0,0.0001002175340545,292.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,0.0001055337197612,291.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1322937011719,0.0,0.0,7.794701377861202e-05,291.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0553894042969,0.0,0.0,0.0001055339744198,292.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4796142578125,0.0,0.0,0.0005006064893677,291.1024169921875,294.1499938964844,273.6099853515625,271.3119812011719,275.9830627441406,273.6435546875,290.55926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678232647478,1.3795055764376233e-08,0.0010678095277398,-0.0351781733334064,0.0,0.0,0.0,-0.0116516072303056,60.0,-12.363619804382324,-0.0,-7.774255550430098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3986511230469,0.0,0.0,0.0001003135184873,292.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,0.0001056347900885,291.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1243591308594,0.0,0.0,7.802166510373354e-05,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0479736328125,0.0,0.0,0.0001056350520229,292.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4693603515625,0.0,0.0,0.0005010860040783,291.1008605957031,294.1499938964844,273.6000061035156,271.3116455078125,275.9604797363281,273.6333312988281,290.5548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688458569347,1.3914635665912556e-08,0.0010688320035114,-0.0354909524321556,0.0,0.0,0.0,-0.011710887774825,60.0,-12.37876033782959,-0.0,-7.78915207888531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3888854980469,0.0,0.0,0.0001004150617518,292.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,0.0001057417248375,291.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1164245605469,0.0,0.0,7.81006456236355e-05,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0405578613281,0.0,0.0,0.000105741979496,292.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4591369628906,0.0,0.0,0.0005015932256355,291.0992736816406,294.1499938964844,273.5899963378906,271.3113708496094,275.93798828125,273.623046875,290.55035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699275881052,1.4041145135479384e-08,0.0010699135018512,-0.0358218438923358,0.0,0.0,0.0,-0.0117736030369997,60.0,-12.394614219665527,-0.0,-7.80492825924739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695068359375,0.0,0.0,0.0001006358725135,292.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103210449219,0.0,0.0,0.000105974249891,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10064697265625,0.0,0.0,7.827238732716069e-05,291.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0257873535156,0.0,0.0,0.0001059745045495,292.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4388122558594,0.0,0.0,0.0005026962026022,291.0960693359375,294.1499938964844,273.57000732421875,271.3109130859375,275.893310546875,273.6024780273437,290.5414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722801089286,1.431624330194836e-08,0.001072265789844,-0.0365413352847099,0.0,0.0,0.0,-0.0119099803268909,60.0,-12.428465843200684,-0.0,-7.839287974320541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695068359375,0.0,0.0,0.0001006358725135,292.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103210449219,0.0,0.0,0.000105974249891,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10064697265625,0.0,0.0,7.827238732716069e-05,291.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0257873535156,0.0,0.0,0.0001059745045495,292.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4388122558594,0.0,0.0,0.0005026962026022,291.0960693359375,294.1499938964844,273.57000732421875,271.3109130859375,275.893310546875,273.6024780273437,290.5414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722801089286,1.431624330194836e-08,0.001072265789844,-0.0365413352847099,0.0,0.0,0.0,-0.0119099803268909,60.0,-12.428465843200684,-0.0,-7.839287974320541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3502197265625,0.0,0.0,0.0001008803374134,292.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,0.0001062316805473,291.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0849609375,0.0,0.0,7.846252265153453e-05,291.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0110778808594,0.0,0.0,0.0001062319352058,292.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4186096191406,0.0,0.0,0.0005039173411205,291.0927734375,294.1499938964844,273.54998779296875,271.3105773925781,275.8489990234375,273.58184814453125,290.5325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748845525085,1.4620813892918253e-08,0.001074869884178,-0.0373378470540046,0.0,0.0,0.0,-0.0120609682053327,60.0,-12.465276718139648,-0.0,-7.877416408064165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3502197265625,0.0,0.0,0.0001008803374134,292.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,0.0001062316805473,291.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0849609375,0.0,0.0,7.846252265153453e-05,291.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0110778808594,0.0,0.0,0.0001062319352058,292.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4186096191406,0.0,0.0,0.0005039173411205,291.0927734375,294.1499938964844,273.54998779296875,271.3105773925781,275.8489990234375,273.58184814453125,290.5325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748845525085,1.4620813892918253e-08,0.001074869884178,-0.0373378470540046,0.0,0.0,0.0,-0.0120609682053327,60.0,-12.465276718139648,-0.0,-7.877416408064165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3310852050781,0.0,0.0,0.0001011482963804,292.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,0.0001065138567355,291.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0693664550781,0.0,0.0,7.86709351814352e-05,291.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9964599609375,0.0,0.0,0.0001065141041181,292.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3985595703125,0.0,0.0,0.0005052558844909,291.0894470214844,294.1499938964844,273.5299987792969,271.3103332519531,275.8050537109375,273.5611877441406,290.523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777392890304,1.4954663285493552e-08,0.0010777243878692,-0.0382108464837074,0.0,0.0,0.0,-0.0122264698147773,60.0,-12.5050630569458,-0.0,-7.919316402649201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3310852050781,0.0,0.0,0.0001011482963804,292.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,0.0001065138567355,291.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0693664550781,0.0,0.0,7.86709351814352e-05,291.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9964599609375,0.0,0.0,0.0001065141041181,292.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3985595703125,0.0,0.0,0.0005052558844909,291.0894470214844,294.1499938964844,273.5299987792969,271.3103332519531,275.8050537109375,273.5611877441406,290.523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777392890304,1.4954663285493552e-08,0.0010777243878692,-0.0382108464837074,0.0,0.0,0.0,-0.0122264698147773,60.0,-12.5050630569458,-0.0,-7.919316402649201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3120422363281,0.0,0.0,0.0001014398585539,292.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,0.0001068208875949,291.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0538330078125,0.0,0.0,7.889770495239645e-05,291.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98193359375,0.0,0.0,0.0001068211349775,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3786315917969,0.0,0.0,0.0005067122983746,291.0860595703125,294.1499938964844,273.510009765625,271.31011962890625,275.76141357421875,273.5404663085937,290.5147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808455990627,1.5317921153723546e-08,0.0010808302322402,-0.0391606464982032,0.0,0.0,0.0,-0.0124065512791275,60.0,-12.547812461853027,-0.0,-7.965033432810743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3120422363281,0.0,0.0,0.0001014398585539,292.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,0.0001068208875949,291.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0538330078125,0.0,0.0,7.889770495239645e-05,291.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98193359375,0.0,0.0,0.0001068211349775,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3786315917969,0.0,0.0,0.0005067122983746,291.0860595703125,294.1499938964844,273.510009765625,271.31011962890625,275.76141357421875,273.5404663085937,290.5147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808455990627,1.5317921153723546e-08,0.0010808302322402,-0.0391606464982032,0.0,0.0,0.0,-0.0124065512791275,60.0,-12.547812461853027,-0.0,-7.965033432810743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3025817871094,0.0,0.0,0.0001015948000713,292.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,0.0001069840582204,291.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0461120605469,0.0,0.0,7.901821663836017e-05,291.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.97467041015625,0.0,0.0,0.000106984298327,292.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.36871337890625,0.0,0.0,0.0005074862856417,291.0843200683594,294.1499938964844,273.5,271.3099975585937,275.7397155761719,273.53009033203125,290.51031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824963683262,1.5510970285959047e-08,0.0010824808850884,-0.0396653711795806,0.0,0.0,0.0,-0.0125022530555725,60.0,-12.570356369018556,-0.0,-7.989383021822506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.29315185546875,0.0,0.0,0.000101755351352,292.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000366210937,0.0,0.0,0.0001071531223715,291.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.03839111328125,0.0,0.0,7.914308662293479e-05,291.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.96746826171875,0.0,0.0,0.0001071533624781,292.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3588256835937,0.0,0.0,0.0005082882707938,291.08258056640625,294.1499938964844,273.489990234375,271.30987548828125,275.7181091308594,273.51971435546875,290.505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842067422345,1.571100227693023e-08,0.001084191026166,-0.0401883125305175,0.0,0.0,0.0,-0.0126014165580272,60.0,-12.593613624572754,-0.0,-8.014652053134341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2743225097656,0.0,0.0,0.0001020945855998,292.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,0.0001075103573384,291.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0230407714844,0.0,0.0,7.940693467389792e-05,291.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9530334472656,0.0,0.0,0.000107510597445,292.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.339111328125,0.0,0.0,0.0005099828122183,291.0790405273437,294.1499938964844,273.4700012207031,271.3096008300781,275.67510986328125,273.4989318847656,290.4969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010878210887312,1.6133666846940287e-08,0.0010878050234168,-0.0412931814789772,0.0,0.0,0.0,-0.0128109483048319,60.0,-12.64232349395752,-0.0,-8.068176526876415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2743225097656,0.0,0.0,0.0001020945855998,292.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,0.0001075103573384,291.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0230407714844,0.0,0.0,7.940693467389792e-05,291.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9530334472656,0.0,0.0,0.000107510597445,292.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.339111328125,0.0,0.0,0.0005099828122183,291.0790405273437,294.1499938964844,273.4700012207031,271.3096008300781,275.67510986328125,273.4989318847656,290.4969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010878210887312,1.6133666846940287e-08,0.0010878050234168,-0.0412931814789772,0.0,0.0,0.0,-0.0128109483048319,60.0,-12.64232349395752,-0.0,-8.068176526876415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2556457519531,0.0,0.0,0.000102458470792,292.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,0.0001078935456462,291.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0077209472656,0.0,0.0,7.968996214913204e-05,291.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9386901855469,0.0,0.0,0.0001078937857528,292.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3195495605469,0.0,0.0,0.0005118005210533,291.075439453125,294.1499938964844,273.45001220703125,271.3092346191406,275.6324157714844,273.4781188964844,290.488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916979517787,1.658704995577409e-08,0.001091681420803,-0.0424781814217567,0.0,0.0,0.0,-0.0130357071757316,60.0,-12.694164276123049,-0.0,-8.125788752977314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2556457519531,0.0,0.0,0.000102458470792,292.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,0.0001078935456462,291.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0077209472656,0.0,0.0,7.968996214913204e-05,291.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9386901855469,0.0,0.0,0.0001078937857528,292.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3195495605469,0.0,0.0,0.0005118005210533,291.075439453125,294.1499938964844,273.45001220703125,271.3092346191406,275.6324157714844,273.4781188964844,290.488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916979517787,1.658704995577409e-08,0.001091681420803,-0.0424781814217567,0.0,0.0,0.0,-0.0130357071757316,60.0,-12.694164276123049,-0.0,-8.125788752977314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2370300292969,0.0,0.0,0.0001028464757837,292.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,0.000108302134322,291.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99249267578125,0.0,0.0,7.999173976713791e-05,291.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.92437744140625,0.0,0.0,0.0001083023744286,292.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3000793457031,0.0,0.0,0.0005137387197464,291.07177734375,294.1499938964844,273.42999267578125,271.3087158203125,275.5899963378906,273.4573059082031,290.4791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958318598568,1.707048369326003e-08,0.0010958148632198,-0.0437415316700935,0.0,0.0,0.0,-0.0132753644138574,60.0,-12.748970985412598,-0.0,-8.187445388330161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2370300292969,0.0,0.0,0.0001028464757837,292.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,0.000108302134322,291.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99249267578125,0.0,0.0,7.999173976713791e-05,291.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.92437744140625,0.0,0.0,0.0001083023744286,292.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3000793457031,0.0,0.0,0.0005137387197464,291.07177734375,294.1499938964844,273.42999267578125,271.3087158203125,275.5899963378906,273.4573059082031,290.4791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958318598568,1.707048369326003e-08,0.0010958148632198,-0.0437415316700935,0.0,0.0,0.0,-0.0132753644138574,60.0,-12.748970985412598,-0.0,-8.187445388330161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.218505859375,0.0,0.0,0.0001032593645504,292.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,0.0001087369237211,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.977294921875,0.0,0.0,8.031287143239751e-05,291.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9101257324219,0.0,0.0,0.0001087371565517,292.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2807006835937,0.0,0.0,0.0005158011335879,291.0680236816406,294.1499938964844,273.4100036621094,271.3080444335937,275.5478515625,273.4364929199219,290.47021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002308456227,1.75849237393777e-08,0.0011002132669091,-0.0450856834650039,0.0,0.0,0.0,-0.0135303921997547,60.0,-12.806937217712402,-0.0,-8.253311278849652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.218505859375,0.0,0.0,0.0001032593645504,292.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,0.0001087369237211,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.977294921875,0.0,0.0,8.031287143239751e-05,291.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9101257324219,0.0,0.0,0.0001087371565517,292.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2807006835937,0.0,0.0,0.0005158011335879,291.0680236816406,294.1499938964844,273.4100036621094,271.3080444335937,275.5478515625,273.4364929199219,290.47021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002308456227,1.75849237393777e-08,0.0011002132669091,-0.0450856834650039,0.0,0.0,0.0,-0.0135303921997547,60.0,-12.806937217712402,-0.0,-8.253311278849652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20928955078125,0.0,0.0,0.0001034752785926,292.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,0.0001089642973965,291.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9697265625,0.0,0.0,8.048080781009048e-05,291.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.90301513671875,0.0,0.0,0.0001089645302272,292.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27105712890625,0.0,0.0,0.0005168797215446,291.0661315917969,294.1499938964844,273.3999938964844,271.3076171875,275.5268859863281,273.42608642578125,290.4657287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025313287973,1.7853952982704868e-08,0.0011025135172531,-0.0457885190844535,0.0,0.0,0.0,-0.0136637603864073,60.0,-12.837150573730469,-0.0,-8.287861419375987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2000732421875,0.0,0.0,0.0001036970352288,292.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,0.0001091978192562,291.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9621887207031,0.0,0.0,8.06532843853347e-05,291.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8959350585937,0.0,0.0,0.0001091980520868,292.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.26141357421875,0.0,0.0,0.0005179874133318,291.064208984375,294.1499938964844,273.3900146484375,271.30712890625,275.5059814453125,273.4156494140625,290.4612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011048938613384,1.813025463093254e-08,0.0011048758169636,-0.0465102866291999,0.0,0.0,0.0,-0.0138007327914237,60.0,-12.868119239807127,-0.0,-8.3234205305871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1817321777344,0.0,0.0,0.0001041586510837,292.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827941894531,0.0,0.0,0.0001096839187084,291.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94708251953125,0.0,0.0,8.101231651380658e-05,291.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8817443847656,0.0,0.0,0.0001096841515391,292.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2422180175781,0.0,0.0,0.0005202933098189,291.060302734375,294.1499938964844,273.3699951171875,271.30596923828125,275.4643249511719,273.39483642578125,290.45233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109812175855,1.8705417659248272e-08,0.0011097934329882,-0.0480125211179256,0.0,0.0,0.0,-0.0140858637169003,60.0,-12.932283401489258,-0.0,-8.397686457328747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1817321777344,0.0,0.0,0.0001041586510837,292.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827941894531,0.0,0.0,0.0001096839187084,291.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94708251953125,0.0,0.0,8.101231651380658e-05,291.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8817443847656,0.0,0.0,0.0001096841515391,292.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2422180175781,0.0,0.0,0.0005202933098189,291.060302734375,294.1499938964844,273.3699951171875,271.30596923828125,275.4643249511719,273.39483642578125,290.45233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109812175855,1.8705417659248272e-08,0.0011097934329882,-0.0480125211179256,0.0,0.0,0.0,-0.0140858637169003,60.0,-12.932283401489258,-0.0,-8.397686457328747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1634521484375,0.0,0.0,0.0001046439720084,292.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,0.0001101949892472,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9320678710937,0.0,0.0,8.138979319483042e-05,291.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8676147460937,0.0,0.0,0.0001101952220778,292.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2231140136719,0.0,0.0,0.0005227176006883,291.05633544921875,294.1499938964844,273.3500061035156,271.3045349121094,275.42291259765625,273.3740234375,290.443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011149829952046,1.931013038358742e-08,0.0011149636702612,-0.049591589719057,0.0,0.0,0.0,-0.0143856424838304,60.0,-12.999500274658203,-0.0,-8.476122559386567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1634521484375,0.0,0.0,0.0001046439720084,292.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,0.0001101949892472,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9320678710937,0.0,0.0,8.138979319483042e-05,291.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8676147460937,0.0,0.0,0.0001101952220778,292.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2231140136719,0.0,0.0,0.0005227176006883,291.05633544921875,294.1499938964844,273.3500061035156,271.3045349121094,275.42291259765625,273.3740234375,290.443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011149829952046,1.931013038358742e-08,0.0011149636702612,-0.049591589719057,0.0,0.0,0.0,-0.0143856424838304,60.0,-12.999500274658203,-0.0,-8.476122559386567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.145263671875,0.0,0.0,0.0001051515428116,292.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765380859375,0.0,0.0,0.0001107294883695,291.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9170837402344,0.0,0.0,8.178457210306078e-05,291.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.853515625,0.0,0.0,0.0001107297139242,292.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2041015625,0.0,0.0,0.0005252530099824,291.05230712890625,294.1499938964844,273.3299865722656,271.302734375,275.3817443847656,273.35321044921875,290.43438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203908361494,1.994256848547593e-08,0.0011203709291294,-0.0512426644563674,0.0,0.0,0.0,-0.0146991657093167,60.0,-13.069668769836426,-0.0,-8.55854409564927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.145263671875,0.0,0.0,0.0001051515428116,292.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765380859375,0.0,0.0,0.0001107294883695,291.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9170837402344,0.0,0.0,8.178457210306078e-05,291.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.853515625,0.0,0.0,0.0001107297139242,292.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2041015625,0.0,0.0,0.0005252530099824,291.05230712890625,294.1499938964844,273.3299865722656,271.302734375,275.3817443847656,273.35321044921875,290.43438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203908361494,1.994256848547593e-08,0.0011203709291294,-0.0512426644563674,0.0,0.0,0.0,-0.0146991657093167,60.0,-13.069668769836426,-0.0,-8.55854409564927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.12713623046875,0.0,0.0,0.0001056794135365,292.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07330322265625,0.0,0.0,0.0001112853642553,291.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9021301269531,0.0,0.0,8.219513256335631e-05,291.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8394775390625,0.0,0.0,0.000111285582534,292.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18511962890625,0.0,0.0,0.0005278898752294,291.0481872558594,294.1499938964844,273.3099975585937,271.3005676269531,275.3407592773437,273.3324279785156,290.4253845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260149767622,2.0600300132400665e-08,0.0011259943712502,-0.0529593378305435,0.0,0.0,0.0,-0.0150252282619476,60.0,-13.142568588256836,-0.0,-8.644685323133673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
