time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
769440,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.12713623046875,0.0,0.0,0.0001056794135365,292.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07330322265625,0.0,0.0,0.0001112853642553,291.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9021301269531,0.0,0.0,8.219513256335631e-05,291.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8394775390625,0.0,0.0,0.000111285582534,292.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18511962890625,0.0,0.0,0.0005278898752294,291.0481872558594,294.1499938964844,273.3099975585937,271.3005676269531,275.3407592773437,273.3324279785156,290.4253845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260149767622,2.0600300132400665e-08,0.0011259943712502,-0.0529593378305435,0.0,0.0,0.0,-0.0150252282619476,60.0,-13.142568588256836,-0.0,-8.644685323133673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1180725097656,0.0,0.0,0.0001059502319549,292.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716552734375,0.0,0.0,0.0001115705526899,291.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8946533203125,0.0,0.0,8.240577153628692e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324279785156,0.0,0.0,0.0001115707709686,292.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1756896972656,0.0,0.0,0.0005292426794767,291.0461120605469,294.1499938964844,273.29998779296875,271.2993469238281,275.32037353515625,273.3220520019531,290.4208679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289003305137,2.0937747535754173e-08,0.0011288794921711,-0.0538398995995521,0.0,0.0,0.0,-0.0151925133541226,60.0,-13.179993629455566,-0.0,-8.689046637755382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.10906982421875,0.0,0.0,0.000106225044874,292.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07000732421875,0.0,0.0,0.0001118599393521,291.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.88720703125,0.0,0.0,8.261951006716117e-05,291.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.825439453125,0.0,0.0,0.0001118601576308,292.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.166259765625,0.0,0.0,0.000530615390744,291.0439758300781,294.1499938964844,273.2900085449219,271.2980041503906,275.3000183105469,273.3116760253906,290.4163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318282922729,2.128017229097168e-08,0.0011318071046844,-0.0547333173453807,0.0,0.0,0.0,-0.0153622655197978,60.0,-13.21800136566162,-0.0,-8.734178180702656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0910339355469,0.0,0.0,0.0001067840858013,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666198730469,0.0,0.0,0.0001124486370827,291.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.872314453125,0.0,0.0,8.305432129418477e-05,291.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114013671875,0.0,0.0,0.0001124488626373,292.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1474304199219,0.0,0.0,0.000533407961484,291.0397033691406,294.1499938964844,273.2699890136719,271.2949523925781,275.2594909667969,273.2909240722656,290.4073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377846822142,2.1976759967401452e-08,0.0011377626797184,-0.0565503872931003,0.0,0.0,0.0,-0.0157075896859169,60.0,-13.29533576965332,-0.0,-8.826348363299986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0910339355469,0.0,0.0,0.0001067840858013,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666198730469,0.0,0.0,0.0001124486370827,291.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.872314453125,0.0,0.0,8.305432129418477e-05,291.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114013671875,0.0,0.0,0.0001124488626373,292.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1474304199219,0.0,0.0,0.000533407961484,291.0397033691406,294.1499938964844,273.2699890136719,271.2949523925781,275.2594909667969,273.2909240722656,290.4073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377846822142,2.1976759967401452e-08,0.0011377626797184,-0.0565503872931003,0.0,0.0,0.0,-0.0157075896859169,60.0,-13.29533576965332,-0.0,-8.826348363299986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0730895996094,0.0,0.0,0.0001073526000254,292.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,0.0001130473101511,291.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85748291015625,0.0,0.0,8.349649579031393e-05,291.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79742431640625,0.0,0.0,0.0001130475284298,292.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1286926269531,0.0,0.0,0.0005362477968446,291.0353698730469,294.1499938964844,273.25,271.2914123535156,275.2191467285156,273.2702331542969,290.39825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011438418878242,2.2685153311385875e-08,0.0011438191868364,-0.0583976805210113,0.0,0.0,0.0,-0.0160587672144174,60.0,-13.374279975891112,-0.0,-8.920576277660076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0730895996094,0.0,0.0,0.0001073526000254,292.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,0.0001130473101511,291.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85748291015625,0.0,0.0,8.349649579031393e-05,291.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79742431640625,0.0,0.0,0.0001130475284298,292.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1286926269531,0.0,0.0,0.0005362477968446,291.0353698730469,294.1499938964844,273.25,271.2914123535156,275.2191467285156,273.2702331542969,290.39825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011438418878242,2.2685153311385875e-08,0.0011438191868364,-0.0583976805210113,0.0,0.0,0.0,-0.0160587672144174,60.0,-13.374279975891112,-0.0,-8.920576277660076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0552062988281,0.0,0.0,0.0001079247012967,292.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596618652344,0.0,0.0,0.0001136497594416,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8426513671875,0.0,0.0,8.394146425416693e-05,291.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.783447265625,0.0,0.0,0.0001136499777203,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1100158691406,0.0,0.0,0.0005391055601648,291.0309143066406,294.1499938964844,273.2300109863281,271.287353515625,275.17901611328125,273.2495422363281,290.38916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149937394075,2.339802129824876e-08,0.0011499139945954,-0.0602560602128505,0.0,0.0,0.0,-0.0164121612906456,60.0,-13.454105377197266,-0.0,-9.015904112175124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0552062988281,0.0,0.0,0.0001079247012967,292.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596618652344,0.0,0.0,0.0001136497594416,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8426513671875,0.0,0.0,8.394146425416693e-05,291.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.783447265625,0.0,0.0,0.0001136499777203,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1100158691406,0.0,0.0,0.0005391055601648,291.0309143066406,294.1499938964844,273.2300109863281,271.287353515625,275.17901611328125,273.2495422363281,290.38916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149937394075,2.339802129824876e-08,0.0011499139945954,-0.0602560602128505,0.0,0.0,0.0,-0.0164121612906456,60.0,-13.454105377197266,-0.0,-9.015904112175124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0373840332031,0.0,0.0,0.0001084936739061,292.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560913085937,0.0,0.0,0.0001142489272751,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8278503417969,0.0,0.0,8.43840025481768e-05,291.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.76953125,0.0,0.0,0.0001142491382779,292.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0914001464844,0.0,0.0,0.0005419477238319,291.0263977050781,294.1499938964844,273.2099914550781,271.2826843261719,275.1390686035156,273.2289123535156,290.3800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011559996055439,2.4107007945417536e-08,0.0011559755075722,-0.0621037110686302,0.0,0.0,0.0,-0.0167636312544345,60.0,-13.534070014953612,-0.0,-9.111214183121774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0373840332031,0.0,0.0,0.0001084936739061,292.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560913085937,0.0,0.0,0.0001142489272751,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8278503417969,0.0,0.0,8.43840025481768e-05,291.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.76953125,0.0,0.0,0.0001142491382779,292.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0914001464844,0.0,0.0,0.0005419477238319,291.0263977050781,294.1499938964844,273.2099914550781,271.2826843261719,275.1390686035156,273.2289123535156,290.3800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011559996055439,2.4107007945417536e-08,0.0011559755075722,-0.0621037110686302,0.0,0.0,0.0,-0.0167636312544345,60.0,-13.534070014953612,-0.0,-9.111214183121774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0284729003906,0.0,0.0,0.0001087745768018,292.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05426025390625,0.0,0.0,0.000114544724056,291.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.82049560546875,0.0,0.0,8.460247772745788e-05,291.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7625427246094,0.0,0.0,0.0001145449350588,292.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0821228027344,0.0,0.0,0.0005433508777059,291.02410888671875,294.1499938964844,273.20001220703125,271.2801513671875,275.1191711425781,273.2186279296875,290.37548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011589925270527,2.4457028402480322e-08,0.0011589680798351,-0.0630156472325325,0.0,0.0,0.0,-0.0169371496886014,60.0,-13.573822975158691,-0.0,-9.158452485280577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.01959228515625,0.0,0.0,0.0001090519290301,292.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,0.0001148367882706,291.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8131103515625,0.0,0.0,8.481819531880319e-05,291.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7555847167969,0.0,0.0,0.0001148369992733,292.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0728454589844,0.0,0.0,0.0005447362782433,291.02178955078125,294.1499938964844,273.19000244140625,271.2774353027344,275.0993347167969,273.2083435058594,290.37091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161947613582,2.4802629283726684e-08,0.0011619228171184,-0.0639159232378006,0.0,0.0,0.0,-0.0171084776520729,60.0,-13.61328125,-0.0,-9.205214013263685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0018920898437,0.0,0.0,0.0001095909174182,292.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487060546875,0.0,0.0,0.0001154043784481,291.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7983703613281,0.0,0.0,8.52374141686596e-05,291.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74169921875,0.0,0.0,0.0001154045821749,292.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0543518066406,0.0,0.0,0.0005474286735989,291.0171203613281,294.1499938964844,273.1700134277344,271.2715148925781,275.059814453125,273.18780517578125,290.3617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011676902649924,2.5474259146562872e-08,0.0011676647700369,-0.0656650513410568,0.0,0.0,0.0,-0.0174414291977882,60.0,-13.690743446350098,-0.0,-9.296429226424152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0018920898437,0.0,0.0,0.0001095909174182,292.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487060546875,0.0,0.0,0.0001154043784481,291.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7983703613281,0.0,0.0,8.52374141686596e-05,291.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74169921875,0.0,0.0,0.0001154045821749,292.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0543518066406,0.0,0.0,0.0005474286735989,291.0171203613281,294.1499938964844,273.1700134277344,271.2715148925781,275.059814453125,273.18780517578125,290.3617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011676902649924,2.5474259146562872e-08,0.0011676647700369,-0.0656650513410568,0.0,0.0,0.0,-0.0174414291977882,60.0,-13.690743446350098,-0.0,-9.296429226424152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9842529296875,0.0,0.0,0.0001101014131563,292.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448913574219,0.0,0.0,0.0001159419553005,291.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.78369140625,0.0,0.0,8.563446317566559e-05,291.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72784423828125,0.0,0.0,0.0001159421590273,292.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.03594970703125,0.0,0.0,0.0005499786930158,291.0123596191406,294.1499938964844,273.1499938964844,271.2649230957031,275.0204772949219,273.16729736328125,290.3525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731294216588,2.611038318889313e-08,0.0011731033446267,-0.067321166396141,0.0,0.0,0.0,-0.0177567768841981,60.0,-13.765321731567385,-0.0,-9.383235521909229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9842529296875,0.0,0.0,0.0001101014131563,292.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448913574219,0.0,0.0,0.0001159419553005,291.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.78369140625,0.0,0.0,8.563446317566559e-05,291.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72784423828125,0.0,0.0,0.0001159421590273,292.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.03594970703125,0.0,0.0,0.0005499786930158,291.0123596191406,294.1499938964844,273.1499938964844,271.2649230957031,275.0204772949219,273.16729736328125,290.3525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731294216588,2.611038318889313e-08,0.0011731033446267,-0.067321166396141,0.0,0.0,0.0,-0.0177567768841981,60.0,-13.765321731567385,-0.0,-9.383235521909229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9666748046875,0.0,0.0,0.000110573193524,292.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.041015625,0.0,0.0,0.0001164387576864,291.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.76904296875,0.0,0.0,8.600140427006409e-05,291.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7139892578125,0.0,0.0,0.0001164389614132,292.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0176086425781,0.0,0.0,0.0005523353465832,291.0075378417969,294.1499938964844,273.1300048828125,271.2578125,274.9814147949219,273.1468811035156,290.34326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011781561188399,2.6698261379465293e-08,0.0011781294597312,-0.0688512027263641,0.0,0.0,0.0,-0.0180482100695371,60.0,-13.835824012756348,-0.0,-9.463816752486309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9666748046875,0.0,0.0,0.000110573193524,292.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.041015625,0.0,0.0,0.0001164387576864,291.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.76904296875,0.0,0.0,8.600140427006409e-05,291.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7139892578125,0.0,0.0,0.0001164389614132,292.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0176086425781,0.0,0.0,0.0005523353465832,291.0075378417969,294.1499938964844,273.1300048828125,271.2578125,274.9814147949219,273.1468811035156,290.34326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011781561188399,2.6698261379465293e-08,0.0011781294597312,-0.0688512027263641,0.0,0.0,0.0,-0.0180482100695371,60.0,-13.835824012756348,-0.0,-9.463816752486309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9491577148437,0.0,0.0,0.0001109988588723,292.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370788574219,0.0,0.0,0.0001168870076071,291.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7544250488281,0.0,0.0,8.633247489342466e-05,291.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7001953125,0.0,0.0,0.0001168872113339,292.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9993896484375,0.0,0.0,0.0005544616142287,291.0025939941406,294.1499938964844,273.1099853515625,271.2504272460937,274.94256591796875,273.1264953613281,290.333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011826914269477,2.7228683308067048e-08,0.0011826641857624,-0.0702312812209129,0.0,0.0,0.0,-0.018311159685254,60.0,-13.90097427368164,-0.0,-9.536817202615566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9491577148437,0.0,0.0,0.0001109988588723,292.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370788574219,0.0,0.0,0.0001168870076071,291.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7544250488281,0.0,0.0,8.633247489342466e-05,291.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7001953125,0.0,0.0,0.0001168872113339,292.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9993896484375,0.0,0.0,0.0005544616142287,291.0025939941406,294.1499938964844,273.1099853515625,271.2504272460937,274.94256591796875,273.1264953613281,290.333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011826914269477,2.7228683308067048e-08,0.0011826641857624,-0.0702312812209129,0.0,0.0,0.0,-0.018311159685254,60.0,-13.90097427368164,-0.0,-9.536817202615566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9404602050781,0.0,0.0,0.000111192020995,292.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350646972656,0.0,0.0,0.0001170904215541,291.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.74713134765625,0.0,0.0,8.648271614219993e-05,291.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6932983398437,0.0,0.0,0.000117090618005,292.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.99029541015625,0.0,0.0,0.0005554265226237,291.0001220703125,294.1499938964844,273.1000061035156,271.2466125488281,274.9232482910156,273.1163330078125,290.3293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847496498376,2.7469383212519464e-08,0.0011847221758216,-0.0708574280142784,0.0,0.0,0.0,-0.0184304825961589,60.0,-13.931266784667969,-0.0,-9.570036496597822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9317626953125,0.0,0.0,0.0001113741163862,292.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330505371094,0.0,0.0,0.0001172821721411,291.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7398681640625,0.0,0.0,8.662434265716001e-05,291.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6864318847656,0.0,0.0,0.0001172823758679,292.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9812316894531,0.0,0.0,0.0005563361337408,290.99761962890625,294.1499938964844,273.0899963378906,271.2427673339844,274.90399169921875,273.1061706542969,290.3246765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011866897111758,2.769628792975709e-08,0.0011866620043292,-0.0714476034045219,0.0,0.0,0.0,-0.018542967736721,60.0,-13.960315704345703,-0.0,-9.601404826753425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9144287109375,0.0,0.0,0.0001116955900215,292.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02899169921875,0.0,0.0,0.000117620700621,291.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7253723144531,0.0,0.0,8.687438094057143e-05,291.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6727294921875,0.0,0.0,0.0001176208970719,292.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9631652832031,0.0,0.0,0.0005579419666901,290.9925537109375,294.1499938964844,273.07000732421875,271.23486328125,274.8656616210937,273.0859069824219,290.3153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901149991899,2.8096872384253402e-08,0.001190086826682,-0.0724893510341644,0.0,0.0,0.0,-0.0187415517866611,60.0,-14.013154029846191,-0.0,-9.65690816201459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9144287109375,0.0,0.0,0.0001116955900215,292.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02899169921875,0.0,0.0,0.000117620700621,291.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7253723144531,0.0,0.0,8.687438094057143e-05,291.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6727294921875,0.0,0.0,0.0001176208970719,292.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9631652832031,0.0,0.0,0.0005579419666901,290.9925537109375,294.1499938964844,273.07000732421875,271.23486328125,274.8656616210937,273.0859069824219,290.3153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901149991899,2.8096872384253402e-08,0.001190086826682,-0.0724893510341644,0.0,0.0,0.0,-0.0187415517866611,60.0,-14.013154029846191,-0.0,-9.65690816201459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8971862792969,0.0,0.0,0.0001119601147365,292.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248413085937,0.0,0.0,0.0001178992679342,291.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7109375,0.0,0.0,8.708012319402769e-05,291.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6590576171875,0.0,0.0,0.0001178994571091,292.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9451904296875,0.0,0.0,0.0005592633388005,290.9874267578125,294.1499938964844,273.04998779296875,271.22674560546875,274.82763671875,273.065673828125,290.305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929334141314,2.8426493159372512e-08,0.0011929050087928,-0.0733463689684867,0.0,0.0,0.0,-0.0189049579203128,60.0,-14.059133529663086,-0.0,-9.702699088620649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8971862792969,0.0,0.0,0.0001119601147365,292.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248413085937,0.0,0.0,0.0001178992679342,291.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7109375,0.0,0.0,8.708012319402769e-05,291.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6590576171875,0.0,0.0,0.0001178994571091,292.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9451904296875,0.0,0.0,0.0005592633388005,290.9874267578125,294.1499938964844,273.04998779296875,271.22674560546875,274.82763671875,273.065673828125,290.305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929334141314,2.8426493159372512e-08,0.0011929050087928,-0.0733463689684867,0.0,0.0,0.0,-0.0189049579203128,60.0,-14.059133529663086,-0.0,-9.702699088620649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.88006591796875,0.0,0.0,0.0001121659151976,292.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,0.0001181159823318,291.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6965637207031,0.0,0.0,8.724018698558211e-05,291.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6454467773437,0.0,0.0,0.0001181161787826,292.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9273681640625,0.0,0.0,0.0005602913442999,290.98223876953125,294.1499938964844,273.0299987792969,271.2184143066406,274.7899169921875,273.0455017089844,290.2964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195126096718,2.868292803270833e-08,0.0011950974585488,-0.0740130022168159,0.0,0.0,0.0,-0.0190320815891027,60.0,-14.097777366638184,-0.0,-9.738397466207972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.88006591796875,0.0,0.0,0.0001121659151976,292.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,0.0001181159823318,291.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6965637207031,0.0,0.0,8.724018698558211e-05,291.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6454467773437,0.0,0.0,0.0001181161787826,292.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9273681640625,0.0,0.0,0.0005602913442999,290.98223876953125,294.1499938964844,273.0299987792969,271.2184143066406,274.7899169921875,273.0455017089844,290.2964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195126096718,2.868292803270833e-08,0.0011950974585488,-0.0740130022168159,0.0,0.0,0.0,-0.0190320815891027,60.0,-14.097777366638184,-0.0,-9.738397466207972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.863037109375,0.0,0.0,0.000112312278361,292.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.016357421875,0.0,0.0,0.0001182701089419,291.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6822509765625,0.0,0.0,8.735401934245601e-05,291.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6319274902344,0.0,0.0,0.0001182702981168,292.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9096374511719,0.0,0.0,0.0005610224907286,290.9769592285156,294.1499938964844,273.010009765625,271.2098999023437,274.75250244140625,273.0253601074219,290.2870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966854799538,2.8865290602198e-08,0.001196656608954,-0.0744870081543922,0.0,0.0,0.0,-0.0191224869340658,60.0,-14.128994941711426,-0.0,-9.763824238007149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.863037109375,0.0,0.0,0.000112312278361,292.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.016357421875,0.0,0.0,0.0001182701089419,291.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6822509765625,0.0,0.0,8.735401934245601e-05,291.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6319274902344,0.0,0.0,0.0001182702981168,292.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9096374511719,0.0,0.0,0.0005610224907286,290.9769592285156,294.1499938964844,273.010009765625,271.2098999023437,274.75250244140625,273.0253601074219,290.2870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966854799538,2.8865290602198e-08,0.001196656608954,-0.0744870081543922,0.0,0.0,0.0,-0.0191224869340658,60.0,-14.128994941711426,-0.0,-9.763824238007149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.85455322265625,0.0,0.0,0.00011236291175,292.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,0.0001183234344352,291.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6751403808594,0.0,0.0,8.739340410102159e-05,291.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.62518310546875,0.0,0.0,0.0001183236236101,292.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9008178710937,0.0,0.0,0.0005612754030153,290.97430419921875,294.1499938964844,273.0,271.20556640625,274.7339172363281,273.01531982421875,290.2822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972250649705,2.8928381468062984e-08,0.0011971960775554,-0.0746509879827499,0.0,0.0,0.0,-0.0191537626087665,60.0,-14.14168930053711,-0.0,-9.77262857304595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8461303710937,0.0,0.0,0.0001123994225054,292.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120544433594,0.0,0.0,0.0001183618733193,291.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6680603027344,0.0,0.0,8.742180216358975e-05,291.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6184387207031,0.0,0.0,0.0001183620624942,292.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8920593261719,0.0,0.0,0.0005614577676169,290.9716491699219,294.1499938964844,272.989990234375,271.2012023925781,274.7154235839844,273.0052795410156,290.27752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976140085607,2.8973857979508466e-08,0.0011975850211456,-0.0747691839933395,0.0,0.0,0.0,-0.0191763080656528,60.0,-14.152605056762695,-0.0,-9.778977272389969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.829345703125,0.0,0.0,0.0001124294067267,292.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076599121094,0.0,0.0,0.0001183934582513,291.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6539306640625,0.0,0.0,8.74451216077432e-05,291.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6050720214844,0.0,0.0,0.0001183936401503,292.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8746032714844,0.0,0.0,0.0005616075941361,290.9662475585937,294.1499938964844,272.9700012207031,271.1923828125,274.6786804199219,272.9852294921875,290.2679748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011979333357885,2.90111987766295e-08,0.0011979043483734,-0.074866235256195,0.0,0.0,0.0,-0.0191948190331459,60.0,-14.169045448303224,-0.0,-9.784191945527709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.829345703125,0.0,0.0,0.0001124294067267,292.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076599121094,0.0,0.0,0.0001183934582513,291.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6539306640625,0.0,0.0,8.74451216077432e-05,291.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6050720214844,0.0,0.0,0.0001183936401503,292.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8746032714844,0.0,0.0,0.0005616075941361,290.9662475585937,294.1499938964844,272.9700012207031,271.1923828125,274.6786804199219,272.9852294921875,290.2679748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011979333357885,2.90111987766295e-08,0.0011979043483734,-0.074866235256195,0.0,0.0,0.0,-0.0191948190331459,60.0,-14.169045448303224,-0.0,-9.784191945527709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8127136230469,0.0,0.0,0.0001124043265008,292.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,0.0001183670465252,291.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.639892578125,0.0,0.0,8.742561476537958e-05,291.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5917358398437,0.0,0.0,0.0001183672284241,292.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8572692871094,0.0,0.0,0.0005614823312498,290.9608154296875,294.1499938964844,272.95001220703125,271.1833801269531,274.6423034667969,272.9652099609375,290.2583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976660462096,2.897991357997398e-08,0.0011976370587944,-0.0747849196195602,0.0,0.0,0.0,-0.0191793106496334,60.0,-14.17832851409912,-0.0,-9.77982281824552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8127136230469,0.0,0.0,0.0001124043265008,292.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,0.0001183670465252,291.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.639892578125,0.0,0.0,8.742561476537958e-05,291.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5917358398437,0.0,0.0,0.0001183672284241,292.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8572692871094,0.0,0.0,0.0005614823312498,290.9608154296875,294.1499938964844,272.95001220703125,271.1833801269531,274.6423034667969,272.9652099609375,290.2583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976660462096,2.897991357997398e-08,0.0011976370587944,-0.0747849196195602,0.0,0.0,0.0,-0.0191793106496334,60.0,-14.17832851409912,-0.0,-9.77982281824552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.79620361328125,0.0,0.0,0.0001123280089814,292.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9987487792969,0.0,0.0,0.0001182866835733,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6259460449219,0.0,0.0,8.736625750316307e-05,291.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5785217285156,0.0,0.0,0.0001182868581963,292.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8401184082031,0.0,0.0,0.0005611010710708,290.955322265625,294.1499938964844,272.92999267578125,271.1742858886719,274.6062927246094,272.9452209472656,290.248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968527687713,2.8884777236726226e-08,0.0011968238977715,-0.0745376572012901,0.0,0.0,0.0,-0.0191321503371,60.0,-14.180767059326172,-0.0,-9.766542774514164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.79620361328125,0.0,0.0,0.0001123280089814,292.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9987487792969,0.0,0.0,0.0001182866835733,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6259460449219,0.0,0.0,8.736625750316307e-05,291.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5785217285156,0.0,0.0,0.0001182868581963,292.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8401184082031,0.0,0.0,0.0005611010710708,290.955322265625,294.1499938964844,272.92999267578125,271.1742858886719,274.6062927246094,272.9452209472656,290.248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968527687713,2.8884777236726226e-08,0.0011968238977715,-0.0745376572012901,0.0,0.0,0.0,-0.0191321503371,60.0,-14.180767059326172,-0.0,-9.766542774514164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
