time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771780,291.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.77984619140625,0.0,0.0,0.0001122049579862,292.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99420166015625,0.0,0.0,0.0001181571060442,291.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.61212158203125,0.0,0.0,8.72705495567061e-05,291.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653991699219,0.0,0.0,0.0001181572879431,292.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8230895996094,0.0,0.0,0.0005604864563792,290.9497985839844,294.1499938964844,272.9100036621094,271.16510009765625,274.5706787109375,272.92529296875,290.2391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011955415830016,2.8731408363569244e-08,0.0011955129448324,-0.0741390213370323,0.0,0.0,0.0,-0.0190561208873987,60.0,-14.177007675170898,-0.0,-9.74515330653958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.77984619140625,0.0,0.0,0.0001122049579862,292.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99420166015625,0.0,0.0,0.0001181571060442,291.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.61212158203125,0.0,0.0,8.72705495567061e-05,291.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653991699219,0.0,0.0,0.0001181572879431,292.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8230895996094,0.0,0.0,0.0005604864563792,290.9497985839844,294.1499938964844,272.9100036621094,271.16510009765625,274.5706787109375,272.92529296875,290.2391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011955415830016,2.8731408363569244e-08,0.0011955129448324,-0.0741390213370323,0.0,0.0,0.0,-0.0190561208873987,60.0,-14.177007675170898,-0.0,-9.74515330653958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.771728515625,0.0,0.0,0.000112126712338,292.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919128417969,0.0,0.0,0.0001180747131002,291.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.605224609375,0.0,0.0,8.720969344722107e-05,291.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5588684082031,0.0,0.0,0.0001180748877231,292.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81463623046875,0.0,0.0,0.0005600955919362,290.947021484375,294.1499938964844,272.8999938964844,271.16046142578125,274.5530090332031,272.9153137207031,290.2342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947078164666,2.863388459672933e-08,0.0011946791782975,-0.0738855153322219,0.0,0.0,0.0,-0.0190077740699052,60.0,-14.17287826538086,-0.0,-9.731564887260904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7636413574219,0.0,0.0,0.0001120401138905,292.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896240234375,0.0,0.0,0.0001179835235234,291.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5983581542969,0.0,0.0,8.714233990758657e-05,291.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5523376464844,0.0,0.0,0.0001179836981464,292.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8062438964844,0.0,0.0,0.000559663050808,290.9442138671875,294.1499938964844,272.8900146484375,271.15582275390625,274.535400390625,272.9053649902344,290.2294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937849922105,2.852595315516737e-08,0.0011937564704567,-0.0736049339175224,0.0,0.0,0.0,-0.0189542695879936,60.0,-14.16767406463623,-0.0,-9.716536908399577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.74755859375,0.0,0.0,0.0001118406798923,292.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850158691406,0.0,0.0,0.0001177735102828,291.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5847473144531,0.0,0.0,8.69872237672098e-05,291.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5393981933594,0.0,0.0,0.0001177736776298,292.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7895202636719,0.0,0.0,0.0005586668266914,290.9385986328125,294.1499938964844,272.8699951171875,271.146484375,274.50048828125,272.885498046875,290.2197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011916599469259,2.8277392871700613e-08,0.001191631774418,-0.0729587227106094,0.0,0.0,0.0,-0.0188310500234365,60.0,-14.153453826904297,-0.0,-9.681972557018528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.74755859375,0.0,0.0,0.0001118406798923,292.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850158691406,0.0,0.0,0.0001177735102828,291.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5847473144531,0.0,0.0,8.69872237672098e-05,291.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5393981933594,0.0,0.0,0.0001177736776298,292.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7895202636719,0.0,0.0,0.0005586668266914,290.9385986328125,294.1499938964844,272.8699951171875,271.146484375,274.50048828125,272.885498046875,290.2197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011916599469259,2.8277392871700613e-08,0.001191631774418,-0.0729587227106094,0.0,0.0,0.0,-0.0188310500234365,60.0,-14.153453826904297,-0.0,-9.681972557018528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73162841796875,0.0,0.0,0.0001116120911319,292.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803466796875,0.0,0.0,0.0001175327925011,291.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5712280273437,0.0,0.0,8.680942846694961e-05,291.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52655029296875,0.0,0.0,0.0001175329598481,292.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7729797363281,0.0,0.0,0.0005575249670073,290.93292236328125,294.1499938964844,272.8500061035156,271.1370849609375,274.4659729003906,272.8656311035156,290.2099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011892241891473,2.7992497209083922e-08,0.0011891962494701,-0.072217933833599,0.0,0.0,0.0,-0.0186898186802864,60.0,-14.134976387023926,-0.0,-9.642430853773477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73162841796875,0.0,0.0,0.0001116120911319,292.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803466796875,0.0,0.0,0.0001175327925011,291.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5712280273437,0.0,0.0,8.680942846694961e-05,291.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52655029296875,0.0,0.0,0.0001175329598481,292.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7729797363281,0.0,0.0,0.0005575249670073,290.93292236328125,294.1499938964844,272.8500061035156,271.1370849609375,274.4659729003906,272.8656311035156,290.2099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011892241891473,2.7992497209083922e-08,0.0011891962494701,-0.072217933833599,0.0,0.0,0.0,-0.0186898186802864,60.0,-14.134976387023926,-0.0,-9.642430853773477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7158508300781,0.0,0.0,0.0001113617545343,292.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97564697265625,0.0,0.0,0.0001172691772808,291.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55780029296875,0.0,0.0,8.661472384119406e-05,291.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5137939453125,0.0,0.0,0.0001172693446278,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.756591796875,0.0,0.0,0.0005562744918279,290.9272155761719,294.1499938964844,272.8299865722656,271.1276550292969,274.4318542480469,272.8457946777344,290.2001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865567648783,2.7680512104666377e-08,0.0011865290580317,-0.0714065730571746,0.0,0.0,0.0,-0.0185351558029651,60.0,-14.113192558288574,-0.0,-9.599222039469169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7158508300781,0.0,0.0,0.0001113617545343,292.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97564697265625,0.0,0.0,0.0001172691772808,291.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55780029296875,0.0,0.0,8.661472384119406e-05,291.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5137939453125,0.0,0.0,0.0001172693446278,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.756591796875,0.0,0.0,0.0005562744918279,290.9272155761719,294.1499938964844,272.8299865722656,271.1276550292969,274.4318542480469,272.8457946777344,290.2001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865567648783,2.7680512104666377e-08,0.0011865290580317,-0.0714065730571746,0.0,0.0,0.0,-0.0185351558029651,60.0,-14.113192558288574,-0.0,-9.599222039469169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7002258300781,0.0,0.0,0.0001110970551962,292.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97088623046875,0.0,0.0,0.0001169904426205,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54449462890625,0.0,0.0,8.640884334454313e-05,291.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5011291503906,0.0,0.0,0.0001169906026916,292.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7403564453125,0.0,0.0,0.0005549523048102,290.9214782714844,294.1499938964844,272.8099975585937,271.11822509765625,274.3980712890625,272.82598876953125,290.1903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011837361380457,2.7350623099664524e-08,0.0011837087804451,-0.0705485045909881,0.0,0.0,0.0,-0.0183716192841529,60.0,-14.089016914367676,-0.0,-9.553638591341953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7002258300781,0.0,0.0,0.0001110970551962,292.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97088623046875,0.0,0.0,0.0001169904426205,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54449462890625,0.0,0.0,8.640884334454313e-05,291.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5011291503906,0.0,0.0,0.0001169906026916,292.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7403564453125,0.0,0.0,0.0005549523048102,290.9214782714844,294.1499938964844,272.8099975585937,271.11822509765625,274.3980712890625,272.82598876953125,290.1903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011837361380457,2.7350623099664524e-08,0.0011837087804451,-0.0705485045909881,0.0,0.0,0.0,-0.0183716192841529,60.0,-14.089016914367676,-0.0,-9.553638591341953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6924743652344,0.0,0.0,0.0001109616932808,292.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.968505859375,0.0,0.0,0.0001168478993349,291.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53790283203125,0.0,0.0,8.63035602378659e-05,291.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4948425292969,0.0,0.0,0.000116848059406,292.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7323303222656,0.0,0.0,0.0005542761064134,290.9186096191406,294.1499938964844,272.79998779296875,271.1134948730469,274.38134765625,272.8160705566406,290.1854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011822937522083,2.71819278196972e-08,0.0011822666274383,-0.0701096430420875,0.0,0.0,0.0,-0.0182879921048879,60.0,-14.07630729675293,-0.0,-9.530370448374017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.68475341796875,0.0,0.0,0.0001108256910811,292.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,0.0001167046793852,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.53131103515625,0.0,0.0,8.61977823660709e-05,291.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.48858642578125,0.0,0.0,0.0001167048394563,292.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.72430419921875,0.0,0.0,0.0005535967648029,290.91571044921875,294.1499938964844,272.7900085449219,271.1087951660156,274.3647155761719,272.8061828613281,290.1805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808446142822,2.7012433179152143e-08,0.0011808176059275,-0.069668672978878,0.0,0.0,0.0,-0.018203966319561,60.0,-14.063376426696776,-0.0,-9.507021303534202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6694030761719,0.0,0.0,0.0001105555274989,292.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613037109375,0.0,0.0,0.0001164201894425,291.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5182189941406,0.0,0.0,8.59876599861309e-05,291.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47613525390625,0.0,0.0,0.0001164203495136,291.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7084045410156,0.0,0.0,0.0005522472783923,290.909912109375,294.1499938964844,272.7699890136719,271.099365234375,274.3316650390625,272.786376953125,290.17071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011779657797887,2.6675746056525892e-08,0.00117793912068,-0.0687926039099693,0.0,0.0,0.0,-0.0180370602756738,60.0,-14.037317276000977,-0.0,-9.460723759957548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6694030761719,0.0,0.0,0.0001105555274989,292.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613037109375,0.0,0.0,0.0001164201894425,291.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5182189941406,0.0,0.0,8.59876599861309e-05,291.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47613525390625,0.0,0.0,0.0001164203495136,291.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7084045410156,0.0,0.0,0.0005522472783923,290.909912109375,294.1499938964844,272.7699890136719,271.099365234375,274.3316650390625,272.786376953125,290.17071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011779657797887,2.6675746056525892e-08,0.00117793912068,-0.0687926039099693,0.0,0.0,0.0,-0.0180370602756738,60.0,-14.037317276000977,-0.0,-9.460723759957548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6542358398437,0.0,0.0,0.0001102946771425,292.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,0.0001161455074907,291.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5052490234375,0.0,0.0,8.5784777184017e-05,291.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4637451171875,0.0,0.0,0.0001161456602858,291.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.692626953125,0.0,0.0,0.0005509442999027,290.904052734375,294.1499938964844,272.75,271.0899963378906,274.2989807128906,272.7665710449219,290.1608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751862475648,2.6350662096774613e-08,0.0011751599377021,-0.067946583032608,0.0,0.0,0.0,-0.0178759042173624,60.0,-14.011800765991213,-0.0,-9.41612867677577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6542358398437,0.0,0.0,0.0001102946771425,292.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,0.0001161455074907,291.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5052490234375,0.0,0.0,8.5784777184017e-05,291.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4637451171875,0.0,0.0,0.0001161456602858,291.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.692626953125,0.0,0.0,0.0005509442999027,290.904052734375,294.1499938964844,272.75,271.0899963378906,274.2989807128906,272.7665710449219,290.1608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751862475648,2.6350662096774613e-08,0.0011751599377021,-0.067946583032608,0.0,0.0,0.0,-0.0178759042173624,60.0,-14.011800765991213,-0.0,-9.41612867677577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63916015625,0.0,0.0,0.0001100515728467,292.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515380859375,0.0,0.0,0.000115889502922,291.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.49237060546875,0.0,0.0,8.55956895975396e-05,291.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.45147705078125,0.0,0.0,0.0001158896557171,291.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6770324707031,0.0,0.0,0.0005497299134731,290.898193359375,294.1499938964844,272.7300109863281,271.0806884765625,274.2666320800781,272.7467956542969,290.1509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725956574082,2.6047692003317025e-08,0.0011725695803761,-0.0671579763293266,0.0,0.0,0.0,-0.0177257098257541,60.0,-13.98794174194336,-0.0,-9.374662823802282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63916015625,0.0,0.0,0.0001100515728467,292.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515380859375,0.0,0.0,0.000115889502922,291.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.49237060546875,0.0,0.0,8.55956895975396e-05,291.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.45147705078125,0.0,0.0,0.0001158896557171,291.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6770324707031,0.0,0.0,0.0005497299134731,290.898193359375,294.1499938964844,272.7300109863281,271.0806884765625,274.2666320800781,272.7467956542969,290.1509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725956574082,2.6047692003317025e-08,0.0011725695803761,-0.0671579763293266,0.0,0.0,0.0,-0.0177257098257541,60.0,-13.98794174194336,-0.0,-9.374662823802282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.624267578125,0.0,0.0,0.0001098344582715,292.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466247558594,0.0,0.0,0.0001156608777819,291.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4795837402344,0.0,0.0,8.542682189727202e-05,291.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43927001953125,0.0,0.0,0.000115661023301,291.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6615600585937,0.0,0.0,0.0005486453883349,290.89227294921875,294.1499938964844,272.7099914550781,271.0714416503906,274.234619140625,272.7269897460937,290.1410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011702820193022,2.5777112000469063e-08,0.0011702562915161,-0.0664535835385322,0.0,0.0,0.0,-0.0175915751606225,60.0,-13.966737747192385,-0.0,-9.337706075029929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.624267578125,0.0,0.0,0.0001098344582715,292.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466247558594,0.0,0.0,0.0001156608777819,291.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4795837402344,0.0,0.0,8.542682189727202e-05,291.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43927001953125,0.0,0.0,0.000115661023301,291.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6615600585937,0.0,0.0,0.0005486453883349,290.89227294921875,294.1499938964844,272.7099914550781,271.0714416503906,274.234619140625,272.7269897460937,290.1410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011702820193022,2.5777112000469063e-08,0.0011702562915161,-0.0664535835385322,0.0,0.0,0.0,-0.0175915751606225,60.0,-13.966737747192385,-0.0,-9.337706075029929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6168518066406,0.0,0.0,0.0001097375716199,292.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94415283203125,0.0,0.0,0.0001155588543042,291.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.47320556640625,0.0,0.0,8.535147208021954e-05,291.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4332275390625,0.0,0.0,0.0001155589998234,291.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.65386962890625,0.0,0.0,0.0005481614498421,290.8893127441406,294.1499938964844,272.70001220703125,271.0668640136719,274.2187194824219,272.7170715332031,290.1361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692496482282,2.5656371249738186e-08,0.0011692240368574,-0.0661392211914062,0.0,0.0,0.0,-0.017531719058752,60.0,-13.957314491271973,-0.0,-9.321238536585953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6094665527344,0.0,0.0,0.0001096505293389,292.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.941650390625,0.0,0.0,0.0001154671917902,291.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4668884277344,0.0,0.0,8.528376929461956e-05,291.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271850585937,0.0,0.0,0.0001154673373093,291.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6462097167969,0.0,0.0,0.0005477266386151,290.8863220214844,294.1499938964844,272.69000244140625,271.0622863769531,274.2029113769531,272.7071533203125,290.13116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683219345286,2.554788913755601e-08,0.0011682964395731,-0.0658567696809768,0.0,0.0,0.0,-0.0174779389053583,60.0,-13.949073791503906,-0.0,-9.306455694968464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.59478759765625,0.0,0.0,0.0001095100597012,292.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366455078125,0.0,0.0,0.0001153192715719,291.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4542541503906,0.0,0.0,8.517451351508498e-05,291.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4151306152344,0.0,0.0,0.000115319417091,291.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6310119628906,0.0,0.0,0.0005470249452628,290.8803405761719,294.1499938964844,272.6700134277344,271.05322265625,274.1714782714844,272.68731689453125,290.1212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011668249499052,2.5372822065605763e-08,0.0011667995713651,-0.0654009133577346,0.0,0.0,0.0,-0.0173911526799201,60.0,-13.936335563659668,-0.0,-9.282623381068333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.59478759765625,0.0,0.0,0.0001095100597012,292.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366455078125,0.0,0.0,0.0001153192715719,291.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4542541503906,0.0,0.0,8.517451351508498e-05,291.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4151306152344,0.0,0.0,0.000115319417091,291.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6310119628906,0.0,0.0,0.0005470249452628,290.8803405761719,294.1499938964844,272.6700134277344,271.05322265625,274.1714782714844,272.68731689453125,290.1212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011668249499052,2.5372822065605763e-08,0.0011667995713651,-0.0654009133577346,0.0,0.0,0.0,-0.0173911526799201,60.0,-13.936335563659668,-0.0,-9.282623381068333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5802001953125,0.0,0.0,0.0001094211911549,292.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316101074219,0.0,0.0,0.0001152256882051,291.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4417419433594,0.0,0.0,8.510539191775024e-05,291.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4031677246094,0.0,0.0,0.0001152258337242,291.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.61590576171875,0.0,0.0,0.0005465810536406,290.8742980957031,294.1499938964844,272.6499938964844,271.0443115234375,274.14031982421875,272.6674194335937,290.111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011658777948468,2.52620591112418e-08,0.001165852532722,-0.0651124790310859,0.0,0.0,0.0,-0.0173362419009208,60.0,-13.9295015335083,-0.0,-9.267561296155692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5802001953125,0.0,0.0,0.0001094211911549,292.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316101074219,0.0,0.0,0.0001152256882051,291.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4417419433594,0.0,0.0,8.510539191775024e-05,291.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4031677246094,0.0,0.0,0.0001152258337242,291.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.61590576171875,0.0,0.0,0.0005465810536406,290.8742980957031,294.1499938964844,272.6499938964844,271.0443115234375,274.14031982421875,272.6674194335937,290.111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011658777948468,2.52620591112418e-08,0.001165852532722,-0.0651124790310859,0.0,0.0,0.0,-0.0173362419009208,60.0,-13.9295015335083,-0.0,-9.267561296155692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.56573486328125,0.0,0.0,0.0001093928949558,292.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.926513671875,0.0,0.0,0.0001151958931586,291.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.42926025390625,0.0,0.0,8.508338214596733e-05,291.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3912658691406,0.0,0.0,0.0001151960314018,291.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6009216308594,0.0,0.0,0.0005464397254399,290.8682556152344,294.1499938964844,272.6300048828125,271.0355224609375,274.1094055175781,272.6474914550781,290.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001165575813502,2.52267753353408e-08,0.0011655506677925,-0.0650205984711647,0.0,0.0,0.0,-0.0173187498003244,60.0,-13.92971134185791,-0.0,-9.26276513268931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.56573486328125,0.0,0.0,0.0001093928949558,292.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.926513671875,0.0,0.0,0.0001151958931586,291.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.42926025390625,0.0,0.0,8.508338214596733e-05,291.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3912658691406,0.0,0.0,0.0001151960314018,291.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6009216308594,0.0,0.0,0.0005464397254399,290.8682556152344,294.1499938964844,272.6300048828125,271.0355224609375,274.1094055175781,272.6474914550781,290.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001165575813502,2.52267753353408e-08,0.0011655506677925,-0.0650205984711647,0.0,0.0,0.0,-0.0173187498003244,60.0,-13.92971134185791,-0.0,-9.26276513268931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5513610839844,0.0,0.0,0.0001094343751901,292.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9213562011719,0.0,0.0,0.0001152395707322,291.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4168395996094,0.0,0.0,8.511564374202862e-05,291.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37939453125,0.0,0.0,0.0001152397089754,291.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5860290527344,0.0,0.0,0.0005466469447128,290.86212158203125,294.1499938964844,272.6099853515625,271.0268859863281,274.0787048339844,272.62750244140625,290.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660173768177,2.5278444226728425e-08,0.0011659921146929,-0.0651551485061645,0.0,0.0,0.0,-0.0173443630337715,60.0,-13.938150405883787,-0.0,-9.269788847632301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5513610839844,0.0,0.0,0.0001094343751901,292.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9213562011719,0.0,0.0,0.0001152395707322,291.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4168395996094,0.0,0.0,8.511564374202862e-05,291.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37939453125,0.0,0.0,0.0001152397089754,291.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5860290527344,0.0,0.0,0.0005466469447128,290.86212158203125,294.1499938964844,272.6099853515625,271.0268859863281,274.0787048339844,272.62750244140625,290.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660173768177,2.5278444226728425e-08,0.0011659921146929,-0.0651551485061645,0.0,0.0,0.0,-0.0173443630337715,60.0,-13.938150405883787,-0.0,-9.269788847632301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.544189453125,0.0,0.0,0.0001094852195819,292.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9187927246094,0.0,0.0,0.0001152931145043,291.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4106750488281,0.0,0.0,8.515518857166171e-05,291.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3734741210937,0.0,0.0,0.0001152932527475,291.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.57861328125,0.0,0.0,0.0005469009047374,290.8590393066406,294.1499938964844,272.6000061035156,271.0226135253906,274.0634460449219,272.61749267578125,290.0864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665589408949,2.534179088797828e-08,0.0011665335623547,-0.065320111811161,0.0,0.0,0.0,-0.0173757653683424,60.0,-13.945974349975586,-0.0,-9.278402757217918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5370483398437,0.0,0.0,0.0001095553379855,292.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9161682128906,0.0,0.0,0.0001153669581981,291.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40447998046875,0.0,0.0,8.520972914993763e-05,291.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3675842285156,0.0,0.0,0.0001153670891653,291.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5712280273437,0.0,0.0,0.0005472511984407,290.85595703125,294.1499938964844,272.5899963378906,271.0184326171875,274.0482177734375,272.6074523925781,290.0814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673058615997,2.5429164551837857e-08,0.0011672804830595,-0.0655476301908493,0.0,0.0,0.0,-0.0174190793186426,60.0,-13.955945014953612,-0.0,-9.290290137187185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5228271484375,0.0,0.0,0.0001097656349884,292.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91094970703125,0.0,0.0,0.000115588409244,291.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3921813964844,0.0,0.0,8.537329267710447e-05,291.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3558044433594,0.0,0.0,0.0001155885474872,291.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5564880371094,0.0,0.0,0.0005483016720972,290.8497619628906,294.1499938964844,272.57000732421875,271.0101318359375,274.01788330078125,272.5873413085937,290.071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695460416376,2.5691205607358825e-08,0.0011695204302668,-0.0662299245595932,0.0,0.0,0.0,-0.0175489801913499,60.0,-13.984440803527832,-0.0,-9.32598851477451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5228271484375,0.0,0.0,0.0001097656349884,292.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91094970703125,0.0,0.0,0.000115588409244,291.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3921813964844,0.0,0.0,8.537329267710447e-05,291.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3558044433594,0.0,0.0,0.0001155885474872,291.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5564880371094,0.0,0.0,0.0005483016720972,290.8497619628906,294.1499938964844,272.57000732421875,271.0101318359375,274.01788330078125,272.5873413085937,290.071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695460416376,2.5691205607358825e-08,0.0011695204302668,-0.0662299245595932,0.0,0.0,0.0,-0.0175489801913499,60.0,-13.984440803527832,-0.0,-9.32598851477451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5086364746094,0.0,0.0,0.0001100763547583,292.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056396484375,0.0,0.0,0.0001159156163339,291.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3798828125,0.0,0.0,8.561496360925958e-05,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3440246582031,0.0,0.0,0.0001159157473011,291.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.54180908203125,0.0,0.0,0.0005498537793755,290.8434753417969,294.1499938964844,272.54998779296875,271.0020751953125,273.9876708984375,272.567138671875,290.0615539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011728563113138,2.607838744950186e-08,0.0011728302342817,-0.0672378838062286,0.0,0.0,0.0,-0.0177409183233976,60.0,-14.024967193603516,-0.0,-9.378859999742417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5086364746094,0.0,0.0,0.0001100763547583,292.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056396484375,0.0,0.0,0.0001159156163339,291.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3798828125,0.0,0.0,8.561496360925958e-05,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3440246582031,0.0,0.0,0.0001159157473011,291.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.54180908203125,0.0,0.0,0.0005498537793755,290.8434753417969,294.1499938964844,272.54998779296875,271.0020751953125,273.9876708984375,272.567138671875,290.0615539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011728563113138,2.607838744950186e-08,0.0011728302342817,-0.0672378838062286,0.0,0.0,0.0,-0.0177409183233976,60.0,-14.024967193603516,-0.0,-9.378859999742417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4944763183594,0.0,0.0,0.0001105040646507,292.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002990722656,0.0,0.0,0.0001163660126621,291.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3676147460937,0.0,0.0,8.594762766733766e-05,291.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.332275390625,0.0,0.0,0.0001163661436294,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52716064453125,0.0,0.0,0.0005519902333617,290.8371276855469,294.1499938964844,272.5296936035156,270.9938659667969,273.9576110839844,272.5467529296875,290.05157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774129234254,2.6611353121097643e-08,0.0011773862643167,-0.0686250403523445,0.0,0.0,0.0,-0.0180051270872354,60.0,-14.07943058013916,-0.0,-9.451882476696485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
