time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
774120,291.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4944763183594,0.0,0.0,0.0001105040646507,292.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002990722656,0.0,0.0,0.0001163660126621,291.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3676147460937,0.0,0.0,8.594762766733766e-05,291.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.332275390625,0.0,0.0,0.0001163661436294,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52716064453125,0.0,0.0,0.0005519902333617,290.8371276855469,294.1499938964844,272.5296936035156,270.9938659667969,273.9576110839844,272.5467529296875,290.05157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774129234254,2.6611353121097643e-08,0.0011773862643167,-0.0686250403523445,0.0,0.0,0.0,-0.0180051270872354,60.0,-14.07943058013916,-0.0,-9.451882476696485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4803466796875,0.0,0.0,0.0001110565062845,292.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948669433594,0.0,0.0,0.0001169477618532,291.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3553161621094,0.0,0.0,8.637730206828564e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3205261230469,0.0,0.0,0.0001169478928204,291.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5125732421875,0.0,0.0,0.0005547498585656,290.8307189941406,294.1499938964844,272.5087890625,270.9852600097656,273.9275817871094,272.52587890625,290.0415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011832986492663,2.7299769556066167e-08,0.0011832712916657,-0.0704162120819091,0.0,0.0,0.0,-0.0183463953435421,60.0,-14.149813652038574,-0.0,-9.54662198182632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4803466796875,0.0,0.0,0.0001110565062845,292.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948669433594,0.0,0.0,0.0001169477618532,291.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3553161621094,0.0,0.0,8.637730206828564e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3205261230469,0.0,0.0,0.0001169478928204,291.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5125732421875,0.0,0.0,0.0005547498585656,290.8307189941406,294.1499938964844,272.5087890625,270.9852600097656,273.9275817871094,272.52587890625,290.0415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011832986492663,2.7299769556066167e-08,0.0011832712916657,-0.0704162120819091,0.0,0.0,0.0,-0.0183463953435421,60.0,-14.149813652038574,-0.0,-9.54662198182632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4732666015625,0.0,0.0,0.0001113785983761,292.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921203613281,0.0,0.0,0.0001172869451693,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.34918212890625,0.0,0.0,8.66278205648996e-05,291.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.31463623046875,0.0,0.0,0.0001172870688606,291.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5052490234375,0.0,0.0,0.0005563587765209,290.8274841308594,294.1499938964844,272.4981384277344,270.9808044433594,273.9125671386719,272.51519775390625,290.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011867302237078,2.7701139160285493e-08,0.0011867025168612,-0.0714602246880531,0.0,0.0,0.0,-0.0185453668236732,60.0,-14.191264152526855,-0.0,-9.602076289638717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4662170410156,0.0,0.0,0.0001117312640417,292.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88934326171875,0.0,0.0,0.0001176583173219,291.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3430480957031,0.0,0.0,8.690210961503908e-05,291.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3087463378906,0.0,0.0,0.0001176584410131,291.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4979553222656,0.0,0.0,0.0005581203731708,290.82421875,294.1499938964844,272.4873962402344,270.9762878417969,273.8975830078125,272.50439453125,290.0316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011904875282198,2.814060984235312e-08,0.0011904593557119,-0.0726030766963958,0.0,0.0,0.0,-0.0187632273882627,60.0,-14.236818313598633,-0.0,-9.662977618063453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4520568847656,0.0,0.0,0.0001125203707488,292.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837585449219,0.0,0.0,0.0001184892898891,291.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3307189941406,0.0,0.0,8.751586574362591e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29693603515625,0.0,0.0,0.0001184894135803,291.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4833374023437,0.0,0.0,0.0005620621377602,290.8176574707031,294.1499938964844,272.4656066894531,270.967041015625,273.8675537109375,272.482421875,290.0216369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011988949263468,2.9123969014221984e-08,0.0011988658225163,-0.075159303843975,0.0,0.0,0.0,-0.0192507095634937,60.0,-14.338445663452148,-0.0,-9.79994823069319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4520568847656,0.0,0.0,0.0001125203707488,292.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837585449219,0.0,0.0,0.0001184892898891,291.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3307189941406,0.0,0.0,8.751586574362591e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29693603515625,0.0,0.0,0.0001184894135803,291.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4833374023437,0.0,0.0,0.0005620621377602,290.8176574707031,294.1499938964844,272.4656066894531,270.967041015625,273.8675537109375,272.482421875,290.0216369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011988949263468,2.9123969014221984e-08,0.0011988658225163,-0.075159303843975,0.0,0.0,0.0,-0.0192507095634937,60.0,-14.338445663452148,-0.0,-9.79994823069319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4378967285156,0.0,0.0,0.0001134207413997,292.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,0.0001194374199258,291.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.318359375,0.0,0.0,8.821614756016061e-05,291.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2850952148437,0.0,0.0,0.000119437543617,291.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4687194824219,0.0,0.0,0.000566559669096,290.8109741210937,294.1499938964844,272.4435119628906,270.95758056640625,273.83746337890625,272.4599914550781,290.0116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001208487781696,3.02459888246176e-08,0.0012084575137123,-0.0780742242932319,0.0,0.0,0.0,-0.0198069307953119,60.0,-14.455700874328612,-0.0,-9.957407343108573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4378967285156,0.0,0.0,0.0001134207413997,292.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,0.0001194374199258,291.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.318359375,0.0,0.0,8.821614756016061e-05,291.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2850952148437,0.0,0.0,0.000119437543617,291.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4687194824219,0.0,0.0,0.000566559669096,290.8109741210937,294.1499938964844,272.4435119628906,270.95758056640625,273.83746337890625,272.4599914550781,290.0116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001208487781696,3.02459888246176e-08,0.0012084575137123,-0.0780742242932319,0.0,0.0,0.0,-0.0198069307953119,60.0,-14.455700874328612,-0.0,-9.957407343108573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4236755371094,0.0,0.0,0.0001144230482168,292.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.872314453125,0.0,0.0,0.0001204928921652,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.30596923828125,0.0,0.0,8.899572276277468e-05,291.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.273193359375,0.0,0.0,0.0001204930158564,291.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4540405273437,0.0,0.0,0.0005715664010494,290.80419921875,294.1499938964844,272.42120361328125,270.947998046875,273.80731201171875,272.43719482421875,290.0015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012191667919978,3.149505900523764e-08,0.0012191352434456,-0.0813169255852699,0.0,0.0,0.0,-0.0204261355102062,60.0,-14.58689308166504,-0.0,-1.0134170480569082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4236755371094,0.0,0.0,0.0001144230482168,292.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.872314453125,0.0,0.0,0.0001204928921652,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.30596923828125,0.0,0.0,8.899572276277468e-05,291.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.273193359375,0.0,0.0,0.0001204930158564,291.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4540405273437,0.0,0.0,0.0005715664010494,290.80419921875,294.1499938964844,272.42120361328125,270.947998046875,273.80731201171875,272.43719482421875,290.0015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012191667919978,3.149505900523764e-08,0.0012191352434456,-0.0813169255852699,0.0,0.0,0.0,-0.0204261355102062,60.0,-14.58689308166504,-0.0,-1.0134170480569082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.409423828125,0.0,0.0,0.0001155159261543,292.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.866455078125,0.0,0.0,0.0001216437449329,291.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2934875488281,0.0,0.0,8.984573651105165e-05,291.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26123046875,0.0,0.0,0.0001216438759001,291.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4393310546875,0.0,0.0,0.0005770255811512,290.7973327636719,294.1499938964844,272.39874267578125,270.9383544921875,273.7770690917969,272.4141845703125,289.9915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012308108853176,3.2857030873856274e-08,0.0012307780561968,-0.0848498791456222,0.0,0.0,0.0,-0.0211013052612543,60.0,-14.730798721313477,-0.0,-1.0328679422855205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.409423828125,0.0,0.0,0.0001155159261543,292.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.866455078125,0.0,0.0,0.0001216437449329,291.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2934875488281,0.0,0.0,8.984573651105165e-05,291.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26123046875,0.0,0.0,0.0001216438759001,291.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4393310546875,0.0,0.0,0.0005770255811512,290.7973327636719,294.1499938964844,272.39874267578125,270.9383544921875,273.7770690917969,272.4141845703125,289.9915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012308108853176,3.2857030873856274e-08,0.0012307780561968,-0.0848498791456222,0.0,0.0,0.0,-0.0211013052612543,60.0,-14.730798721313477,-0.0,-1.0328679422855205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022827148437,0.0,0.0,0.0001160919855465,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86346435546875,0.0,0.0,0.0001222503633471,291.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2872314453125,0.0,0.0,9.029378270497546e-05,291.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2552185058594,0.0,0.0,0.0001222504943143,291.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.43194580078125,0.0,0.0,0.0005799030768685,290.7938232421875,294.1499938964844,272.38751220703125,270.9335327148437,273.7618713378906,272.40264892578125,289.98651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012369485339149,3.3574938385072535e-08,0.0012369150063022,-0.0867108851671218,0.0,0.0,0.0,-0.0214571952819824,60.0,-14.80712890625,-0.0,-1.043194899352784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3951110839844,0.0,0.0,0.0001166849688161,292.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8604736328125,0.0,0.0,0.0001228748005814,291.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2809753417969,0.0,0.0,9.075499110622332e-05,291.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2491760253906,0.0,0.0,0.0001228749315487,291.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.424560546875,0.0,0.0,0.000582865148317,290.7903137207031,294.1499938964844,272.3762512207031,270.9287109375,273.7466735839844,272.3910827636719,289.9814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432665098458,3.43139419101135e-08,0.0012432321673259,-0.0886256769299507,0.0,0.0,0.0,-0.0218235421925783,60.0,-14.8859281539917,-0.0,-1.0538789751990409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807373046875,0.0,0.0,0.0001179116516141,292.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543701171875,0.0,0.0,0.0001241665595443,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.26837158203125,0.0,0.0,9.170908015221356e-05,291.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.237060546875,0.0,0.0,0.0001241666905116,291.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.40972900390625,0.0,0.0,0.000588992726989,290.783203125,294.1499938964844,272.3537902832031,270.9191589355469,273.71612548828125,272.3679504394531,289.97137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012563364580273,3.5842727896806537e-08,0.0012563006021082,-0.0925837755203247,0.0,0.0,0.0,-0.0225814059376716,60.0,-15.049617767333984,-0.0,-1.0761535662595636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807373046875,0.0,0.0,0.0001179116516141,292.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543701171875,0.0,0.0,0.0001241665595443,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.26837158203125,0.0,0.0,9.170908015221356e-05,291.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.237060546875,0.0,0.0,0.0001241666905116,291.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.40972900390625,0.0,0.0,0.000588992726989,290.783203125,294.1499938964844,272.3537902832031,270.9191589355469,273.71612548828125,272.3679504394531,289.97137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012563364580273,3.5842727896806537e-08,0.0012563006021082,-0.0925837755203247,0.0,0.0,0.0,-0.0225814059376716,60.0,-15.049617767333984,-0.0,-1.0761535662595636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3663024902344,0.0,0.0,0.0001191753544844,292.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8481750488281,0.0,0.0,0.0001254973030881,291.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.25567626953125,0.0,0.0,9.269196016248316e-05,291.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.224853515625,0.0,0.0,0.0001254974340554,291.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3948059082031,0.0,0.0,0.0005953051731921,290.7759704589844,294.1499938964844,272.3314819335937,270.90972900390625,273.6854553222656,272.3449401855469,289.9612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012698008213192,3.741767784504192e-08,0.0012697633355855,-0.0966569781303405,0.0,0.0,0.0,-0.0233621560037136,60.0,-15.219799995422363,-0.0,-1.0993439047979336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3663024902344,0.0,0.0,0.0001191753544844,292.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8481750488281,0.0,0.0,0.0001254973030881,291.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.25567626953125,0.0,0.0,9.269196016248316e-05,291.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.224853515625,0.0,0.0,0.0001254974340554,291.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3948059082031,0.0,0.0,0.0005953051731921,290.7759704589844,294.1499938964844,272.3314819335937,270.90972900390625,273.6854553222656,272.3449401855469,289.9612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012698008213192,3.741767784504192e-08,0.0012697633355855,-0.0966569781303405,0.0,0.0,0.0,-0.0233621560037136,60.0,-15.219799995422363,-0.0,-1.0993439047979336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3517761230469,0.0,0.0,0.0001204537111334,292.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84185791015625,0.0,0.0,0.0001268434716621,290.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2428894042969,0.0,0.0,9.368623432237656e-05,291.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21258544921875,0.0,0.0,0.0001268436026293,291.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3798522949219,0.0,0.0,0.0006016908446326,290.76861572265625,294.1499938964844,272.30938720703125,270.9005432128906,273.6546630859375,272.3221435546875,289.9511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012834212975576,3.901092071600942e-08,0.0012833822984248,-0.100772738456726,0.0,0.0,0.0,-0.0241519715636968,60.0,-15.393499374389648,-0.0,-1.123054573781701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3517761230469,0.0,0.0,0.0001204537111334,292.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84185791015625,0.0,0.0,0.0001268434716621,290.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2428894042969,0.0,0.0,9.368623432237656e-05,291.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21258544921875,0.0,0.0,0.0001268436026293,291.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3798522949219,0.0,0.0,0.0006016908446326,290.76861572265625,294.1499938964844,272.30938720703125,270.9005432128906,273.6546630859375,272.3221435546875,289.9511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012834212975576,3.901092071600942e-08,0.0012833822984248,-0.100772738456726,0.0,0.0,0.0,-0.0241519715636968,60.0,-15.393499374389648,-0.0,-1.123054573781701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3371887207031,0.0,0.0,0.0001217276294482,292.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83544921875,0.0,0.0,0.0001281849690712,290.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23004150390625,0.0,0.0,9.467705967836082e-05,291.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,0.0001281851000385,291.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36480712890625,0.0,0.0,0.0006080543389543,290.7611389160156,294.1499938964844,272.28759765625,270.89166259765625,273.6237487792969,272.2996520996094,289.94091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012969946255907,4.059867109162951e-08,0.0012969539966434,-0.1048693731427192,0.0,0.0,0.0,-0.0249390620738267,60.0,-15.567934036254885,-0.0,-1.1469346361536736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3371887207031,0.0,0.0,0.0001217276294482,292.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83544921875,0.0,0.0,0.0001281849690712,290.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23004150390625,0.0,0.0,9.467705967836082e-05,291.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,0.0001281851000385,291.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36480712890625,0.0,0.0,0.0006080543389543,290.7611389160156,294.1499938964844,272.28759765625,270.89166259765625,273.6237487792969,272.2996520996094,289.94091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012969946255907,4.059867109162951e-08,0.0012969539966434,-0.1048693731427192,0.0,0.0,0.0,-0.0249390620738267,60.0,-15.567934036254885,-0.0,-1.1469346361536736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3298645019531,0.0,0.0,0.0001223596773343,292.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321838378906,0.0,0.0,0.00012885054457,290.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236022949219,0.0,0.0,9.516865247860552e-05,291.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,0.0001288506609853,291.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.35723876953125,0.0,0.0,0.0006112115224823,290.75732421875,294.1499938964844,272.27685546875,270.8873596191406,273.6082458496094,272.28857421875,289.935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013037289027124,4.138643205919834e-08,0.0013036875752732,-0.1069000363349914,0.0,0.0,0.0,-0.0253295786678791,60.0,-15.654745101928713,-0.0,-1.1588758042080373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.322509765625,0.0,0.0,0.0001229892513947,292.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8288879394531,0.0,0.0,0.0001295135298278,290.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21710205078125,0.0,0.0,9.565833170199768e-05,291.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,0.0001295136462431,291.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.34967041015625,0.0,0.0,0.0006143564241938,290.7535095214844,294.1499938964844,272.2662048339844,270.8831787109375,273.5927124023437,272.277587890625,289.9306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013104369863867,4.21711376930034e-08,0.0013103948440402,-0.1089215502142906,0.0,0.0,0.0,-0.0257185772061347,60.0,-15.741166114807127,-0.0,-1.1708319647141253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3077697753906,0.0,0.0,0.0001242541766259,292.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222045898437,0.0,0.0,0.0001308455539401,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,9.66421575867571e-05,291.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,0.0001308456703554,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3345031738281,0.0,0.0,0.0006206749822013,290.74578857421875,294.1499938964844,272.2453308105469,270.8751220703125,273.5616149902344,272.2560119628906,289.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013239142717793,4.374774320581309e-08,0.0013238704996183,-0.1129791736602783,0.0,0.0,0.0,-0.0265001412481069,60.0,-15.913556098937988,-0.0,-1.195038947798821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3077697753906,0.0,0.0,0.0001242541766259,292.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222045898437,0.0,0.0,0.0001308455539401,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,9.66421575867571e-05,291.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,0.0001308456703554,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3345031738281,0.0,0.0,0.0006206749822013,290.74578857421875,294.1499938964844,272.2453308105469,270.8751220703125,273.5616149902344,272.2560119628906,289.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013239142717793,4.374774320581309e-08,0.0013238704996183,-0.1129791736602783,0.0,0.0,0.0,-0.0265001412481069,60.0,-15.913556098937988,-0.0,-1.195038947798821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.29296875,0.0,0.0,0.0001255398674402,292.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8154296875,0.0,0.0,0.0001321994350291,290.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,9.764213609742e-05,291.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,0.0001321995659964,291.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3192443847656,0.0,0.0,0.0006270972080528,290.7379150390625,294.1499938964844,272.2250061035156,270.8675842285156,273.5304260253906,272.2350158691406,289.9100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013376128626987,4.535026931762332e-08,0.0013375675771385,-0.1170980036258697,0.0,0.0,0.0,-0.0272945538163185,60.0,-16.087247848510742,-0.0,-1.219897143300841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.29296875,0.0,0.0,0.0001255398674402,292.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8154296875,0.0,0.0,0.0001321994350291,290.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,9.764213609742e-05,291.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,0.0001321995659964,291.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3192443847656,0.0,0.0,0.0006270972080528,290.7379150390625,294.1499938964844,272.2250061035156,270.8675842285156,273.5304260253906,272.2350158691406,289.9100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013376128626987,4.535026931762332e-08,0.0013375675771385,-0.1170980036258697,0.0,0.0,0.0,-0.0272945538163185,60.0,-16.087247848510742,-0.0,-1.219897143300841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2781066894531,0.0,0.0,0.0001268444902962,292.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085327148437,0.0,0.0,0.0001335732813458,290.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,9.865684114629404e-05,291.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0001335733977612,291.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.303955078125,0.0,0.0,0.000633614079561,290.7299194335937,294.1499938964844,272.2053527832031,270.8606262207031,273.49920654296875,272.21466064453125,289.8996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013515132013708,4.697644229167963e-08,0.0013514662859961,-0.1212717294692993,0.0,0.0,0.0,-0.0281006842851638,60.0,-16.262928009033203,-0.0,-1.2453830322556314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2781066894531,0.0,0.0,0.0001268444902962,292.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085327148437,0.0,0.0,0.0001335732813458,290.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,9.865684114629404e-05,291.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0001335733977612,291.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.303955078125,0.0,0.0,0.000633614079561,290.7299194335937,294.1499938964844,272.2053527832031,270.8606262207031,273.49920654296875,272.21466064453125,289.8996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013515132013708,4.697644229167963e-08,0.0013514662859961,-0.1212717294692993,0.0,0.0,0.0,-0.0281006842851638,60.0,-16.262928009033203,-0.0,-1.2453830322556314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2631530761719,0.0,0.0,0.0001281641307286,292.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8014831542969,0.0,0.0,0.0001349629164906,290.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,9.968323138309644e-05,291.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,0.0001349630329059,291.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28857421875,0.0,0.0,0.0006402059807442,290.7218017578125,294.1499938964844,272.1864624023437,270.8543701171875,273.4679260253906,272.1950988769531,289.88916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655736111104,4.8621370041246343e-08,0.0013655249495059,-0.1254874020814895,0.0,0.0,0.0,-0.0289161130785942,60.0,-16.44034194946289,-0.0,-1.2714302499716726e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2631530761719,0.0,0.0,0.0001281641307286,292.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8014831542969,0.0,0.0,0.0001349629164906,290.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,9.968323138309644e-05,291.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,0.0001349630329059,291.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28857421875,0.0,0.0,0.0006402059807442,290.7218017578125,294.1499938964844,272.1864624023437,270.8543701171875,273.4679260253906,272.1950988769531,289.88916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655736111104,4.8621370041246343e-08,0.0013655249495059,-0.1254874020814895,0.0,0.0,0.0,-0.0289161130785942,60.0,-16.44034194946289,-0.0,-1.2714302499716726e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2556457519531,0.0,0.0,0.0001288265630137,292.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79791259765625,0.0,0.0,0.0001356605062028,290.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,0.0001001984564936,291.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,0.0001356606226181,291.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2808532714844,0.0,0.0,0.0006435150280594,290.7176818847656,294.1499938964844,272.17730712890625,270.8515014648437,273.4522705078125,272.1856384277344,289.8839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013726316392421,4.944711307075522e-08,0.0013725822791457,-0.1276012361049652,0.0,0.0,0.0,-0.0293254517018795,60.0,-16.529399871826172,-0.0,-1.2846072650063436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2481384277344,0.0,0.0,0.0001294890244025,292.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943420410156,0.0,0.0,0.000136358095915,290.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0001007137034321,291.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,0.0001363582123303,291.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2731018066406,0.0,0.0,0.0006468241335824,290.7135314941406,294.1499938964844,272.1683959960937,270.84881591796875,273.4366455078125,272.1763916015625,289.8786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013796899002045,5.0272888074687216e-08,0.0013796397252008,-0.1297135055065155,0.0,0.0,0.0,-0.0297348070889711,60.0,-16.618453979492188,-0.0,-1.2978524921436474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330627441406,0.0,0.0,0.0001308089267695,292.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7870483398437,0.0,0.0,0.000137748022098,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,0.0001017402973957,291.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,0.0001377481385134,291.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2575988769531,0.0,0.0,0.000653417315334,290.70513916015625,294.1499938964844,272.1512756347656,270.8441162109375,273.4053955078125,272.1585998535156,289.8680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013937532203271,5.1918231491754354e-08,0.0013937012990936,-0.1339171677827835,0.0,0.0,0.0,-0.0305504370480775,60.0,-16.795896530151367,-0.0,-1.324445264572205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330627441406,0.0,0.0,0.0001308089267695,292.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7870483398437,0.0,0.0,0.000137748022098,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,0.0001017402973957,291.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,0.0001377481385134,291.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2575988769531,0.0,0.0,0.000653417315334,290.70513916015625,294.1499938964844,272.1512756347656,270.8441162109375,273.4053955078125,272.1585998535156,289.8680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013937532203271,5.1918231491754354e-08,0.0013937012990936,-0.1339171677827835,0.0,0.0,0.0,-0.0305504370480775,60.0,-16.795896530151367,-0.0,-1.324445264572205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178955078125,0.0,0.0,0.0001321132731391,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796325683594,0.0,0.0,0.0001391215628245,290.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,0.0001027547841658,291.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,0.0001391216792399,291.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.24200439453125,0.0,0.0,0.0006599327898584,290.6966247558594,294.1499938964844,272.1351928710937,270.8403015136719,273.3741760253906,272.141845703125,289.8573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014076505322009,5.3544209066558324e-08,0.0014075970975682,-0.1380647122859954,0.0,0.0,0.0,-0.03135646879673,60.0,-16.971229553222656,-0.0,-1.3509894358776364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178955078125,0.0,0.0,0.0001321132731391,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796325683594,0.0,0.0,0.0001391215628245,290.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,0.0001027547841658,291.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,0.0001391216792399,291.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.24200439453125,0.0,0.0,0.0006599327898584,290.6966247558594,294.1499938964844,272.1351928710937,270.8403015136719,273.3741760253906,272.141845703125,289.8573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014076505322009,5.3544209066558324e-08,0.0014075970975682,-0.1380647122859954,0.0,0.0,0.0,-0.03135646879673,60.0,-16.971229553222656,-0.0,-1.3509894358776364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
