time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
776460,291.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,0.0001333911059191,292.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7720947265625,0.0,0.0,0.0001404671929776,290.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,0.0001037486581481,291.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,0.0001404673093929,291.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.22637939453125,0.0,0.0,0.0006663158419542,290.68798828125,294.1499938964844,272.1202087402344,270.83746337890625,273.34307861328125,272.1261901855469,289.8466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014212656533345,5.5137192589427286e-08,0.001421210472472,-0.1421214789152145,0.0,0.0,0.0,-0.0321461372077465,60.0,-17.142942428588867,-0.0,-1.377249532197311e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,0.0001333911059191,292.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7720947265625,0.0,0.0,0.0001404671929776,290.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,0.0001037486581481,291.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,0.0001404673093929,291.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.22637939453125,0.0,0.0,0.0006663158419542,290.68798828125,294.1499938964844,272.1202087402344,270.83746337890625,273.34307861328125,272.1261901855469,289.8466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014212656533345,5.5137192589427286e-08,0.001421210472472,-0.1421214789152145,0.0,0.0,0.0,-0.0321461372077465,60.0,-17.142942428588867,-0.0,-1.377249532197311e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,0.0001346313074463,292.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7644348144531,0.0,0.0,0.0001417731837136,290.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,0.0001047132609528,291.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719299316406,0.0,0.0,0.000141773285577,291.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106628417969,0.0,0.0,0.0006725109415128,290.67919921875,294.1499938964844,272.1064147949219,270.8356628417969,273.31207275390625,272.1117553710937,289.8357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014344796072691,5.6683287397163447e-08,0.0014344229130074,-0.1460524499416351,0.0,0.0,0.0,-0.0329125672578811,60.0,-17.309486389160156,-0.0,-1.4029778583335428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,0.0001346313074463,292.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7644348144531,0.0,0.0,0.0001417731837136,290.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,0.0001047132609528,291.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719299316406,0.0,0.0,0.000141773285577,291.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106628417969,0.0,0.0,0.0006725109415128,290.67919921875,294.1499938964844,272.1064147949219,270.8356628417969,273.31207275390625,272.1117553710937,289.8357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014344796072691,5.6683287397163447e-08,0.0014344229130074,-0.1460524499416351,0.0,0.0,0.0,-0.0329125672578811,60.0,-17.309486389160156,-0.0,-1.4029778583335428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,0.0001352338003925,292.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76055908203125,0.0,0.0,0.0001424076181137,290.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,0.000105181861727,291.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,0.0001424077345291,291.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,0.000675520452205,290.6747741699219,294.1499938964844,272.1000061035156,270.8351745605469,273.2966613769531,272.10504150390625,289.830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014408989809453,5.743439146499441e-08,0.0014408415881916,-0.1479598134756088,0.0,0.0,0.0,-0.0332849025726318,60.0,-17.390262603759766,-0.0,-1.4155625649436845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,0.0001358226581942,292.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75665283203125,0.0,0.0,0.0001430277188774,290.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,0.0001056398614309,291.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,0.0001430278352927,291.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,0.0006784619181416,290.6702880859375,294.1499938964844,272.09393310546875,270.8349914550781,273.2812805175781,272.0986328125,289.8248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014471731847152,5.816851711415438e-08,0.0014471149770542,-0.1498225927352905,0.0,0.0,0.0,-0.0336488187313079,60.0,-17.46918487548828,-0.0,-1.427916771490345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0001369539677398,291.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7487487792969,0.0,0.0,0.0001442190550733,290.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,0.000106519772089,291.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453186035156,0.0,0.0,0.0001442191569367,291.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,0.0006841130671091,290.6612854003906,294.1499938964844,272.0827941894531,270.83551025390625,273.2507019042969,272.0868835449219,289.8138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014592270599678,5.9578937339210825e-08,0.001459167455323,-0.1533972322940826,0.0,0.0,0.0,-0.0343479886651039,60.0,-17.62076187133789,-0.0,-1.4518025182042038e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0001369539677398,291.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7487487792969,0.0,0.0,0.0001442190550733,290.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,0.000106519772089,291.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453186035156,0.0,0.0,0.0001442191569367,291.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,0.0006841130671091,290.6612854003906,294.1499938964844,272.0827941894531,270.83551025390625,273.2507019042969,272.0868835449219,289.8138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014592270599678,5.9578937339210825e-08,0.001459167455323,-0.1533972322940826,0.0,0.0,0.0,-0.0343479886651039,60.0,-17.62076187133789,-0.0,-1.4518025182042038e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0001380143221467,291.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7407531738281,0.0,0.0,0.0001453356526326,290.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,0.0001073444946086,291.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03192138671875,0.0,0.0,0.0001453357690479,291.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,0.0006894097896292,290.6521301269531,294.1499938964844,272.0731506347656,270.8373107910156,273.22039794921875,272.0765991210937,289.8027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014705249341204,6.09009163099472e-08,0.0014704640489071,-0.156742662191391,0.0,0.0,0.0,-0.0350033119320869,60.0,-17.762388229370117,-0.0,-1.474369781817586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0001380143221467,291.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7407531738281,0.0,0.0,0.0001453356526326,290.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,0.0001073444946086,291.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03192138671875,0.0,0.0,0.0001453357690479,291.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,0.0006894097896292,290.6521301269531,294.1499938964844,272.0731506347656,270.8373107910156,273.22039794921875,272.0765991210937,289.8027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014705249341204,6.09009163099472e-08,0.0014704640489071,-0.156742662191391,0.0,0.0,0.0,-0.0350033119320869,60.0,-17.762388229370117,-0.0,-1.474369781817586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,0.0001389931567246,291.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73260498046875,0.0,0.0,0.000146366408444,290.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418395996094,0.0,0.0,0.0001081057998817,291.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,0.0001463665103074,291.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.000694299233146,290.6428527832031,294.1499938964844,272.0650634765625,270.8404846191406,273.1904296875,272.06787109375,289.79156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014809541171416,6.212127345861519e-08,0.0014808920677751,-0.1598265022039413,0.0,0.0,0.0,-0.0356082618236541,60.0,-17.89261245727539,-0.0,-1.4953562299524492e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,0.0001389931567246,291.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73260498046875,0.0,0.0,0.000146366408444,290.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418395996094,0.0,0.0,0.0001081057998817,291.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,0.0001463665103074,291.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.000694299233146,290.6428527832031,294.1499938964844,272.0650634765625,270.8404846191406,273.1904296875,272.06787109375,289.79156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014809541171416,6.212127345861519e-08,0.0014808920677751,-0.1598265022039413,0.0,0.0,0.0,-0.0356082618236541,60.0,-17.89261245727539,-0.0,-1.4953562299524492e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103210449219,0.0,0.0,0.0001398804452037,291.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.724365234375,0.0,0.0,0.0001473007723689,290.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279235839844,0.0,0.0,0.0001087959171854,290.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049743652344,0.0,0.0,0.0001473008742323,291.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,0.0006987313972786,290.63348388671875,294.1499938964844,272.05859375,270.8450622558594,273.160888671875,272.060791015625,289.7803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014904080890119,6.32275316547748e-08,0.0014903448754921,-0.1626182943582534,0.0,0.0,0.0,-0.0361566506326198,60.0,-18.009986877441406,-0.0,-1.514508340960674e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103210449219,0.0,0.0,0.0001398804452037,291.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.724365234375,0.0,0.0,0.0001473007723689,290.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279235839844,0.0,0.0,0.0001087959171854,290.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049743652344,0.0,0.0,0.0001473008742323,291.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,0.0006987313972786,290.63348388671875,294.1499938964844,272.05859375,270.8450622558594,273.160888671875,272.060791015625,289.7803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014904080890119,6.32275316547748e-08,0.0014903448754921,-0.1626182943582534,0.0,0.0,0.0,-0.0361566506326198,60.0,-18.009986877441406,-0.0,-1.514508340960674e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025695800781,0.0,0.0,0.0001402868219884,291.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.72021484375,0.0,0.0,0.0001477287150919,290.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209350585937,0.0,0.0,0.0001091119920602,290.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981994628906,0.0,0.0,0.0001477288169553,291.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,0.0007007613894529,290.6287841796875,294.1499938964844,272.0560302734375,270.847900390625,273.1462707519531,272.0578918457031,289.7746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014947380404919,6.37342054687906e-08,0.0014946742448955,-0.1638957560062408,0.0,0.0,0.0,-0.0364078171551227,60.0,-18.06328582763672,-0.0,-1.5233207761866654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.000140666932566,291.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7160339355469,0.0,0.0,0.0001481289946241,290.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0139465332031,0.0,0.0,0.0001094076360459,290.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914245605469,0.0,0.0,0.0001481290964875,291.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,0.0007026601233519,290.6240234375,294.1499938964844,272.05389404296875,270.85113525390625,273.1317749023437,272.0554504394531,289.7689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014987880131229,6.420813036811523e-08,0.0014987238682806,-0.1650899648666381,0.0,0.0,0.0,-0.0366427451372146,60.0,-18.112943649291992,-0.0,-1.5315865198317624e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,0.0001413443678757,291.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7076110839844,0.0,0.0,0.0001488423586124,290.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999694824219,0.0,0.0,0.0001099345245165,290.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778747558594,0.0,0.0,0.0001488424604758,291.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998229980469,0.0,0.0,0.0007060440257191,290.6144714355469,294.1499938964844,272.0509948730469,270.8587951660156,273.1031799316406,272.0518798828125,289.7574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015060059959068,6.505275251811328e-08,0.0015059409197419,-0.1672166138887405,0.0,0.0,0.0,-0.0370614379644393,60.0,-18.20080947875977,-0.0,-1.5463730562714773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,0.0001413443678757,291.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7076110839844,0.0,0.0,0.0001488423586124,290.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999694824219,0.0,0.0,0.0001099345245165,290.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778747558594,0.0,0.0,0.0001488424604758,291.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998229980469,0.0,0.0,0.0007060440257191,290.6144714355469,294.1499938964844,272.0509948730469,270.8587951660156,273.1031799316406,272.0518798828125,289.7574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015060059959068,6.505275251811328e-08,0.0015059409197419,-0.1672166138887405,0.0,0.0,0.0,-0.0370614379644393,60.0,-18.20080947875977,-0.0,-1.5463730562714773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,0.0001419057662133,291.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990661621094,0.0,0.0,0.0001494335447205,290.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859924316406,0.0,0.0,0.0001103711692849,290.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642944335937,0.0,0.0,0.0001494336465839,291.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,0.0007088484126143,290.6048278808594,294.1499938964844,272.04998779296875,270.8681335449219,273.0751953125,272.0502319335937,289.74591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015119877643883,6.57527152725379e-08,0.0015119219897314,-0.1689774096012115,0.0,0.0,0.0,-0.0374084189534187,60.0,-18.271947860717773,-0.0,-1.5586807933232194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,0.0001419057662133,291.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990661621094,0.0,0.0,0.0001494335447205,290.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859924316406,0.0,0.0,0.0001103711692849,290.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642944335937,0.0,0.0,0.0001494336465839,291.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,0.0007088484126143,290.6048278808594,294.1499938964844,272.04998779296875,270.8681335449219,273.0751953125,272.0502319335937,289.74591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015119877643883,6.57527152725379e-08,0.0015119219897314,-0.1689774096012115,0.0,0.0,0.0,-0.0374084189534187,60.0,-18.271947860717773,-0.0,-1.5586807933232194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484313964844,0.0,0.0,0.0001423949579475,291.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6904602050781,0.0,0.0,0.0001499486825196,290.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720153808594,0.0,0.0,0.0001107516509364,290.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507141113281,0.0,0.0,0.000149948784383,291.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,0.0007112919702194,290.5950927734375,294.1499938964844,272.04998779296875,270.8783569335937,273.0478515625,272.0500183105469,289.7342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015171995619311,6.636263805148701e-08,0.0015171332051977,-0.1705104857683181,0.0,0.0,0.0,-0.0377107635140419,60.0,-18.32847213745117,-0.0,-1.5694449473357968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484313964844,0.0,0.0,0.0001423949579475,291.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6904602050781,0.0,0.0,0.0001499486825196,290.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720153808594,0.0,0.0,0.0001107516509364,290.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507141113281,0.0,0.0,0.000149948784383,291.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,0.0007112919702194,290.5950927734375,294.1499938964844,272.04998779296875,270.8783569335937,273.0478515625,272.0500183105469,289.7342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015171995619311,6.636263805148701e-08,0.0015171332051977,-0.1705104857683181,0.0,0.0,0.0,-0.0377107635140419,60.0,-18.32847213745117,-0.0,-1.5694449473357968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03302001953125,0.0,0.0,0.0001428669929737,291.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817932128906,0.0,0.0,0.0001504457613918,290.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580383300781,0.0,0.0,0.0001111187884816,290.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0001504458632552,291.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523376464844,0.0,0.0,0.0007136499043554,290.5852966308594,294.1499938964844,272.04998779296875,270.8886413574219,273.0211181640625,272.04998779296875,289.7225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015222288202494,6.695118770494446e-08,0.0015221618814393,-0.171988770365715,0.0,0.0,0.0,-0.0380025096237659,60.0,-18.379016876220703,-0.0,-1.579866761858284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03302001953125,0.0,0.0,0.0001428669929737,291.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817932128906,0.0,0.0,0.0001504457613918,290.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580383300781,0.0,0.0,0.0001111187884816,290.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0001504458632552,291.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523376464844,0.0,0.0,0.0007136499043554,290.5852966308594,294.1499938964844,272.04998779296875,270.8886413574219,273.0211181640625,272.04998779296875,289.7225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015222288202494,6.695118770494446e-08,0.0015221618814393,-0.171988770365715,0.0,0.0,0.0,-0.0380025096237659,60.0,-18.379016876220703,-0.0,-1.579866761858284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252990722656,0.0,0.0,0.0001430981792509,291.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67742919921875,0.0,0.0,0.0001506892003817,290.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510192871094,0.0,0.0,0.0001112985992222,290.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93035888671875,0.0,0.0,0.0001506893022451,291.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,0.0007148047443479,290.58038330078125,294.1499938964844,272.04998779296875,270.893798828125,273.0080261230469,272.04998779296875,289.71661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015246919356286,6.723943357656026e-08,0.0015246246475726,-0.1727124005556106,0.0,0.0,0.0,-0.0381453968584537,60.0,-18.403244018554688,-0.0,-1.5849835222070396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,0.0001433264842489,291.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67303466796875,0.0,0.0,0.0001509296125732,290.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94403076171875,0.0,0.0,0.0001114761689677,290.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9235534667969,0.0,0.0,0.0001509297144366,291.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365905761719,0.0,0.0,0.0007159451488405,290.575439453125,294.1499938964844,272.04998779296875,270.8989562988281,272.9950561523437,272.04998779296875,289.710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015271242009475,6.752408410193311e-08,0.0015270566800609,-0.1734267473220825,0.0,0.0,0.0,-0.0382865034043788,60.0,-18.42699813842773,-0.0,-1.5900447181138588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00225830078125,0.0,0.0,0.0001437736063962,291.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6641845703125,0.0,0.0,0.0001514004543423,290.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300537109375,0.0,0.0,0.0001118239233619,290.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90997314453125,0.0,0.0,0.0001514005562057,291.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208435058594,0.0,0.0,0.0007181785767897,290.56549072265625,294.1499938964844,272.04998779296875,270.9093017578125,272.9695739746094,272.04998779296875,289.69879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015318879159167,6.80815759324105e-08,0.0015318199293687,-0.174825057387352,0.0,0.0,0.0,-0.0385628566145896,60.0,-18.47321891784668,-0.0,-1.599979952970898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00225830078125,0.0,0.0,0.0001437736063962,291.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6641845703125,0.0,0.0,0.0001514004543423,290.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300537109375,0.0,0.0,0.0001118239233619,290.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90997314453125,0.0,0.0,0.0001514005562057,291.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208435058594,0.0,0.0,0.0007181785767897,290.56549072265625,294.1499938964844,272.04998779296875,270.9093017578125,272.9695739746094,272.04998779296875,289.69879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015318879159167,6.80815759324105e-08,0.0015318199293687,-0.174825057387352,0.0,0.0,0.0,-0.0385628566145896,60.0,-18.47321891784668,-0.0,-1.599979952970898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869079589844,0.0,0.0,0.0001442043285351,291.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6552734375,0.0,0.0,0.0001518540520919,290.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9161071777344,0.0,0.0,0.0001121589448302,290.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963928222656,0.0,0.0,0.0001518541394034,291.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,0.0007203302229754,290.55548095703125,294.1499938964844,272.04998779296875,270.91961669921875,272.9447021484375,272.04998779296875,289.686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015364771243184,6.861863965923476e-08,0.0015364084392786,-0.1761712282896042,0.0,0.0,0.0,-0.0388290844857692,60.0,-18.517412185668945,-0.0,-1.6095805221993944e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869079589844,0.0,0.0,0.0001442043285351,291.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6552734375,0.0,0.0,0.0001518540520919,290.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9161071777344,0.0,0.0,0.0001121589448302,290.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963928222656,0.0,0.0,0.0001518541394034,291.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,0.0007203302229754,290.55548095703125,294.1499938964844,272.04998779296875,270.91961669921875,272.9447021484375,272.04998779296875,289.686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015364771243184,6.861863965923476e-08,0.0015364084392786,-0.1761712282896042,0.0,0.0,0.0,-0.0388290844857692,60.0,-18.517412185668945,-0.0,-1.6095805221993944e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,0.0001446123642381,291.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6462707519531,0.0,0.0,0.0001522837119409,290.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021301269531,0.0,0.0,0.0001124762929975,290.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827819824219,0.0,0.0,0.0001522838138043,291.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.989501953125,0.0,0.0,0.0007223683642223,290.5453796386719,294.1499938964844,272.04998779296875,270.92987060546875,272.9204406738281,272.04998779296875,289.6747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015408241888508,6.912738825803899e-08,0.0015407551545649,-0.1774455904960632,0.0,0.0,0.0,-0.0390812754631042,60.0,-18.55894470214844,-0.0,-1.618701190864158e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,0.0001446123642381,291.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6462707519531,0.0,0.0,0.0001522837119409,290.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021301269531,0.0,0.0,0.0001124762929975,290.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827819824219,0.0,0.0,0.0001522838138043,291.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.989501953125,0.0,0.0,0.0007223683642223,290.5453796386719,294.1499938964844,272.04998779296875,270.92987060546875,272.9204406738281,272.04998779296875,289.6747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015408241888508,6.912738825803899e-08,0.0015407551545649,-0.1774455904960632,0.0,0.0,0.0,-0.0390812754631042,60.0,-18.55894470214844,-0.0,-1.618701190864158e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.956298828125,0.0,0.0,0.0001449895498808,291.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.63720703125,0.0,0.0,0.000152680921019,290.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88818359375,0.0,0.0,0.0001127696668845,290.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,0.0001526810083305,291.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.973876953125,0.0,0.0,0.0007242525462061,290.5352478027344,294.1499938964844,272.04998779296875,270.9400329589844,272.8967590332031,272.04998779296875,289.6625366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015448429621756,6.959768938941124e-08,0.0015447733458131,-0.1786229461431503,0.0,0.0,0.0,-0.0393144078552722,60.0,-18.59695625305176,-0.0,-1.627155512551326e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.956298828125,0.0,0.0,0.0001449895498808,291.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.63720703125,0.0,0.0,0.000152680921019,290.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88818359375,0.0,0.0,0.0001127696668845,290.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,0.0001526810083305,291.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.973876953125,0.0,0.0,0.0007242525462061,290.5352478027344,294.1499938964844,272.04998779296875,270.9400329589844,272.8967590332031,272.04998779296875,289.6625366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015448429621756,6.959768938941124e-08,0.0015447733458131,-0.1786229461431503,0.0,0.0,0.0,-0.0393144078552722,60.0,-18.59695625305176,-0.0,-1.627155512551326e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486694335937,0.0,0.0,0.0001451626158086,291.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6326599121094,0.0,0.0,0.0001528631692053,290.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811950683594,0.0,0.0,0.0001129042721004,290.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8624267578125,0.0,0.0,0.0001528632565168,291.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.966064453125,0.0,0.0,0.000725117046386,290.5301208496094,294.1499938964844,272.04998779296875,270.9450988769531,272.8851623535156,272.04998779296875,289.65643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001546686864458,6.981348832368894e-08,0.0015466170152649,-0.1791629344224929,0.0,0.0,0.0,-0.0394213795661926,60.0,-18.614246368408203,-0.0,-1.6310420392073868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0001453227741876,291.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6280822753906,0.0,0.0,0.0001530318113509,290.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742370605469,0.0,0.0,0.0001130288292188,290.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8556213378906,0.0,0.0,0.0001530318986624,291.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0007259170524775,290.5250244140625,294.1499938964844,272.04998779296875,270.9501037597656,272.8736877441406,272.04998779296875,289.6502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00154839316383,7.001316504329226e-08,0.0015483230818063,-0.1796624660491943,0.0,0.0,0.0,-0.039520364254713,60.0,-18.630102157592773,-0.0,-1.63464250135803e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92584228515625,0.0,0.0,0.0001455962483305,291.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6188659667969,0.0,0.0,0.0001533198083052,290.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603210449219,0.0,0.0,0.0001132415418396,290.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8420715332031,0.0,0.0,0.0001533198956167,291.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427490234375,0.0,0.0,0.0007272831280715,290.5147399902344,294.1499938964844,272.04998779296875,270.9600524902344,272.8511657714844,272.04998779296875,289.63800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00155130692292,7.035415450218353e-08,0.0015512366080656,-0.1805152148008346,0.0,0.0,0.0,-0.0396893955767154,60.0,-18.656551361083984,-0.0,-1.6408000647061274e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92584228515625,0.0,0.0,0.0001455962483305,291.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6188659667969,0.0,0.0,0.0001533198083052,290.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603210449219,0.0,0.0,0.0001132415418396,290.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8420715332031,0.0,0.0,0.0001533198956167,291.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427490234375,0.0,0.0,0.0007272831280715,290.5147399902344,294.1499938964844,272.04998779296875,270.9600524902344,272.8511657714844,272.04998779296875,289.63800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00155130692292,7.035415450218353e-08,0.0015512366080656,-0.1805152148008346,0.0,0.0,0.0,-0.0396893955767154,60.0,-18.656551361083984,-0.0,-1.6408000647061274e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,290.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9106750488281,0.0,0.0,0.0001457954058423,291.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.609619140625,0.0,0.0,0.0001535295305075,290.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8464050292969,0.0,0.0,0.0001133964397013,290.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284912109375,0.0,0.0,0.000153529617819,291.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92724609375,0.0,0.0,0.0007282779552042,290.5044250488281,294.1499938964844,272.04998779296875,270.9698181152344,272.8292541503906,272.04998779296875,289.6256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015534288249909,7.06024678720496e-08,0.0015533582773059,-0.1811359524726867,0.0,0.0,0.0,-0.0398124866187572,60.0,-18.67431831359864,-0.0,-1.64529126323032e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
