time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778800,290.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9106750488281,0.0,0.0,0.0001457954058423,291.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.609619140625,0.0,0.0,0.0001535295305075,290.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8464050292969,0.0,0.0,0.0001133964397013,290.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284912109375,0.0,0.0,0.000153529617819,291.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92724609375,0.0,0.0,0.0007282779552042,290.5044250488281,294.1499938964844,272.04998779296875,270.9698181152344,272.8292541503906,272.04998779296875,289.6256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015534288249909,7.06024678720496e-08,0.0015533582773059,-0.1811359524726867,0.0,0.0,0.0,-0.0398124866187572,60.0,-18.67431831359864,-0.0,-1.64529126323032e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,290.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89556884765625,0.0,0.0,0.0001459112099837,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60028076171875,0.0,0.0,0.0001536514755571,290.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.83251953125,0.0,0.0,0.0001134865087806,290.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8149719238281,0.0,0.0,0.0001536515628686,291.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9118347167969,0.0,0.0,0.0007288564229384,290.4940490722656,294.1499938964844,272.04998779296875,270.9793701171875,272.80792236328125,272.04998779296875,289.6131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015546625945717,7.074683594510135e-08,0.0015545919304713,-0.1814967542886734,0.0,0.0,0.0,-0.0398840494453907,60.0,-18.68192481994629,-0.0,-1.647905207846634e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,290.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89556884765625,0.0,0.0,0.0001459112099837,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60028076171875,0.0,0.0,0.0001536514755571,290.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.83251953125,0.0,0.0,0.0001134865087806,290.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8149719238281,0.0,0.0,0.0001536515628686,291.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9118347167969,0.0,0.0,0.0007288564229384,290.4940490722656,294.1499938964844,272.04998779296875,270.9793701171875,272.80792236328125,272.04998779296875,289.6131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015546625945717,7.074683594510135e-08,0.0015545919304713,-0.1814967542886734,0.0,0.0,0.0,-0.0398840494453907,60.0,-18.68192481994629,-0.0,-1.647905207846634e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,290.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,0.0001459435734432,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5909118652344,0.0,0.0,0.0001536855561425,290.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8186950683594,0.0,0.0,0.000113511676318,290.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80145263671875,0.0,0.0,0.0001536856289021,291.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964538574219,0.0,0.0,0.0007290180656127,290.4836120605469,294.1499938964844,272.04998779296875,270.9887084960937,272.78717041015625,272.04998779296875,289.60064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015550073003396,7.078714503450102e-08,0.0015549365198239,-0.1815974861383438,0.0,0.0,0.0,-0.0399040356278419,60.0,-18.67874336242676,-0.0,-1.648635361561901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,290.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,0.0001459435734432,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5909118652344,0.0,0.0,0.0001536855561425,290.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8186950683594,0.0,0.0,0.000113511676318,290.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80145263671875,0.0,0.0,0.0001536856289021,291.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964538574219,0.0,0.0,0.0007290180656127,290.4836120605469,294.1499938964844,272.04998779296875,270.9887084960937,272.78717041015625,272.04998779296875,289.60064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015550073003396,7.078714503450102e-08,0.0015549365198239,-0.1815974861383438,0.0,0.0,0.0,-0.0399040356278419,60.0,-18.67874336242676,-0.0,-1.648635361561901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,290.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730163574219,0.0,0.0,0.0001459315099054,291.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5862121582031,0.0,0.0,0.0001536728523205,290.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.811767578125,0.0,0.0,0.0001135022976086,290.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947082519531,0.0,0.0,0.000153672939632,291.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887939453125,0.0,0.0,0.0007289578788913,290.4783935546875,294.1499938964844,272.04998779296875,270.9933166503906,272.7770080566406,272.04998779296875,289.5943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015548787778243,7.077208863393025e-08,0.0015548079973086,-0.1815598756074905,0.0,0.0,0.0,-0.0398965738713741,60.0,-18.67315101623535,-0.0,-1.6483627973684636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,290.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8655090332031,0.0,0.0,0.0001459035702282,291.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5815124511719,0.0,0.0,0.000153643428348,290.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80487060546875,0.0,0.0,0.0001134805715992,290.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879943847656,0.0,0.0,0.0001536435156594,291.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,0.0007288182969205,290.47314453125,294.1499938964844,272.04998779296875,270.997802734375,272.7669982910156,272.04998779296875,289.58807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015545809874311,7.073722940731386e-08,0.0015545103233307,-0.1814727634191513,0.0,0.0,0.0,-0.0398792922496795,60.0,-18.6652889251709,-0.0,-1.64773126698492e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,290.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505859375,0.0,0.0,0.0001458124024793,291.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5720520019531,0.0,0.0,0.0001535474293632,290.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7911071777344,0.0,0.0,0.0001134096601163,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745666503906,0.0,0.0,0.0001535475021228,291.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8659362792969,0.0,0.0,0.0007283628801815,290.4626770019531,294.1499938964844,272.04998779296875,271.0066223144531,272.74737548828125,272.04998779296875,289.575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015536093851551,7.06234999370281e-08,0.0015535388374701,-0.1811885237693786,0.0,0.0,0.0,-0.0398229174315929,60.0,-18.6440486907959,-0.0,-1.64567197202814e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,290.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505859375,0.0,0.0,0.0001458124024793,291.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5720520019531,0.0,0.0,0.0001535474293632,290.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7911071777344,0.0,0.0,0.0001134096601163,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745666503906,0.0,0.0,0.0001535475021228,291.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8659362792969,0.0,0.0,0.0007283628801815,290.4626770019531,294.1499938964844,272.04998779296875,271.0066223144531,272.74737548828125,272.04998779296875,289.575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015536093851551,7.06234999370281e-08,0.0015535388374701,-0.1811885237693786,0.0,0.0,0.0,-0.0398229174315929,60.0,-18.6440486907959,-0.0,-1.64567197202814e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,290.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83575439453125,0.0,0.0,0.0001456969912396,291.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56256103515625,0.0,0.0,0.0001534258917672,290.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.77740478515625,0.0,0.0,0.0001133198893512,290.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611694335937,0.0,0.0,0.0001534259645268,291.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85076904296875,0.0,0.0,0.0007277863915078,290.4521484375,294.1499938964844,272.04998779296875,271.0151062011719,272.72833251953125,272.04998779296875,289.562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015523793408647,7.04795439787631e-08,0.001552308909595,-0.1808286905288696,0.0,0.0,0.0,-0.0397515557706356,60.0,-18.617706298828125,-0.0,-1.6430671223588433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,290.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83575439453125,0.0,0.0,0.0001456969912396,291.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56256103515625,0.0,0.0,0.0001534258917672,290.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.77740478515625,0.0,0.0,0.0001133198893512,290.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611694335937,0.0,0.0,0.0001534259645268,291.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85076904296875,0.0,0.0,0.0007277863915078,290.4521484375,294.1499938964844,272.04998779296875,271.0151062011719,272.72833251953125,272.04998779296875,289.562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015523793408647,7.04795439787631e-08,0.001552308909595,-0.1808286905288696,0.0,0.0,0.0,-0.0397515557706356,60.0,-18.617706298828125,-0.0,-1.6430671223588433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8209533691406,0.0,0.0,0.0001455519231967,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5530090332031,0.0,0.0,0.0001532731257611,290.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7637634277344,0.0,0.0,0.0001132070610765,290.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7478332519531,0.0,0.0,0.0001532731985207,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8357238769531,0.0,0.0,0.0007270617061294,290.4416198730469,294.1499938964844,272.04998779296875,271.0232849121094,272.7098083496094,272.04998779296875,289.5500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015508335782215,7.02986042711018e-08,0.0015507632633671,-0.1803763210773468,0.0,0.0,0.0,-0.0396618656814098,60.0,-18.58802795410156,-0.0,-1.6397960678204981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8209533691406,0.0,0.0,0.0001455519231967,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5530090332031,0.0,0.0,0.0001532731257611,290.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7637634277344,0.0,0.0,0.0001132070610765,290.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7478332519531,0.0,0.0,0.0001532731985207,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8357238769531,0.0,0.0,0.0007270617061294,290.4416198730469,294.1499938964844,272.04998779296875,271.0232849121094,272.7098083496094,272.04998779296875,289.5500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015508335782215,7.02986042711018e-08,0.0015507632633671,-0.1803763210773468,0.0,0.0,0.0,-0.0396618656814098,60.0,-18.58802795410156,-0.0,-1.6397960678204981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,290.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8062744140625,0.0,0.0,0.0001453539007343,291.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54345703125,0.0,0.0,0.0001530645968159,290.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7501525878906,0.0,0.0,0.0001130530436057,290.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7345275878906,0.0,0.0,0.0001530646695755,291.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8207397460937,0.0,0.0,0.0007260725833475,290.4310607910156,294.1499938964844,272.04998779296875,271.03106689453125,272.6918334960937,272.04998779296875,289.5372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015487235505133,7.005164093243367e-08,0.0015486534684896,-0.1797586977481842,0.0,0.0,0.0,-0.0395394451916217,60.0,-18.552743911743164,-0.0,-1.6353367016108677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,290.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8062744140625,0.0,0.0,0.0001453539007343,291.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54345703125,0.0,0.0,0.0001530645968159,290.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7501525878906,0.0,0.0,0.0001130530436057,290.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7345275878906,0.0,0.0,0.0001530646695755,291.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8207397460937,0.0,0.0,0.0007260725833475,290.4310607910156,294.1499938964844,272.04998779296875,271.03106689453125,272.6918334960937,272.04998779296875,289.5372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015487235505133,7.005164093243367e-08,0.0015486534684896,-0.1797586977481842,0.0,0.0,0.0,-0.0395394451916217,60.0,-18.552743911743164,-0.0,-1.6353367016108677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,290.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989501953125,0.0,0.0,0.0001452354772482,291.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5386657714844,0.0,0.0,0.0001529398869024,290.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7433776855469,0.0,0.0,0.0001129609299823,290.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279052734375,0.0,0.0,0.0001529399742139,291.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8132629394531,0.0,0.0,0.0007254810188896,290.4257507324219,294.1499938964844,272.04998779296875,271.0348205566406,272.6830444335937,272.04998779296875,289.53082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015474616084247,6.990395462480592e-08,0.0015473917592316,-0.1793892532587051,0.0,0.0,0.0,-0.0394662320613861,60.0,-18.5325927734375,-0.0,-1.632672734785956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7916564941406,0.0,0.0,0.0001451075222576,291.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5338439941406,0.0,0.0,0.0001528051507193,290.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366027832031,0.0,0.0,0.00011286141671,290.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7212829589844,0.0,0.0,0.0001528052380308,291.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80584716796875,0.0,0.0,0.0007248418987728,290.42047119140625,294.1499938964844,272.04998779296875,271.0384521484375,272.67437744140625,272.04998779296875,289.5244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015460983850061,6.974438093720893e-08,0.0015460286522284,-0.1789900362491607,0.0,0.0,0.0,-0.0393871366977691,60.0,-18.51118469238281,-0.0,-1.6297968841172408e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,290.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.777099609375,0.0,0.0,0.0001448188122594,291.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.52423095703125,0.0,0.0,0.0001525011321064,290.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7231140136719,0.0,0.0,0.0001126368588302,290.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.70806884765625,0.0,0.0,0.0001525012048659,291.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.791015625,0.0,0.0,0.0007233996875584,290.4098815917969,294.1499938964844,272.04998779296875,271.04541015625,272.657470703125,272.04998779296875,289.51153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015430218772962,6.938433472214457e-08,0.0015429524937644,-0.1780889183282852,0.0,0.0,0.0,-0.0392086543142795,60.0,-18.463848114013672,-0.0,-1.623317302801297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,290.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.777099609375,0.0,0.0,0.0001448188122594,291.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.52423095703125,0.0,0.0,0.0001525011321064,290.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7231140136719,0.0,0.0,0.0001126368588302,290.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.70806884765625,0.0,0.0,0.0001525012048659,291.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.791015625,0.0,0.0,0.0007233996875584,290.4098815917969,294.1499938964844,272.04998779296875,271.04541015625,272.657470703125,272.04998779296875,289.51153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015430218772962,6.938433472214457e-08,0.0015429524937644,-0.1780889183282852,0.0,0.0,0.0,-0.0392086543142795,60.0,-18.463848114013672,-0.0,-1.623317302801297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,290.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626342773437,0.0,0.0,0.0001444964873371,291.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5145874023437,0.0,0.0,0.0001521617086837,290.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7096862792969,0.0,0.0,0.0001123861657106,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6949462890625,0.0,0.0,0.0001521617814432,291.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763061523437,0.0,0.0,0.0007217896636575,290.3992614746094,294.1499938964844,272.04998779296875,271.05194091796875,272.6409912109375,272.04998779296875,289.4986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001539587508887,6.898238069652507e-08,0.0015395184746012,-0.1770824491977691,0.0,0.0,0.0,-0.039009403437376,60.0,-18.411863327026367,-0.0,-1.6160988991487105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,290.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626342773437,0.0,0.0,0.0001444964873371,291.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5145874023437,0.0,0.0,0.0001521617086837,290.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7096862792969,0.0,0.0,0.0001123861657106,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6949462890625,0.0,0.0,0.0001521617814432,291.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763061523437,0.0,0.0,0.0007217896636575,290.3992614746094,294.1499938964844,272.04998779296875,271.05194091796875,272.6409912109375,272.04998779296875,289.4986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001539587508887,6.898238069652507e-08,0.0015395184746012,-0.1770824491977691,0.0,0.0,0.0,-0.039009403437376,60.0,-18.411863327026367,-0.0,-1.6160988991487105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,290.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7482604980469,0.0,0.0,0.0001441487111151,291.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50494384765625,0.0,0.0,0.000151795495185,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6963195800781,0.0,0.0,0.0001121156747103,290.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6818542480469,0.0,0.0,0.0001517955679446,291.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7616577148437,0.0,0.0,0.0007200524560175,290.3886413574219,294.1499938964844,272.04998779296875,271.0579528808594,272.6250305175781,272.04998779296875,289.4857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015358818927779,6.854869383232653e-08,0.0015358133241534,-0.1759959608316421,0.0,0.0,0.0,-0.0387944243848323,60.0,-18.355844497680664,-0.0,-1.6083284037904377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,290.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7482604980469,0.0,0.0,0.0001441487111151,291.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50494384765625,0.0,0.0,0.000151795495185,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6963195800781,0.0,0.0,0.0001121156747103,290.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6818542480469,0.0,0.0,0.0001517955679446,291.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7616577148437,0.0,0.0,0.0007200524560175,290.3886413574219,294.1499938964844,272.04998779296875,271.0579528808594,272.6250305175781,272.04998779296875,289.4857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015358818927779,6.854869383232653e-08,0.0015358133241534,-0.1759959608316421,0.0,0.0,0.0,-0.0387944243848323,60.0,-18.355844497680664,-0.0,-1.6083284037904377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,290.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7339782714844,0.0,0.0,0.0001437874307157,291.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4952392578125,0.0,0.0,0.0001514150499133,290.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830139160156,0.0,0.0,0.0001118346845032,290.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688232421875,0.0,0.0,0.000151415108121,291.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74713134765625,0.0,0.0,0.0007182477856986,290.3780212402344,294.1499938964844,272.04998779296875,271.0634765625,272.60955810546875,272.04998779296875,289.4727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015320322709158,6.80981671052905e-08,0.0015319641679525,-0.1748666614294052,0.0,0.0,0.0,-0.0385710932314395,60.0,-18.29741477966309,-0.0,-1.6002761071831628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,290.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7339782714844,0.0,0.0,0.0001437874307157,291.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4952392578125,0.0,0.0,0.0001514150499133,290.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830139160156,0.0,0.0,0.0001118346845032,290.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688232421875,0.0,0.0,0.000151415108121,291.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74713134765625,0.0,0.0,0.0007182477856986,290.3780212402344,294.1499938964844,272.04998779296875,271.0634765625,272.60955810546875,272.04998779296875,289.4727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015320322709158,6.80981671052905e-08,0.0015319641679525,-0.1748666614294052,0.0,0.0,0.0,-0.0385710932314395,60.0,-18.29741477966309,-0.0,-1.6002761071831628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,290.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72686767578125,0.0,0.0,0.0001436054881196,291.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49041748046875,0.0,0.0,0.0001512234448455,290.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6763916015625,0.0,0.0,0.0001116931671276,290.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6623229980469,0.0,0.0,0.0001512235176051,291.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398986816406,0.0,0.0,0.0007173389312811,290.3727111816406,294.1499938964844,272.04998779296875,271.0660400390625,272.6019897460937,272.04998779296875,289.46630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015300933737307,6.787126949348021e-08,0.0015300255035981,-0.1742976754903793,0.0,0.0,0.0,-0.0384586192667484,60.0,-18.26773262023925,-0.0,-1.5962284294346318e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,290.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71978759765625,0.0,0.0,0.0001434246369171,291.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4855651855469,0.0,0.0,0.0001510330039309,290.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6697692871094,0.0,0.0,0.0001115525010391,290.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6558532714844,0.0,0.0,0.0001510330621385,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.732666015625,0.0,0.0,0.000716435490176,290.3674011230469,294.1499938964844,272.04998779296875,271.0684509277344,272.59454345703125,272.04998779296875,289.4598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015281663509085,6.764575033457731e-08,0.0015280987136065,-0.1737319827079773,0.0,0.0,0.0,-0.0383468233048915,60.0,-18.237998962402344,-0.0,-1.5922101681553613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,290.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7056579589844,0.0,0.0,0.0001430735283065,291.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4758605957031,0.0,0.0,0.0001506632688688,290.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6565856933594,0.0,0.0,0.0001112794197979,290.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6429138183594,0.0,0.0,0.0001506633416283,291.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182922363281,0.0,0.0,0.0007146816933527,290.35675048828125,294.1499938964844,272.04998779296875,271.0728454589844,272.5799255371094,272.04998779296875,289.4468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001524425111711,6.720792811165667e-08,0.0015243579400703,-0.1726333051919937,0.0,0.0,0.0,-0.0381297916173934,60.0,-18.179183959960938,-0.0,-1.5844237566398078e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,290.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7056579589844,0.0,0.0,0.0001430735283065,291.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4758605957031,0.0,0.0,0.0001506632688688,290.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6565856933594,0.0,0.0,0.0001112794197979,290.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6429138183594,0.0,0.0,0.0001506633416283,291.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182922363281,0.0,0.0,0.0007146816933527,290.35675048828125,294.1499938964844,272.04998779296875,271.0728454589844,272.5799255371094,272.04998779296875,289.4468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001524425111711,6.720792811165667e-08,0.0015243579400703,-0.1726333051919937,0.0,0.0,0.0,-0.0381297916173934,60.0,-18.179183959960938,-0.0,-1.5844237566398078e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,290.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6916198730469,0.0,0.0,0.0001427497918484,291.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.46612548828125,0.0,0.0,0.0001503223611507,290.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6434631347656,0.0,0.0,0.0001110276280087,290.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63006591796875,0.0,0.0,0.0001503224339103,291.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040100097656,0.0,0.0,0.0007130645681172,290.3461303710937,294.1499938964844,272.04998779296875,271.07666015625,272.5657958984375,272.04998779296875,289.433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015209754928946,6.680423325633458e-08,0.0015209086704999,-0.1716197580099105,0.0,0.0,0.0,-0.0379296764731407,60.0,-18.12295722961425,-0.0,-1.5772612016462517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,290.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6916198730469,0.0,0.0,0.0001427497918484,291.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.46612548828125,0.0,0.0,0.0001503223611507,290.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6434631347656,0.0,0.0,0.0001110276280087,290.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63006591796875,0.0,0.0,0.0001503224339103,291.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040100097656,0.0,0.0,0.0007130645681172,290.3461303710937,294.1499938964844,272.04998779296875,271.07666015625,272.5657958984375,272.04998779296875,289.433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015209754928946,6.680423325633458e-08,0.0015209086704999,-0.1716197580099105,0.0,0.0,0.0,-0.0379296764731407,60.0,-18.12295722961425,-0.0,-1.5772612016462517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,290.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776428222656,0.0,0.0,0.0001424637739546,291.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4563903808594,0.0,0.0,0.0001500211656093,290.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304016113281,0.0,0.0,0.0001108051656046,290.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.61724853515625,0.0,0.0,0.0001500212383689,291.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6898193359375,0.0,0.0,0.0007116358610801,290.3354797363281,294.1499938964844,272.04998779296875,271.079833984375,272.5520324707031,272.04998779296875,289.4208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015179276233538,6.644756211926507e-08,0.0015178611502051,-0.1707238554954528,0.0,0.0,0.0,-0.0377528704702854,60.0,-18.070566177368164,-0.0,-1.5709464662450048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,290.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776428222656,0.0,0.0,0.0001424637739546,291.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4563903808594,0.0,0.0,0.0001500211656093,290.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304016113281,0.0,0.0,0.0001108051656046,290.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.61724853515625,0.0,0.0,0.0001500212383689,291.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6898193359375,0.0,0.0,0.0007116358610801,290.3354797363281,294.1499938964844,272.04998779296875,271.079833984375,272.5520324707031,272.04998779296875,289.4208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015179276233538,6.644756211926507e-08,0.0015178611502051,-0.1707238554954528,0.0,0.0,0.0,-0.0377528704702854,60.0,-18.070566177368164,-0.0,-1.5709464662450048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,290.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6637268066406,0.0,0.0,0.0001422264467692,291.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4466247558594,0.0,0.0,0.0001497712510172,290.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61737060546875,0.0,0.0,0.0001106205818359,290.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044616699219,0.0,0.0,0.0001497713237768,291.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756591796875,0.0,0.0,0.0007104503456503,290.3248291015625,294.1499938964844,272.04998779296875,271.0823669433594,272.5386657714844,272.04998779296875,289.4078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015153986169025,6.615161396439363e-08,0.0015153323765844,-0.1699801981449127,0.0,0.0,0.0,-0.0376061685383319,60.0,-18.02371597290039,-0.0,-1.565716445384169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,290.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6637268066406,0.0,0.0,0.0001422264467692,291.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4466247558594,0.0,0.0,0.0001497712510172,290.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61737060546875,0.0,0.0,0.0001106205818359,290.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044616699219,0.0,0.0,0.0001497713237768,291.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756591796875,0.0,0.0,0.0007104503456503,290.3248291015625,294.1499938964844,272.04998779296875,271.0823669433594,272.5386657714844,272.04998779296875,289.4078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015153986169025,6.615161396439363e-08,0.0015153323765844,-0.1699801981449127,0.0,0.0,0.0,-0.0376061685383319,60.0,-18.02371597290039,-0.0,-1.565716445384169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,290.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.65679931640625,0.0,0.0,0.0001421305933035,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.44171142578125,0.0,0.0,0.0001496703189332,290.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6108703613281,0.0,0.0,0.0001105460323742,290.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5980834960937,0.0,0.0,0.0001496703916927,291.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6686096191406,0.0,0.0,0.0007099715876393,290.3194885253906,294.1499938964844,272.04998779296875,271.0833435058594,272.5321350097656,272.04998779296875,289.4013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015143770724534,6.603209357081141e-08,0.001514311064966,-0.1696797758340835,0.0,0.0,0.0,-0.0375469177961349,60.0,-18.00288200378418,-0.0,-1.56360670189315e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,290.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498718261719,0.0,0.0,0.0001420500921085,291.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.43682861328125,0.0,0.0,0.0001495855540269,290.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6043701171875,0.0,0.0,0.000110483415483,290.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5917053222656,0.0,0.0,0.0001495856122346,291.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615905761719,0.0,0.0,0.00070956943091,290.31414794921875,294.1499938964844,272.04998779296875,271.0841979980469,272.52569580078125,272.04998779296875,289.394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015135190915316,6.593170098767588e-08,0.0015134532004594,-0.1694274097681045,0.0,0.0,0.0,-0.0374971516430377,60.0,-17.983854293823242,-0.0,-1.5618356030699942e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,290.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6360778808594,0.0,0.0,0.0001419374457327,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.427001953125,0.0,0.0,0.000149466926814,290.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5914306640625,0.0,0.0,0.0001103958056773,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5789794921875,0.0,0.0,0.0001494669850217,291.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6475830078125,0.0,0.0,0.000709006737452,290.3034362792969,294.1499938964844,272.04998779296875,271.0853271484375,272.5130615234375,272.04998779296875,289.3817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015123185003176,6.579121958338875e-08,0.0015122527256608,-0.1690742075443267,0.0,0.0,0.0,-0.0374275110661983,60.0,-17.951669692993164,-0.0,-1.5593592195273234e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,290.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6360778808594,0.0,0.0,0.0001419374457327,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.427001953125,0.0,0.0,0.000149466926814,290.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5914306640625,0.0,0.0,0.0001103958056773,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5789794921875,0.0,0.0,0.0001494669850217,291.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6475830078125,0.0,0.0,0.000709006737452,290.3034362792969,294.1499938964844,272.04998779296875,271.0853271484375,272.5130615234375,272.04998779296875,289.3817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015123185003176,6.579121958338875e-08,0.0015122527256608,-0.1690742075443267,0.0,0.0,0.0,-0.0374275110661983,60.0,-17.951669692993164,-0.0,-1.5593592195273234e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
