time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
781140,290.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.622314453125,0.0,0.0,0.00014188606292,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4171447753906,0.0,0.0,0.0001494128082413,290.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5784912109375,0.0,0.0,0.0001103558315662,290.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5663146972656,0.0,0.0,0.0001494128664489,291.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63360595703125,0.0,0.0,0.0007087500416673,290.292724609375,294.1499938964844,272.04998779296875,271.085693359375,272.50079345703125,272.04998779296875,289.3687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015117705333977,6.572711441776846e-08,0.0015117048751562,-0.1689130216836929,0.0,0.0,0.0,-0.0373957343399524,60.0,-17.92757797241211,-0.0,-1.558229740794559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,290.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.622314453125,0.0,0.0,0.00014188606292,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4171447753906,0.0,0.0,0.0001494128082413,290.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5784912109375,0.0,0.0,0.0001103558315662,290.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5663146972656,0.0,0.0,0.0001494128664489,291.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63360595703125,0.0,0.0,0.0007087500416673,290.292724609375,294.1499938964844,272.04998779296875,271.085693359375,272.50079345703125,272.04998779296875,289.3687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015117705333977,6.572711441776846e-08,0.0015117048751562,-0.1689130216836929,0.0,0.0,0.0,-0.0373957343399524,60.0,-17.92757797241211,-0.0,-1.558229740794559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,290.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.60858154296875,0.0,0.0,0.0001418085012119,291.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4072570800781,0.0,0.0,0.000149331142893,290.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.56561279296875,0.0,0.0,0.0001102955138776,290.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5536193847656,0.0,0.0,0.0001493312011007,291.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6196594238281,0.0,0.0,0.0007083626696839,290.281982421875,294.1499938964844,272.04998779296875,271.085693359375,272.48883056640625,272.04998779296875,289.355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015109443338587,6.56303953405768e-08,0.0015108786756172,-0.1686697900295257,0.0,0.0,0.0,-0.0373477898538112,60.0,-17.90561866760254,-0.0,-1.556526427748395e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,290.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.60858154296875,0.0,0.0,0.0001418085012119,291.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4072570800781,0.0,0.0,0.000149331142893,290.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.56561279296875,0.0,0.0,0.0001102955138776,290.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5536193847656,0.0,0.0,0.0001493312011007,291.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6196594238281,0.0,0.0,0.0007083626696839,290.281982421875,294.1499938964844,272.04998779296875,271.085693359375,272.48883056640625,272.04998779296875,289.355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015109443338587,6.56303953405768e-08,0.0015108786756172,-0.1686697900295257,0.0,0.0,0.0,-0.0373477898538112,60.0,-17.90561866760254,-0.0,-1.556526427748395e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,290.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59490966796875,0.0,0.0,0.0001416065060766,291.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973388671875,0.0,0.0,0.0001491184375481,290.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.552734375,0.0,0.0,0.0001101384041248,290.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5409851074219,0.0,0.0,0.0001491184812039,291.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058044433594,0.0,0.0,0.000707353639882,290.2712097167969,294.1499938964844,272.04998779296875,271.085693359375,272.47723388671875,272.04998779296875,289.3427124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015087922802194,6.537850794074984e-08,0.0015087269712239,-0.1680362373590469,0.0,0.0,0.0,-0.0372229292988777,60.0,-17.873682022094727,-0.0,-1.552094772705459e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,290.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59490966796875,0.0,0.0,0.0001416065060766,291.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973388671875,0.0,0.0,0.0001491184375481,290.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.552734375,0.0,0.0,0.0001101384041248,290.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5409851074219,0.0,0.0,0.0001491184812039,291.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058044433594,0.0,0.0,0.000707353639882,290.2712097167969,294.1499938964844,272.04998779296875,271.085693359375,272.47723388671875,272.04998779296875,289.3427124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015087922802194,6.537850794074984e-08,0.0015087269712239,-0.1680362373590469,0.0,0.0,0.0,-0.0372229292988777,60.0,-17.873682022094727,-0.0,-1.552094772705459e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,290.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5881042480469,0.0,0.0,0.0001414608559571,291.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3923645019531,0.0,0.0,0.0001489650603616,290.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5463256835937,0.0,0.0,0.0001100251174648,290.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.53466796875,0.0,0.0,0.0001489651185693,291.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.598876953125,0.0,0.0,0.0007066261023283,290.26580810546875,294.1499938964844,272.04998779296875,271.085693359375,272.4715270996094,272.04998779296875,289.3362121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015072405803948,6.519689321748956e-08,0.0015071753878146,-0.1675793081521988,0.0,0.0,0.0,-0.0371329002082347,60.0,-17.85269546508789,-0.0,-1.548903441062066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,290.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.581298828125,0.0,0.0,0.0001412875863024,291.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3874206542969,0.0,0.0,0.0001487825938966,290.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5399169921875,0.0,0.0,0.0001098903521778,290.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.52838134765625,0.0,0.0,0.0001487826521042,291.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.59197998046875,0.0,0.0,0.0007057605544105,290.26043701171875,294.1499938964844,272.04998779296875,271.085693359375,272.4659118652344,272.04998779296875,289.3297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015053944662213,6.498083138239964e-08,0.0015053295064717,-0.1670355945825576,0.0,0.0,0.0,-0.037025798112154,60.0,-17.828378677368164,-0.0,-1.5451111323727673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,290.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5677795410156,0.0,0.0,0.0001408533134963,291.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3774719238281,0.0,0.0,0.0001483252854086,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5271301269531,0.0,0.0,0.0001095525803975,290.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5158386230469,0.0,0.0,0.0001483253436163,291.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5782470703125,0.0,0.0,0.0007035912713035,290.2496643066406,294.1499938964844,272.04998779296875,271.085693359375,272.4549560546875,272.04998779296875,289.31671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015007675392553,6.443933386890421e-08,0.0015007031615823,-0.1656723022460937,0.0,0.0,0.0,-0.0367573723196983,60.0,-17.768341064453125,-0.0,-1.5356269500443886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,290.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5677795410156,0.0,0.0,0.0001408533134963,291.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3774719238281,0.0,0.0,0.0001483252854086,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5271301269531,0.0,0.0,0.0001095525803975,290.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5158386230469,0.0,0.0,0.0001483253436163,291.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5782470703125,0.0,0.0,0.0007035912713035,290.2496643066406,294.1499938964844,272.04998779296875,271.085693359375,272.4549560546875,272.04998779296875,289.31671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015007675392553,6.443933386890421e-08,0.0015007031615823,-0.1656723022460937,0.0,0.0,0.0,-0.0367573723196983,60.0,-17.768341064453125,-0.0,-1.5356269500443886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5543212890625,0.0,0.0,0.0001403126225341,291.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675231933594,0.0,0.0,0.0001477559126215,290.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5144348144531,0.0,0.0,0.0001091320445993,290.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5033264160156,0.0,0.0,0.0001477559562772,291.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5646057128906,0.0,0.0,0.0007008904358372,290.2388916015625,294.1499938964844,272.04998779296875,271.085693359375,272.4443054199219,272.04998779296875,289.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014950067270547,6.376514960493297e-08,0.0014949429314583,-0.1639737486839294,0.0,0.0,0.0,-0.0364231765270233,60.0,-17.6944580078125,-0.0,-1.5238596517974656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5543212890625,0.0,0.0,0.0001403126225341,291.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675231933594,0.0,0.0,0.0001477559126215,290.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5144348144531,0.0,0.0,0.0001091320445993,290.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5033264160156,0.0,0.0,0.0001477559562772,291.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5646057128906,0.0,0.0,0.0007008904358372,290.2388916015625,294.1499938964844,272.04998779296875,271.085693359375,272.4443054199219,272.04998779296875,289.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014950067270547,6.376514960493297e-08,0.0014949429314583,-0.1639737486839294,0.0,0.0,0.0,-0.0364231765270233,60.0,-17.6944580078125,-0.0,-1.5238596517974656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5409240722656,0.0,0.0,0.0001396721927449,291.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.35760498046875,0.0,0.0,0.0001470815041102,290.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018005371094,0.0,0.0,0.0001086339325411,290.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908752441406,0.0,0.0,0.0001470815623179,291.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.551025390625,0.0,0.0,0.0006976913427934,290.2281494140625,294.1499938964844,272.04998779296875,271.085693359375,272.4339599609375,272.04998779296875,289.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014881832757964,6.296662036220368e-08,0.0014881202951073,-0.161960169672966,0.0,0.0,0.0,-0.0360273383557796,60.0,-17.60773277282715,-0.0,-1.5099803363227693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5409240722656,0.0,0.0,0.0001396721927449,291.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.35760498046875,0.0,0.0,0.0001470815041102,290.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018005371094,0.0,0.0,0.0001086339325411,290.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908752441406,0.0,0.0,0.0001470815623179,291.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.551025390625,0.0,0.0,0.0006976913427934,290.2281494140625,294.1499938964844,272.04998779296875,271.085693359375,272.4339599609375,272.04998779296875,289.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014881832757964,6.296662036220368e-08,0.0014881202951073,-0.161960169672966,0.0,0.0,0.0,-0.0360273383557796,60.0,-17.60773277282715,-0.0,-1.5099803363227693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,290.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.52764892578125,0.0,0.0,0.0001389395765727,291.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3476867675781,0.0,0.0,0.0001463100343244,290.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4892272949219,0.0,0.0,0.0001080641231965,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.478515625,0.0,0.0,0.0001463100779801,291.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375671386719,0.0,0.0,0.0006940317689441,290.2174072265625,294.1499938964844,272.04998779296875,271.085693359375,272.4239501953125,272.04998779296875,289.2778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014803775120526,6.205317504281993e-08,0.0014803154626861,-0.1596545279026031,0.0,0.0,0.0,-0.0355745330452919,60.0,-17.508996963500977,-0.0,-1.4941811343760494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,290.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.52764892578125,0.0,0.0,0.0001389395765727,291.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3476867675781,0.0,0.0,0.0001463100343244,290.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4892272949219,0.0,0.0,0.0001080641231965,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.478515625,0.0,0.0,0.0001463100779801,291.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375671386719,0.0,0.0,0.0006940317689441,290.2174072265625,294.1499938964844,272.04998779296875,271.085693359375,272.4239501953125,272.04998779296875,289.2778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014803775120526,6.205317504281993e-08,0.0014803154626861,-0.1596545279026031,0.0,0.0,0.0,-0.0355745330452919,60.0,-17.508996963500977,-0.0,-1.4941811343760494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,290.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52105712890625,0.0,0.0,0.0001385440555168,291.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3427124023437,0.0,0.0,0.0001458935294067,290.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.48297119140625,0.0,0.0,0.0001077565029845,290.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4723815917969,0.0,0.0,0.0001458935876144,291.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5308532714844,0.0,0.0,0.000692056142725,290.2120666503906,294.1499938964844,272.04998779296875,271.085693359375,272.4190673828125,272.04998779296875,289.2713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014761633938178,6.15600441733477e-08,0.0014761018101125,-0.1584088057279586,0.0,0.0,0.0,-0.0353300794959068,60.0,-17.45577621459961,-0.0,-1.4856863117529429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,290.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.51446533203125,0.0,0.0,0.000138122763019,291.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3377685546875,0.0,0.0,0.0001454498851671,290.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47674560546875,0.0,0.0,0.0001074288229574,290.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4662475585937,0.0,0.0,0.0001454499433748,291.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5242004394531,0.0,0.0,0.0006899516447447,290.20672607421875,294.1499938964844,272.04998779296875,271.085693359375,272.4142761230469,272.04998779296875,289.2648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014716746518388,6.103477545593705e-08,0.0014716136502102,-0.1570811122655868,0.0,0.0,0.0,-0.0350696966052055,60.0,-17.399280548095703,-0.0,-1.4766642664199028e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,290.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5014038085937,0.0,0.0,0.0001372291881125,291.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3279113769531,0.0,0.0,0.0001445089001208,290.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46435546875,0.0,0.0,0.0001067338162101,290.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540405273437,0.0,0.0,0.0001445089583285,291.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5109558105469,0.0,0.0,0.0006854880484752,290.1960754394531,294.1499938964844,272.04998779296875,271.085693359375,272.4048767089844,272.04998779296875,289.251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014621537411585,5.99206657625473e-08,0.0014620939036831,-0.1542624831199646,0.0,0.0,0.0,-0.0345174185931682,60.0,-17.279682159423828,-0.0,-1.4576193052562308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,290.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5014038085937,0.0,0.0,0.0001372291881125,291.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3279113769531,0.0,0.0,0.0001445089001208,290.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46435546875,0.0,0.0,0.0001067338162101,290.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540405273437,0.0,0.0,0.0001445089583285,291.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5109558105469,0.0,0.0,0.0006854880484752,290.1960754394531,294.1499938964844,272.04998779296875,271.085693359375,272.4048767089844,272.04998779296875,289.251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014621537411585,5.99206657625473e-08,0.0014620939036831,-0.1542624831199646,0.0,0.0,0.0,-0.0345174185931682,60.0,-17.279682159423828,-0.0,-1.4576193052562308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,290.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884338378906,0.0,0.0,0.0001362655311822,291.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3180847167969,0.0,0.0,0.0001434941368643,290.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520568847656,0.0,0.0,0.0001059843052644,290.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4419250488281,0.0,0.0,0.00014349418052,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.497802734375,0.0,0.0,0.000680674391333,290.1854553222656,294.1499938964844,272.04998779296875,271.085693359375,272.395751953125,272.04998779296875,289.23907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014518863754346,5.8719223261505256e-08,0.0014518277021124,-0.151218980550766,0.0,0.0,0.0,-0.0339218489825725,60.0,-17.15108299255371,-0.0,-1.437219481204011e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,290.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884338378906,0.0,0.0,0.0001362655311822,291.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3180847167969,0.0,0.0,0.0001434941368643,290.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520568847656,0.0,0.0,0.0001059843052644,290.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4419250488281,0.0,0.0,0.00014349418052,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.497802734375,0.0,0.0,0.000680674391333,290.1854553222656,294.1499938964844,272.04998779296875,271.085693359375,272.395751953125,272.04998779296875,289.23907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014518863754346,5.8719223261505256e-08,0.0014518277021124,-0.151218980550766,0.0,0.0,0.0,-0.0339218489825725,60.0,-17.15108299255371,-0.0,-1.437219481204011e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,290.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4755859375,0.0,0.0,0.0001352476974716,291.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30828857421875,0.0,0.0,0.0001424223155481,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4398803710937,0.0,0.0,0.000105192666524,290.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.429931640625,0.0,0.0,0.0001424223592039,291.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4848022460937,0.0,0.0,0.0006755901267752,290.1748962402344,294.1499938964844,272.04998779296875,271.085693359375,272.3869934082031,272.04998779296875,289.2261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014410417061299,5.7450272095138644e-08,0.0014409841969609,-0.1480001211166381,0.0,0.0,0.0,-0.0332928076386451,60.0,-17.014183044433594,-0.0,-1.4158290184695948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,290.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4755859375,0.0,0.0,0.0001352476974716,291.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30828857421875,0.0,0.0,0.0001424223155481,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4398803710937,0.0,0.0,0.000105192666524,290.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.429931640625,0.0,0.0,0.0001424223592039,291.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4848022460937,0.0,0.0,0.0006755901267752,290.1748962402344,294.1499938964844,272.04998779296875,271.085693359375,272.3869934082031,272.04998779296875,289.2261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014410417061299,5.7450272095138644e-08,0.0014409841969609,-0.1480001211166381,0.0,0.0,0.0,-0.0332928076386451,60.0,-17.014183044433594,-0.0,-1.4158290184695948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4628601074219,0.0,0.0,0.0001342070900136,291.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29852294921875,0.0,0.0,0.0001413264981238,290.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4277648925781,0.0,0.0,0.000104383303551,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4179992675781,0.0,0.0,0.0001413265417795,291.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.471923828125,0.0,0.0,0.0006703920662403,290.1643981933594,294.1499938964844,272.04998779296875,271.085693359375,272.37847900390625,272.04998779296875,289.21337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014299540780484,5.6152941851905787e-08,0.0014298979658633,-0.1447047442197799,0.0,0.0,0.0,-0.0326496995985507,60.0,-16.87312889099121,-0.0,-1.3941256327143492e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4628601074219,0.0,0.0,0.0001342070900136,291.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29852294921875,0.0,0.0,0.0001413264981238,290.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4277648925781,0.0,0.0,0.000104383303551,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4179992675781,0.0,0.0,0.0001413265417795,291.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.471923828125,0.0,0.0,0.0006703920662403,290.1643981933594,294.1499938964844,272.04998779296875,271.085693359375,272.37847900390625,272.04998779296875,289.21337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014299540780484,5.6152941851905787e-08,0.0014298979658633,-0.1447047442197799,0.0,0.0,0.0,-0.0326496995985507,60.0,-16.87312889099121,-0.0,-1.3941256327143492e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,290.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45654296875,0.0,0.0,0.000133677109261,291.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2936706542969,0.0,0.0,0.0001407684030709,290.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4217834472656,0.0,0.0,0.0001039710841723,290.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4120788574219,0.0,0.0,0.0001407684467267,291.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.46551513671875,0.0,0.0,0.0006677446654066,290.1591796875,294.1499938964844,272.04998779296875,271.085693359375,272.37432861328125,272.04998779296875,289.2069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014243072364479,5.549221526734984e-08,0.0014242517063394,-0.1430246829986572,0.0,0.0,0.0,-0.0323221683502197,60.0,-16.801353454589844,-0.0,-1.3831363787630837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,290.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45025634765625,0.0,0.0,0.0001331407111138,291.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.288818359375,0.0,0.0,0.0001402035559294,290.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4158020019531,0.0,0.0,0.0001035538953146,290.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061889648437,0.0,0.0,0.0001402035995852,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45916748046875,0.0,0.0,0.0006650653085671,290.1539611816406,294.1499938964844,272.04998779296875,271.085693359375,272.3702392578125,272.04998779296875,289.2005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014185920590534,5.482351994601233e-08,0.0014185372274369,-0.1413231790065765,0.0,0.0,0.0,-0.0319906808435916,60.0,-16.728960037231445,-0.0,-1.372058591186942e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,290.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4377746582031,0.0,0.0,0.0001320392329944,291.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2791442871094,0.0,0.0,0.0001390436373185,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4039001464844,0.0,0.0,0.0001026971876854,290.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944702148437,0.0,0.0,0.0001390436809742,291.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4465026855469,0.0,0.0,0.0006595631712116,290.1435546875,294.1499938964844,272.04998779296875,271.085693359375,272.3623046875,272.04998779296875,289.18780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014068559976294,5.3450360582019136e-08,0.0014068025629967,-0.1378254890441894,0.0,0.0,0.0,-0.0313099808990955,60.0,-16.581201553344727,-0.0,-1.3494501160948857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,290.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4377746582031,0.0,0.0,0.0001320392329944,291.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2791442871094,0.0,0.0,0.0001390436373185,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4039001464844,0.0,0.0,0.0001026971876854,290.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944702148437,0.0,0.0,0.0001390436809742,291.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4465026855469,0.0,0.0,0.0006595631712116,290.1435546875,294.1499938964844,272.04998779296875,271.085693359375,272.3623046875,272.04998779296875,289.18780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014068559976294,5.3450360582019136e-08,0.0014068025629967,-0.1378254890441894,0.0,0.0,0.0,-0.0313099808990955,60.0,-16.581201553344727,-0.0,-1.3494501160948857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,290.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254455566406,0.0,0.0,0.0001308942446485,291.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.26953125,0.0,0.0,0.0001378379092784,290.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.39215087890625,0.0,0.0,0.0001018066395772,290.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38287353515625,0.0,0.0,0.0001378379529342,291.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4340209960937,0.0,0.0,0.0006538436864502,290.1332397460937,294.1499938964844,272.04998779296875,271.085693359375,272.3546142578125,272.04998779296875,289.17510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013946564868092,5.2023004570855846e-08,0.0013946044491603,-0.1341846287250518,0.0,0.0,0.0,-0.0306024141609668,60.0,-16.428682327270508,-0.0,-1.326147582858539e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,290.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254455566406,0.0,0.0,0.0001308942446485,291.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.26953125,0.0,0.0,0.0001378379092784,290.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.39215087890625,0.0,0.0,0.0001018066395772,290.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38287353515625,0.0,0.0,0.0001378379529342,291.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4340209960937,0.0,0.0,0.0006538436864502,290.1332397460937,294.1499938964844,272.04998779296875,271.085693359375,272.3546142578125,272.04998779296875,289.17510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013946564868092,5.2023004570855846e-08,0.0013946044491603,-0.1341846287250518,0.0,0.0,0.0,-0.0306024141609668,60.0,-16.428682327270508,-0.0,-1.326147582858539e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,290.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4131774902344,0.0,0.0,0.0001297058188356,291.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2599792480469,0.0,0.0,0.0001365864591207,290.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3804931640625,0.0,0.0,0.0001008823164738,290.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3713684082031,0.0,0.0,0.0001365864882245,291.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.421630859375,0.0,0.0,0.0006479073199443,290.1229858398437,294.1499938964844,272.04998779296875,271.085693359375,272.34716796875,272.04998779296875,289.16241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013819942250847,5.05415478357918e-08,0.0013819437008351,-0.1304003447294235,0.0,0.0,0.0,-0.0298680271953344,60.0,-16.2714786529541,-0.0,-1.3021761446907476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,290.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4131774902344,0.0,0.0,0.0001297058188356,291.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2599792480469,0.0,0.0,0.0001365864591207,290.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3804931640625,0.0,0.0,0.0001008823164738,290.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3713684082031,0.0,0.0,0.0001365864882245,291.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.421630859375,0.0,0.0,0.0006479073199443,290.1229858398437,294.1499938964844,272.04998779296875,271.085693359375,272.34716796875,272.04998779296875,289.16241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013819942250847,5.05415478357918e-08,0.0013819437008351,-0.1304003447294235,0.0,0.0,0.0,-0.0298680271953344,60.0,-16.2714786529541,-0.0,-1.3021761446907476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,290.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4010925292969,0.0,0.0,0.000128477695398,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.25048828125,0.0,0.0,0.0001352931722067,290.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3689270019531,0.0,0.0,9.9927099654451e-05,290.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3599853515625,0.0,0.0,0.0001352932013105,291.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4093933105469,0.0,0.0,0.0006417725235223,290.11279296875,294.1499938964844,272.04998779296875,271.085693359375,272.3399658203125,272.04998779296875,289.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689086772501,4.901061601003676e-08,0.0013688596663996,-0.1264840364456176,0.0,0.0,0.0,-0.0291091110557317,60.0,-16.108800888061523,-0.0,-1.2776331459463108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,290.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4010925292969,0.0,0.0,0.000128477695398,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.25048828125,0.0,0.0,0.0001352931722067,290.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3689270019531,0.0,0.0,9.9927099654451e-05,290.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3599853515625,0.0,0.0,0.0001352932013105,291.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4093933105469,0.0,0.0,0.0006417725235223,290.11279296875,294.1499938964844,272.04998779296875,271.085693359375,272.3399658203125,272.04998779296875,289.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689086772501,4.901061601003676e-08,0.0013688596663996,-0.1264840364456176,0.0,0.0,0.0,-0.0291091110557317,60.0,-16.108800888061523,-0.0,-1.2776331459463108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,290.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3951110839844,0.0,0.0,0.0001278548734262,291.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2457580566406,0.0,0.0,0.0001346373173873,290.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3632202148437,0.0,0.0,9.944268822437152e-05,290.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3543395996094,0.0,0.0,0.0001346373610431,291.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4033203125,0.0,0.0,0.0006386614986695,290.10772705078125,294.1499938964844,272.04998779296875,271.085693359375,272.33648681640625,272.04998779296875,289.1435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013622728874906,4.823426280609056e-08,0.0013622245751321,-0.1244958788156509,0.0,0.0,0.0,-0.0287242569029331,60.0,-16.026098251342773,-0.0,-1.265276239337254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,290.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3891296386719,0.0,0.0,0.0001272301306016,291.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2410583496094,0.0,0.0,0.0001339794252999,290.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3575134277344,0.0,0.0,9.89567706710659e-05,290.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3487243652344,0.0,0.0,0.0001339794689556,291.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39727783203125,0.0,0.0,0.0006355407531373,290.1026611328125,294.1499938964844,272.04998779296875,271.085693359375,272.3330383300781,272.04998779296875,289.1372375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013556161429733,4.7455504414983813e-08,0.0013555686455219,-0.1225001364946365,0.0,0.0,0.0,-0.0283382087945938,60.0,-15.942886352539062,-0.0,-1.2529410753359116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,290.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3772888183594,0.0,0.0,0.0001259807322639,291.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.231689453125,0.0,0.0,0.0001326637575402,290.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3462219238281,0.0,0.0,9.798502287594602e-05,290.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3375549316406,0.0,0.0,0.000132663801196,291.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.38531494140625,0.0,0.0,0.0006292997277341,290.0926513671875,294.1499938964844,272.04998779296875,271.085693359375,272.3263244628906,272.04998779296875,289.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423040509223,4.5898151057599534e-08,0.0013422581832855,-0.1185048595070838,0.0,0.0,0.0,-0.0275661908090114,60.0,-15.775938987731934,-0.0,-1.2284542094676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
