time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
783480,290.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3772888183594,0.0,0.0,0.0001259807322639,291.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.231689453125,0.0,0.0,0.0001326637575402,290.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3462219238281,0.0,0.0,9.798502287594602e-05,290.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3375549316406,0.0,0.0,0.000132663801196,291.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.38531494140625,0.0,0.0,0.0006292997277341,290.0926513671875,294.1499938964844,272.04998779296875,271.085693359375,272.3263244628906,272.04998779296875,289.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423040509223,4.5898151057599534e-08,0.0013422581832855,-0.1185048595070838,0.0,0.0,0.0,-0.0275661908090114,60.0,-15.775938987731934,-0.0,-1.2284542094676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656005859375,0.0,0.0,0.0001247297914233,291.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.222412109375,0.0,0.0,0.0001313464599661,290.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.33502197265625,0.0,0.0,9.701206727186218e-05,290.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3265075683594,0.0,0.0,0.0001313464890699,291.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3734741210937,0.0,0.0,0.0006230510189197,290.0826721191406,294.1499938964844,272.04998779296875,271.085693359375,272.3198547363281,272.04998779296875,289.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013289756607264,4.433890055111078e-08,0.0013289313064888,-0.1144992187619209,0.0,0.0,0.0,-0.0267932321876287,60.0,-15.608890533447266,-0.0,-1.204178943225998e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656005859375,0.0,0.0,0.0001247297914233,291.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.222412109375,0.0,0.0,0.0001313464599661,290.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.33502197265625,0.0,0.0,9.701206727186218e-05,290.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3265075683594,0.0,0.0,0.0001313464890699,291.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3734741210937,0.0,0.0,0.0006230510189197,290.0826721191406,294.1499938964844,272.04998779296875,271.085693359375,272.3198547363281,272.04998779296875,289.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013289756607264,4.433890055111078e-08,0.0013289313064888,-0.1144992187619209,0.0,0.0,0.0,-0.0267932321876287,60.0,-15.608890533447266,-0.0,-1.204178943225998e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35400390625,0.0,0.0,0.0001234869705513,291.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2131652832031,0.0,0.0,0.0001300377043662,290.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3239440917969,0.0,0.0,9.604541992302984e-05,290.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3155822753906,0.0,0.0,0.00013003773347,291.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3617553710937,0.0,0.0,0.000616842880845,290.0727844238281,294.1499938964844,272.04998779296875,271.085693359375,272.3135681152344,272.04998779296875,289.0998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013157333014532,4.278980725302972e-08,0.0013156905770301,-0.1105144023895263,0.0,0.0,0.0,-0.0260253064334392,60.0,-15.442339897155762,-0.0,-1.1803012966993265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35400390625,0.0,0.0,0.0001234869705513,291.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2131652832031,0.0,0.0,0.0001300377043662,290.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3239440917969,0.0,0.0,9.604541992302984e-05,290.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3155822753906,0.0,0.0,0.00013003773347,291.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3617553710937,0.0,0.0,0.000616842880845,290.0727844238281,294.1499938964844,272.04998779296875,271.085693359375,272.3135681152344,272.04998779296875,289.0998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013157333014532,4.278980725302972e-08,0.0013156905770301,-0.1105144023895263,0.0,0.0,0.0,-0.0260253064334392,60.0,-15.442339897155762,-0.0,-1.1803012966993265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3425598144531,0.0,0.0,0.0001222771970788,291.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2039794921875,0.0,0.0,0.0001287637569475,290.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31298828125,0.0,0.0,9.510449308436364e-05,290.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30474853515625,0.0,0.0,0.0001287637860514,291.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3501892089844,0.0,0.0,0.0006107998196966,290.06298828125,294.1499938964844,272.04998779296875,271.085693359375,272.3074951171875,272.04998779296875,289.08758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013028434477746,4.1281953855332176e-08,0.0013028021203354,-0.1066307798027992,0.0,0.0,0.0,-0.0252778232097625,60.0,-15.27878761291504,-0.0,-1.1572883806820756e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3425598144531,0.0,0.0,0.0001222771970788,291.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2039794921875,0.0,0.0,0.0001287637569475,290.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31298828125,0.0,0.0,9.510449308436364e-05,290.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30474853515625,0.0,0.0,0.0001287637860514,291.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3501892089844,0.0,0.0,0.0006107998196966,290.06298828125,294.1499938964844,272.04998779296875,271.085693359375,272.3074951171875,272.04998779296875,289.08758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013028434477746,4.1281953855332176e-08,0.0013028021203354,-0.1066307798027992,0.0,0.0,0.0,-0.0252778232097625,60.0,-15.27878761291504,-0.0,-1.1572883806820756e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368835449219,0.0,0.0,0.0001216950913658,291.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1994323730469,0.0,0.0,0.0001281507720705,290.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3075256347656,0.0,0.0,9.465173934586346e-05,290.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.29937744140625,0.0,0.0,0.0001281508011743,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3444519042969,0.0,0.0,0.0006078920559957,290.05810546875,294.1499938964844,272.04998779296875,271.085693359375,272.3045349121094,272.04998779296875,289.0814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012966410722583,4.0556422220561223e-08,0.001296600443311,-0.1047604233026504,0.0,0.0,0.0,-0.0249181576073169,60.0,-15.199195861816406,-0.0,-1.1462958582342253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.33123779296875,0.0,0.0,0.0001211294584209,291.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19488525390625,0.0,0.0,0.0001275551330763,290.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3021240234375,0.0,0.0,9.421180584467947e-05,290.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.29400634765625,0.0,0.0,0.0001275551621802,291.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3387451171875,0.0,0.0,0.0006050665979273,290.0532531738281,294.1499938964844,272.04998779296875,271.085693359375,272.3016357421875,272.04998779296875,289.0753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906142510473,3.9851439481708446e-08,0.0012905743205919,-0.102942019701004,0.0,0.0,0.0,-0.0245686769485473,60.0,-15.12129020690918,-0.0,-1.1356647888760565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32000732421875,0.0,0.0,0.0001200420883833,291.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1858215332031,0.0,0.0,0.0001264100865228,290.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2913818359375,0.0,0.0,9.336607763543724e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28338623046875,0.0,0.0,0.0001264101156266,291.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.327392578125,0.0,0.0,0.0005996350082568,290.0435791015625,294.1499938964844,272.04998779296875,271.085693359375,272.2959289550781,272.04998779296875,289.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012790283653885,3.8496203558224806e-08,0.0012789899483323,-0.0994436144828796,0.0,0.0,0.0,-0.0238968487828969,60.0,-14.971574783325195,-0.0,-1.1153668566521446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32000732421875,0.0,0.0,0.0001200420883833,291.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1858215332031,0.0,0.0,0.0001264100865228,290.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2913818359375,0.0,0.0,9.336607763543724e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28338623046875,0.0,0.0,0.0001264101156266,291.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.327392578125,0.0,0.0,0.0005996350082568,290.0435791015625,294.1499938964844,272.04998779296875,271.085693359375,272.2959289550781,272.04998779296875,289.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012790283653885,3.8496203558224806e-08,0.0012789899483323,-0.0994436144828796,0.0,0.0,0.0,-0.0238968487828969,60.0,-14.971574783325195,-0.0,-1.1153668566521446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30889892578125,0.0,0.0,0.0001189865070045,291.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.17681884765625,0.0,0.0,0.0001252985093742,290.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2807006835937,0.0,0.0,9.25450658542104e-05,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2728576660156,0.0,0.0,0.000125298538478,291.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3161926269531,0.0,0.0,0.0005943621508777,290.0339660644531,294.1499938964844,272.04998779296875,271.085693359375,272.2904357910156,272.04998779296875,289.0510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012677813647314,3.718060881396924e-08,0.0012677442282438,-0.0960441455245018,0.0,0.0,0.0,-0.0232446696609258,60.0,-14.827634811401367,-0.0,-1.095837305342684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30889892578125,0.0,0.0,0.0001189865070045,291.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.17681884765625,0.0,0.0,0.0001252985093742,290.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2807006835937,0.0,0.0,9.25450658542104e-05,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2728576660156,0.0,0.0,0.000125298538478,291.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3161926269531,0.0,0.0,0.0005943621508777,290.0339660644531,294.1499938964844,272.04998779296875,271.085693359375,272.2904357910156,272.04998779296875,289.0510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012677813647314,3.718060881396924e-08,0.0012677442282438,-0.0960441455245018,0.0,0.0,0.0,-0.0232446696609258,60.0,-14.827634811401367,-0.0,-1.095837305342684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29791259765625,0.0,0.0,0.0001179527607746,291.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1678771972656,0.0,0.0,0.0001242099242517,290.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2701416015625,0.0,0.0,9.174104343401268e-05,290.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2624206542969,0.0,0.0,0.0001242099533556,291.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3050537109375,0.0,0.0,0.000589198374655,290.0244140625,294.1499938964844,272.04998779296875,271.085693359375,272.2850952148437,272.04998779296875,289.0390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012567668454721,3.5892249172775343e-08,0.001256730989553,-0.0927119180560112,0.0,0.0,0.0,-0.0226059928536415,60.0,-14.687262535095217,-0.0,-1.0768788882842273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29791259765625,0.0,0.0,0.0001179527607746,291.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1678771972656,0.0,0.0,0.0001242099242517,290.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2701416015625,0.0,0.0,9.174104343401268e-05,290.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2624206542969,0.0,0.0,0.0001242099533556,291.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3050537109375,0.0,0.0,0.000589198374655,290.0244140625,294.1499938964844,272.04998779296875,271.085693359375,272.2850952148437,272.04998779296875,289.0390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012567668454721,3.5892249172775343e-08,0.001256730989553,-0.0927119180560112,0.0,0.0,0.0,-0.0226059928536415,60.0,-14.687262535095217,-0.0,-1.0768788882842273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2870178222656,0.0,0.0,0.0001169675233541,291.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15899658203125,0.0,0.0,0.0001231724163517,290.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2596740722656,0.0,0.0,9.09747468540445e-05,290.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2520751953125,0.0,0.0,0.0001231724454555,291.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2940368652344,0.0,0.0,0.0005842769169248,290.0149230957031,294.1499938964844,272.04998779296875,271.085693359375,272.2799377441406,272.04998779296875,289.0271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012462692102417,3.466437448196302e-08,0.0012462345184758,-0.0895333141088485,0.0,0.0,0.0,-0.021997295320034,60.0,-14.551703453063965,-0.0,-1.058964116396055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2870178222656,0.0,0.0,0.0001169675233541,291.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15899658203125,0.0,0.0,0.0001231724163517,290.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2596740722656,0.0,0.0,9.09747468540445e-05,290.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2520751953125,0.0,0.0,0.0001231724454555,291.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2940368652344,0.0,0.0,0.0005842769169248,290.0149230957031,294.1499938964844,272.04998779296875,271.085693359375,272.2799377441406,272.04998779296875,289.0271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012462692102417,3.466437448196302e-08,0.0012462345184758,-0.0895333141088485,0.0,0.0,0.0,-0.021997295320034,60.0,-14.551703453063965,-0.0,-1.058964116396055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2815856933594,0.0,0.0,0.0001165030698757,291.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1545715332031,0.0,0.0,0.0001226833264809,290.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.25445556640625,0.0,0.0,9.06135028344579e-05,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2469177246094,0.0,0.0,0.0001226833555847,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28857421875,0.0,0.0,0.0005819568759761,290.0101928710937,294.1499938964844,272.04998779296875,271.085693359375,272.27740478515625,272.04998779296875,289.02117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012413203949108,3.4085537947703415e-08,0.0012412862852215,-0.0880339592695236,0.0,0.0,0.0,-0.0217103473842144,60.0,-14.486844062805176,-0.0,-1.050570972438436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.27618408203125,0.0,0.0,0.0001160602478194,291.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.150146484375,0.0,0.0,0.0001222170103574,290.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2492980957031,0.0,0.0,9.02690808288753e-05,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2417907714844,0.0,0.0,0.0001222170394612,291.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2831420898437,0.0,0.0,0.0005797448684461,290.0054931640625,294.1499938964844,272.04998779296875,271.085693359375,272.27490234375,272.04998779296875,289.0152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366020819172,3.353367006297958e-08,0.0012365685543045,-0.0866039246320724,0.0,0.0,0.0,-0.0214367695152759,60.0,-14.42423152923584,-0.0,-1.0425998198115849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2654724121094,0.0,0.0,0.0001152513941633,291.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.141357421875,0.0,0.0,0.0001213652503793,290.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23895263671875,0.0,0.0,8.963997970568016e-05,290.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315979003906,0.0,0.0,0.0001213652794831,291.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2723083496094,0.0,0.0,0.0005757045000791,289.99609375,294.1499938964844,272.04998779296875,271.085693359375,272.27001953125,272.04998779296875,289.00347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012279836228117,3.2525651505466164e-08,0.0012279511429369,-0.0839905515313148,0.0,0.0,0.0,-0.0209370609372854,60.0,-14.307572364807127,-0.0,-1.0281182483140584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2654724121094,0.0,0.0,0.0001152513941633,291.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.141357421875,0.0,0.0,0.0001213652503793,290.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23895263671875,0.0,0.0,8.963997970568016e-05,290.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315979003906,0.0,0.0,0.0001213652794831,291.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2723083496094,0.0,0.0,0.0005757045000791,289.99609375,294.1499938964844,272.04998779296875,271.085693359375,272.27001953125,272.04998779296875,289.00347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012279836228117,3.2525651505466164e-08,0.0012279511429369,-0.0839905515313148,0.0,0.0,0.0,-0.0209370609372854,60.0,-14.307572364807127,-0.0,-1.0281182483140584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2548217773437,0.0,0.0,0.0001145514615927,291.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.132568359375,0.0,0.0,0.000120628181321,290.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.22869873046875,0.0,0.0,8.909558528102934e-05,290.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.221435546875,0.0,0.0,0.0001206282104249,291.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26153564453125,0.0,0.0,0.0005722081987187,289.9867553710937,294.1499938964844,272.04998779296875,271.085693359375,272.2652893066406,272.04998779296875,288.9917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205255916342,3.1653375032192343e-08,0.0012204939266666,-0.0817277431488037,0.0,0.0,0.0,-0.020504642277956,60.0,-14.203642845153809,-0.0,-1.0156684737694377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2548217773437,0.0,0.0,0.0001145514615927,291.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.132568359375,0.0,0.0,0.000120628181321,290.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.22869873046875,0.0,0.0,8.909558528102934e-05,290.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.221435546875,0.0,0.0,0.0001206282104249,291.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26153564453125,0.0,0.0,0.0005722081987187,289.9867553710937,294.1499938964844,272.04998779296875,271.085693359375,272.2652893066406,272.04998779296875,288.9917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205255916342,3.1653375032192343e-08,0.0012204939266666,-0.0817277431488037,0.0,0.0,0.0,-0.020504642277956,60.0,-14.203642845153809,-0.0,-1.0156684737694377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2442321777344,0.0,0.0,0.0001138856096076,291.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12384033203125,0.0,0.0,0.0001199270118377,290.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.218505859375,0.0,0.0,8.8577697169967e-05,290.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2113647460937,0.0,0.0,0.0001199270409415,291.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508544921875,0.0,0.0,0.0005688820965588,289.9774169921875,294.1499938964844,272.0510559082031,271.0867004394531,272.2606811523437,272.0504150390625,288.9801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213431241922,3.0823585461803304e-08,0.0012134003918617,-0.0795740187168121,0.0,0.0,0.0,-0.0200932901352643,60.0,-14.108830451965332,-0.0,-1.0038952780178081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2442321777344,0.0,0.0,0.0001138856096076,291.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12384033203125,0.0,0.0,0.0001199270118377,290.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.218505859375,0.0,0.0,8.8577697169967e-05,290.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2113647460937,0.0,0.0,0.0001199270409415,291.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508544921875,0.0,0.0,0.0005688820965588,289.9774169921875,294.1499938964844,272.0510559082031,271.0867004394531,272.2606811523437,272.0504150390625,288.9801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213431241922,3.0823585461803304e-08,0.0012134003918617,-0.0795740187168121,0.0,0.0,0.0,-0.0200932901352643,60.0,-14.108830451965332,-0.0,-1.0038952780178081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23370361328125,0.0,0.0,0.0001131642129621,291.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151123046875,0.0,0.0,0.000119167350931,290.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2083740234375,0.0,0.0,8.801661897450686e-05,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2013244628906,0.0,0.0,0.0001191673800349,291.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.240234375,0.0,0.0,0.0005652785766869,289.9681396484375,294.1499938964844,272.0541076660156,271.089599609375,272.2562561035156,272.0522766113281,288.9686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012057451531291,2.992459258166491e-08,0.0012057152343913,-0.077239453792572,0.0,0.0,0.0,-0.0196476299315691,60.0,-14.011281967163086,-0.0,-9.912175613635554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23370361328125,0.0,0.0,0.0001131642129621,291.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151123046875,0.0,0.0,0.000119167350931,290.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2083740234375,0.0,0.0,8.801661897450686e-05,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2013244628906,0.0,0.0,0.0001191673800349,291.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.240234375,0.0,0.0,0.0005652785766869,289.9681396484375,294.1499938964844,272.0541076660156,271.089599609375,272.2562561035156,272.0522766113281,288.9686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012057451531291,2.992459258166491e-08,0.0012057152343913,-0.077239453792572,0.0,0.0,0.0,-0.0196476299315691,60.0,-14.011281967163086,-0.0,-9.912175613635554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284851074219,0.0,0.0,0.0001127813229686,291.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1107788085937,0.0,0.0,0.0001187641464639,290.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2033386230469,0.0,0.0,8.771880675340071e-05,290.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19635009765625,0.0,0.0,0.0001187641682918,291.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2349548339844,0.0,0.0,0.0005633659893646,289.9635314941406,294.1499938964844,272.0563659667969,271.0917663574219,272.2541198730469,272.05389404296875,288.96295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012016656110063,2.9447434712892573e-08,0.0012016361579298,-0.0759998336434364,0.0,0.0,0.0,-0.0194110888987779,60.0,-13.959630966186523,-0.0,-9.845212645132052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2232666015625,0.0,0.0,0.0001123862894019,291.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1064453125,0.0,0.0,0.0001183481581392,290.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19830322265625,0.0,0.0,8.741156489122659e-05,290.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913757324219,0.0,0.0,0.0001183481872431,291.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.22967529296875,0.0,0.0,0.000561392691452,289.9589233398437,294.1499938964844,272.05908203125,271.0943603515625,272.2520446777344,272.0558776855469,288.9572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974567314609,2.8955161823773785e-08,0.0011974278604611,-0.0747205913066864,0.0,0.0,0.0,-0.0191670525819063,60.0,-13.906256675720217,-0.0,-9.776366027836049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.212890625,0.0,0.0,0.0001115529521484,291.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0977783203125,0.0,0.0,0.0001174706121673,290.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1883239746094,0.0,0.0,8.67634080350399e-05,290.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18145751953125,0.0,0.0,0.0001174706412712,291.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.21923828125,0.0,0.0,0.0005572300287894,289.94970703125,294.1499938964844,272.0658874511719,271.100830078125,272.248046875,272.0611267089844,288.9458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011885779676958,2.7916684075535162e-08,0.0011885500280186,-0.0720207840204238,0.0,0.0,0.0,-0.0186522454023361,60.0,-13.793654441833496,-0.0,-9.631921216168848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.212890625,0.0,0.0,0.0001115529521484,291.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0977783203125,0.0,0.0,0.0001174706121673,290.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1883239746094,0.0,0.0,8.67634080350399e-05,290.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18145751953125,0.0,0.0,0.0001174706412712,291.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.21923828125,0.0,0.0,0.0005572300287894,289.94970703125,294.1499938964844,272.0658874511719,271.100830078125,272.248046875,272.0611267089844,288.9458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011885779676958,2.7916684075535162e-08,0.0011885500280186,-0.0720207840204238,0.0,0.0,0.0,-0.0186522454023361,60.0,-13.793654441833496,-0.0,-9.631921216168848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.20465087890625,0.0,0.0,0.0001108492942876,291.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909118652344,0.0,0.0,0.0001167296286439,290.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18035888671875,0.0,0.0,8.621611777925864e-05,290.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1736145019531,0.0,0.0,0.0001167296504718,291.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2109069824219,0.0,0.0,0.0005537151009775,289.9423828125,294.1499938964844,272.07257080078125,271.1072082519531,272.2450866699219,272.0666198730469,288.9368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810807045549,2.7039821048902013e-08,0.0011810536962002,-0.069739930331707,0.0,0.0,0.0,-0.0182175543159246,60.0,-13.697490692138672,-0.0,-9.510792153832881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2026062011719,0.0,0.0,0.0001106675699702,291.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892028808594,0.0,0.0,0.0001165382636827,290.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.17840576171875,0.0,0.0,8.607478230260313e-05,290.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1716613769531,0.0,0.0,0.0001165382855106,291.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2088623046875,0.0,0.0,0.0005528073525056,289.9405822753906,294.1499938964844,272.07440185546875,271.10894775390625,272.2443542480469,272.06817626953125,288.93463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791446013376,2.681336930265844e-08,0.0011791177093982,-0.069150723516941,0.0,0.0,0.0,-0.0181052945554256,60.0,-13.672627449035645,-0.0,-9.479634144327065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1924133300781,0.0,0.0,0.0001097355343517,291.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0806579589844,0.0,0.0,0.0001155567806563,290.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1685485839844,0.0,0.0,8.53498640935868e-05,290.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1618957519531,0.0,0.0,0.0001155568097601,291.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1985778808594,0.0,0.0,0.0005481516127474,289.9314880371094,294.1499938964844,272.08453369140625,271.1186218261719,272.2409973144531,272.0767517089844,288.9234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692140251398,2.565192858128285e-08,0.001169188413769,-0.0661276578903198,0.0,0.0,0.0,-0.0175295285880565,60.0,-13.54476547241211,-0.0,-9.320633154175084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1924133300781,0.0,0.0,0.0001097355343517,291.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0806579589844,0.0,0.0,0.0001155567806563,290.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1685485839844,0.0,0.0,8.53498640935868e-05,290.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1618957519531,0.0,0.0,0.0001155568097601,291.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1985778808594,0.0,0.0,0.0005481516127474,289.9314880371094,294.1499938964844,272.08453369140625,271.1186218261719,272.2409973144531,272.0767517089844,288.9234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692140251398,2.565192858128285e-08,0.001169188413769,-0.0661276578903198,0.0,0.0,0.0,-0.0175295285880565,60.0,-13.54476547241211,-0.0,-9.320633154175084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.18231201171875,0.0,0.0,0.0001087641212507,291.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721435546875,0.0,0.0,0.0001145338392234,290.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1587829589844,0.0,0.0,8.459431410301477e-05,290.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522521972656,0.0,0.0,0.0001145338610513,291.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1883850097656,0.0,0.0,0.000543299189303,289.9224548339844,294.1499938964844,272.09619140625,271.12969970703125,272.2379455566406,272.08673095703125,288.912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588640045374,2.444144087121458e-08,0.0011588395573198,-0.0629750415682792,0.0,0.0,0.0,-0.0169294476509094,60.0,-13.410709381103516,-0.0,-9.156345726069048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.18231201171875,0.0,0.0,0.0001087641212507,291.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721435546875,0.0,0.0,0.0001145338392234,290.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1587829589844,0.0,0.0,8.459431410301477e-05,290.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522521972656,0.0,0.0,0.0001145338610513,291.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1883850097656,0.0,0.0,0.000543299189303,289.9224548339844,294.1499938964844,272.09619140625,271.12969970703125,272.2379455566406,272.08673095703125,288.912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588640045374,2.444144087121458e-08,0.0011588395573198,-0.0629750415682792,0.0,0.0,0.0,-0.0169294476509094,60.0,-13.410709381103516,-0.0,-9.156345726069048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1772766113281,0.0,0.0,0.0001082669841707,291.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.06793212890625,0.0,0.0,0.0001140103340731,290.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1539306640625,0.0,0.0,8.420766243943945e-05,290.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1474304199219,0.0,0.0,0.0001140103559009,291.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1833190917969,0.0,0.0,0.0005408159340731,289.91796875,294.1499938964844,272.1025695800781,271.1357727050781,272.23651123046875,272.0921630859375,288.9068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011535672238096,2.3821966621540014e-08,0.0011535433586686,-0.0613609515130519,0.0,0.0,0.0,-0.0166223514825105,60.0,-13.341890335083008,-0.0,-9.07283492779243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723022460937,0.0,0.0,0.0001077631386579,291.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.063720703125,0.0,0.0,0.0001134797566919,290.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14910888671875,0.0,0.0,8.381577936233953e-05,290.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1426696777344,0.0,0.0,0.0001134797857957,291.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17828369140625,0.0,0.0,0.0005382991512306,289.9134826660156,294.1499938964844,272.1092529296875,271.14215087890625,272.2351989746094,272.09796142578125,288.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481988476589,2.31941310602224e-08,0.0011481756810098,-0.0597245916724205,0.0,0.0,0.0,-0.0163111109286546,60.0,-13.2717866897583,-0.0,-8.98858658615609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
