time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785820,291.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1623840332031,0.0,0.0,0.0001067438788595,291.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0553283691406,0.0,0.0,0.0001124064292525,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1395263671875,0.0,0.0,8.302302012452856e-05,290.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1331481933594,0.0,0.0,0.0001124064510804,291.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16827392578125,0.0,0.0,0.0005332077271305,289.90460205078125,294.1499938964844,272.1236267089844,271.1558532714844,272.2328186035156,272.1104431152344,288.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373389279469,2.1924055459976444e-08,0.0011373170418664,-0.0564129166305065,0.0,0.0,0.0,-0.0156814884394407,60.0,-13.129003524780272,-0.0,-8.819357333322841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1623840332031,0.0,0.0,0.0001067438788595,291.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0553283691406,0.0,0.0,0.0001124064292525,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1395263671875,0.0,0.0,8.302302012452856e-05,290.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1331481933594,0.0,0.0,0.0001124064510804,291.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16827392578125,0.0,0.0,0.0005332077271305,289.90460205078125,294.1499938964844,272.1236267089844,271.1558532714844,272.2328186035156,272.1104431152344,288.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373389279469,2.1924055459976444e-08,0.0011373170418664,-0.0564129166305065,0.0,0.0,0.0,-0.0156814884394407,60.0,-13.129003524780272,-0.0,-8.819357333322841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1525573730469,0.0,0.0,0.0001057213230524,291.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0469970703125,0.0,0.0,0.0001113296311814,290.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1300048828125,0.0,0.0,8.22276997496374e-05,290.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1237487792969,0.0,0.0,0.0001113296530093,291.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1583557128906,0.0,0.0,0.0005280998302623,289.895751953125,294.1499938964844,272.13922119140625,271.17071533203125,272.2308044433594,272.12408447265625,288.87957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264438508078,2.064989601535672e-08,0.0011264232452958,-0.0530887618660926,0.0,0.0,0.0,-0.0150498384609818,60.0,-12.984216690063477,-0.0,-8.651197447306913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1525573730469,0.0,0.0,0.0001057213230524,291.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0469970703125,0.0,0.0,0.0001113296311814,290.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1300048828125,0.0,0.0,8.22276997496374e-05,290.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1237487792969,0.0,0.0,0.0001113296530093,291.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1583557128906,0.0,0.0,0.0005280998302623,289.895751953125,294.1499938964844,272.13922119140625,271.17071533203125,272.2308044433594,272.12408447265625,288.87957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264438508078,2.064989601535672e-08,0.0011264232452958,-0.0530887618660926,0.0,0.0,0.0,-0.0150498384609818,60.0,-12.984216690063477,-0.0,-8.651197447306913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.142822265625,0.0,0.0,0.0001047113837557,291.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.03875732421875,0.0,0.0,0.0001102661117329,290.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.12060546875,0.0,0.0,8.144218736561015e-05,290.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1144104003906,0.0,0.0,0.0001102661335607,291.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1485290527344,0.0,0.0,0.0005230549722909,289.8869934082031,294.1499938964844,272.1559143066406,271.1866149902344,272.22918701171875,272.138671875,288.86883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111568311695,1.939146976326356e-08,0.0011156636755913,-0.0498039536178112,0.0,0.0,0.0,-0.0144259883090853,60.0,-12.839447975158691,-0.0,-8.486699698551092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.142822265625,0.0,0.0,0.0001047113837557,291.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.03875732421875,0.0,0.0,0.0001102661117329,290.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.12060546875,0.0,0.0,8.144218736561015e-05,290.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1144104003906,0.0,0.0,0.0001102661335607,291.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1485290527344,0.0,0.0,0.0005230549722909,289.8869934082031,294.1499938964844,272.1559143066406,271.1866149902344,272.22918701171875,272.138671875,288.86883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111568311695,1.939146976326356e-08,0.0011156636755913,-0.0498039536178112,0.0,0.0,0.0,-0.0144259883090853,60.0,-12.839447975158691,-0.0,-8.486699698551092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1331787109375,0.0,0.0,0.0001037321417243,291.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0305480957031,0.0,0.0,0.000109234919364,290.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1112670898437,0.0,0.0,8.068055467447266e-05,290.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.10516357421875,0.0,0.0,0.0001092349411919,291.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1388244628906,0.0,0.0,0.0005181634332984,289.8782958984375,294.1499938964844,272.17364501953125,271.2034912109375,272.2279357910156,272.1541748046875,288.858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052493937313,1.817130979020477e-08,0.0011052312329411,-0.0466175228357315,0.0,0.0,0.0,-0.0138211082667112,60.0,-12.696903228759766,-0.0,-8.328710521254835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1331787109375,0.0,0.0,0.0001037321417243,291.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0305480957031,0.0,0.0,0.000109234919364,290.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1112670898437,0.0,0.0,8.068055467447266e-05,290.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.10516357421875,0.0,0.0,0.0001092349411919,291.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1388244628906,0.0,0.0,0.0005181634332984,289.8782958984375,294.1499938964844,272.17364501953125,271.2034912109375,272.2279357910156,272.1541748046875,288.858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052493937313,1.817130979020477e-08,0.0011052312329411,-0.0466175228357315,0.0,0.0,0.0,-0.0138211082667112,60.0,-12.696903228759766,-0.0,-8.328710521254835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1283874511719,0.0,0.0,0.0001032600848702,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0264587402344,0.0,0.0,0.0001087378259398,290.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10662841796875,0.0,0.0,8.031340257730335e-05,290.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1005859375,0.0,0.0,0.0001087378477677,291.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1340026855469,0.0,0.0,0.0005158054409548,289.8739624023437,294.1499938964844,272.1828308105469,271.2122802734375,272.2274780273437,272.1622314453125,288.8528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002196697518,1.7583126066256227e-08,0.0011002020910382,-0.0450809821486473,0.0,0.0,0.0,-0.01352952234447,60.0,-12.62719440460205,-0.0,-8.25308035246053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1236267089844,0.0,0.0,0.0001028019105433,291.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223999023437,0.0,0.0,0.0001082553499145,290.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1020202636719,0.0,0.0,7.995704072527587e-05,290.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09600830078125,0.0,0.0,0.0001082553644664,291.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.12921142578125,0.0,0.0,0.0005135167739354,289.86962890625,294.1499938964844,272.1922607421875,271.22125244140625,272.2270812988281,272.1704406738281,288.8475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095337793231,1.7012240505209775e-08,0.001095320796594,-0.0435893312096595,0.0,0.0,0.0,-0.0132465111091732,60.0,-12.558793067932127,-0.0,-8.180003874258548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141662597656,0.0,0.0,0.0001019396077026,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0143127441406,0.0,0.0,0.0001073473031283,290.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09283447265625,0.0,0.0,7.928636478027329e-05,290.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0869140625,0.0,0.0,0.0001073473249562,291.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1196594238281,0.0,0.0,0.0005092094070278,289.8610534667969,294.1499938964844,272.211669921875,271.23974609375,272.2266540527344,272.1874084472656,288.83709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010861500632017,1.5937821729039573e-08,0.0010861341143026,-0.0407812446355819,0.0,0.0,0.0,-0.0127138784155249,60.0,-12.427626609802246,-0.0,-8.0433530058599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141662597656,0.0,0.0,0.0001019396077026,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0143127441406,0.0,0.0,0.0001073473031283,290.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09283447265625,0.0,0.0,7.928636478027329e-05,290.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0869140625,0.0,0.0,0.0001073473249562,291.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1196594238281,0.0,0.0,0.0005092094070278,289.8610534667969,294.1499938964844,272.211669921875,271.23974609375,272.2266540527344,272.1874084472656,288.83709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010861500632017,1.5937821729039573e-08,0.0010861341143026,-0.0407812446355819,0.0,0.0,0.0,-0.0127138784155249,60.0,-12.427626609802246,-0.0,-8.0433530058599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1047668457031,0.0,0.0,0.0001011618078337,291.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0062561035156,0.0,0.0,0.0001065282413037,290.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.083740234375,0.0,0.0,7.868140528444201e-05,290.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.077880859375,0.0,0.0,0.0001065282631316,291.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1101989746094,0.0,0.0,0.0005053241038694,289.8525390625,294.1499938964844,272.2318115234375,271.2589416503906,272.2265930175781,272.2049865722656,288.8266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778624564409,1.4968700057238493e-08,0.0010778475552797,-0.0382475480437278,0.0,0.0,0.0,-0.0122334454208612,60.0,-12.305224418640137,-0.0,-7.921079969719359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1047668457031,0.0,0.0,0.0001011618078337,291.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0062561035156,0.0,0.0,0.0001065282413037,290.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.083740234375,0.0,0.0,7.868140528444201e-05,290.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.077880859375,0.0,0.0,0.0001065282631316,291.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1101989746094,0.0,0.0,0.0005053241038694,289.8525390625,294.1499938964844,272.2318115234375,271.2589416503906,272.2265930175781,272.2049865722656,288.8266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778624564409,1.4968700057238493e-08,0.0010778475552797,-0.0382475480437278,0.0,0.0,0.0,-0.0122334454208612,60.0,-12.305224418640137,-0.0,-7.921079969719359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.095458984375,0.0,0.0,0.0001004824443953,291.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9982604980469,0.0,0.0,0.0001058128400472,290.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.07470703125,0.0,0.0,7.815301069058478e-05,290.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.06890869140625,0.0,0.0,0.0001058128545992,291.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1007995605469,0.0,0.0,0.0005019305390305,289.84405517578125,294.1499938964844,272.2525634765625,271.2786865234375,272.2269287109375,272.22314453125,288.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706237517297,1.4122238489733265e-08,0.0010706096654757,-0.0360339395701885,0.0,0.0,0.0,-0.0118138175457715,60.0,-12.19396686553955,-0.0,-7.815048519432821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.095458984375,0.0,0.0,0.0001004824443953,291.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9982604980469,0.0,0.0,0.0001058128400472,290.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.07470703125,0.0,0.0,7.815301069058478e-05,290.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.06890869140625,0.0,0.0,0.0001058128545992,291.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1007995605469,0.0,0.0,0.0005019305390305,289.84405517578125,294.1499938964844,272.2525634765625,271.2786865234375,272.2269287109375,272.22314453125,288.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706237517297,1.4122238489733265e-08,0.0010706096654757,-0.0360339395701885,0.0,0.0,0.0,-0.0118138175457715,60.0,-12.19396686553955,-0.0,-7.815048519432821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.086181640625,0.0,0.0,9.990958642447369e-05,291.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9902648925781,0.0,0.0,0.0001052095976774,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0657043457031,0.0,0.0,7.770746015012264e-05,290.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599975585937,0.0,0.0,0.0001052096122293,291.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914611816406,0.0,0.0,0.00049906905042,289.8356018066406,294.1499938964844,272.2738037109375,271.2989501953125,272.2276611328125,272.2418518066406,288.80615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645198635756,1.3408492094413305e-08,0.0010645064758136,-0.0341669917106628,0.0,0.0,0.0,-0.0114599829539656,60.0,-12.094931602478027,-0.0,-7.726195860868756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.086181640625,0.0,0.0,9.990958642447369e-05,291.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9902648925781,0.0,0.0,0.0001052095976774,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0657043457031,0.0,0.0,7.770746015012264e-05,290.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599975585937,0.0,0.0,0.0001052096122293,291.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914611816406,0.0,0.0,0.00049906905042,289.8356018066406,294.1499938964844,272.2738037109375,271.2989501953125,272.2276611328125,272.2418518066406,288.80615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645198635756,1.3408492094413305e-08,0.0010645064758136,-0.0341669917106628,0.0,0.0,0.0,-0.0114599829539656,60.0,-12.094931602478027,-0.0,-7.726195860868756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0815734863281,0.0,0.0,9.966544894268736e-05,291.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9862976074219,0.0,0.0,0.0001049525089911,290.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06121826171875,0.0,0.0,7.75175794842653e-05,290.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0555725097656,0.0,0.0,0.000104952523543,291.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0868225097656,0.0,0.0,0.0004978494835086,289.83135986328125,294.1499938964844,272.2845764160156,271.3092041015625,272.2281494140625,272.2514038085937,288.80108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619185632094,1.3104311413769665e-08,0.0010619054082781,-0.0333712399005889,0.0,0.0,0.0,-0.0113091878592967,60.0,-12.050458908081056,-0.0,-7.688483094625553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07696533203125,0.0,0.0,9.944377961801364e-05,291.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9822998046875,0.0,0.0,0.0001047190817189,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0567626953125,0.0,0.0,7.734516839263961e-05,290.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0511474609375,0.0,0.0,0.0001047190962708,291.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821838378906,0.0,0.0,0.000496742199175,289.8271789550781,294.1499938964844,272.2954406738281,271.319580078125,272.228759765625,272.2610778808594,288.7960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595564963296,1.2828124340558134e-08,0.0010595436906442,-0.0326486639678478,0.0,0.0,0.0,-0.0111722694709897,60.0,-12.00875759124756,-0.0,-7.654320910432943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0677795410156,0.0,0.0,9.907367348205298e-05,291.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.974365234375,0.0,0.0,0.0001043293377733,290.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0478515625,0.0,0.0,7.705730968154967e-05,290.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04229736328125,0.0,0.0,0.0001043293596012,291.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07293701171875,0.0,0.0,0.0004948934656567,289.8187561035156,294.1499938964844,272.3174133300781,271.3404846191406,272.2302551269531,272.28076171875,288.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556128108873,1.2366999868618224e-08,0.0010556004708632,-0.0314421355724334,0.0,0.0,0.0,-0.0109436698257923,60.0,-11.934245109558104,-0.0,-7.59745333311912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0677795410156,0.0,0.0,9.907367348205298e-05,291.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.974365234375,0.0,0.0,0.0001043293377733,290.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0478515625,0.0,0.0,7.705730968154967e-05,290.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04229736328125,0.0,0.0,0.0001043293596012,291.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07293701171875,0.0,0.0,0.0004948934656567,289.8187561035156,294.1499938964844,272.3174133300781,271.3404846191406,272.2302551269531,272.28076171875,288.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556128108873,1.2366999868618224e-08,0.0010556004708632,-0.0314421355724334,0.0,0.0,0.0,-0.0109436698257923,60.0,-11.934245109558104,-0.0,-7.59745333311912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0586242675781,0.0,0.0,9.877628326648846e-05,291.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9664306640625,0.0,0.0,0.0001040161732817,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0389404296875,0.0,0.0,7.682599971303716e-05,290.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0334777832031,0.0,0.0,0.0001040161878336,291.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.063720703125,0.0,0.0,0.0004934079479426,289.81036376953125,294.1499938964844,272.3395690917969,271.3616027832031,272.23211669921875,272.3009033203125,288.7760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524441022425,1.1996472260022983e-08,0.0010524321114644,-0.0304725542664527,0.0,0.0,0.0,-0.0107599832117557,60.0,-11.87051773071289,-0.0,-7.551911807013313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0586242675781,0.0,0.0,9.877628326648846e-05,291.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9664306640625,0.0,0.0,0.0001040161732817,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0389404296875,0.0,0.0,7.682599971303716e-05,290.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0334777832031,0.0,0.0,0.0001040161878336,291.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.063720703125,0.0,0.0,0.0004934079479426,289.81036376953125,294.1499938964844,272.3395690917969,271.3616027832031,272.23211669921875,272.3009033203125,288.7760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524441022425,1.1996472260022983e-08,0.0010524321114644,-0.0304725542664527,0.0,0.0,0.0,-0.0107599832117557,60.0,-11.87051773071289,-0.0,-7.551911807013313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.04949951171875,0.0,0.0,9.852069342741744e-05,291.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9585266113281,0.0,0.0,0.0001037470210576,290.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03009033203125,0.0,0.0,7.662721327506006e-05,290.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.024658203125,0.0,0.0,0.0001037470428855,291.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05450439453125,0.0,0.0,0.0004921312211081,289.8019714355469,294.1499938964844,272.36181640625,271.3827819824219,272.234375,272.3214416503906,288.7661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049720798619,1.1678032763029478e-08,0.0010497091570869,-0.029639208689332,0.0,0.0,0.0,-0.0106021193787455,60.0,-11.814123153686523,-0.0,-7.512880983995275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.04949951171875,0.0,0.0,9.852069342741744e-05,291.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9585266113281,0.0,0.0,0.0001037470210576,290.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03009033203125,0.0,0.0,7.662721327506006e-05,290.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.024658203125,0.0,0.0,0.0001037470428855,291.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05450439453125,0.0,0.0,0.0004921312211081,289.8019714355469,294.1499938964844,272.36181640625,271.3827819824219,272.234375,272.3214416503906,288.7661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049720798619,1.1678032763029478e-08,0.0010497091570869,-0.029639208689332,0.0,0.0,0.0,-0.0106021193787455,60.0,-11.814123153686523,-0.0,-7.512880983995275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404052734375,0.0,0.0,9.82903948170133e-05,291.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9505920410156,0.0,0.0,0.0001035045061144,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.021240234375,0.0,0.0,7.644808647455648e-05,290.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0158996582031,0.0,0.0,0.0001035045279422,291.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453491210937,0.0,0.0,0.0004909808048978,289.7936096191406,294.1499938964844,272.3840637207031,271.40399169921875,272.2369689941406,272.3421936035156,288.7563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472669964656,1.1391102283653254e-08,0.001047255587764,-0.0288882665336132,0.0,0.0,0.0,-0.0104598747566342,60.0,-11.761561393737791,-0.0,-7.47779935750259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404052734375,0.0,0.0,9.82903948170133e-05,291.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9505920410156,0.0,0.0,0.0001035045061144,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.021240234375,0.0,0.0,7.644808647455648e-05,290.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0158996582031,0.0,0.0,0.0001035045279422,291.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453491210937,0.0,0.0,0.0004909808048978,289.7936096191406,294.1499938964844,272.3840637207031,271.40399169921875,272.2369689941406,272.3421936035156,288.7563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472669964656,1.1391102283653254e-08,0.001047255587764,-0.0288882665336132,0.0,0.0,0.0,-0.0104598747566342,60.0,-11.761561393737791,-0.0,-7.47779935750259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0358581542969,0.0,0.0,9.81834382400848e-05,291.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9466247558594,0.0,0.0,0.0001033918742905,290.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0168151855469,0.0,0.0,7.63648931751959e-05,290.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0115051269531,0.0,0.0,0.0001033918888424,291.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.040771484375,0.0,0.0,0.0004904465167783,289.7893981933594,294.1499938964844,272.3951721191406,271.41455078125,272.2384033203125,272.3526306152344,288.7514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461272904649,1.1257839993561449e-08,0.0010461159981787,-0.0285394825041294,0.0,0.0,0.0,-0.0103938113898038,60.0,-11.736639976501465,-0.0,-7.46153361319557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.03131103515625,0.0,0.0,9.808324102777988e-05,291.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9426574707031,0.0,0.0,0.0001032863656291,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01239013671875,0.0,0.0,7.6286967669148e-05,290.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0071105957031,0.0,0.0,0.000103286380181,291.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03619384765625,0.0,0.0,0.0004899460473097,289.78521728515625,294.1499938964844,272.4062194824219,271.42510986328125,272.2399597167969,272.36309814453125,288.7466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450598783791,1.1133011845743113e-08,0.0010450487025082,-0.0282127633690834,0.0,0.0,0.0,-0.0103319287300109,60.0,-11.712556838989258,-0.0,-7.44631378779559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0222473144531,0.0,0.0,9.78976022452116e-05,291.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93475341796875,0.0,0.0,0.0001030908751999,290.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0035705566406,0.0,0.0,7.614257629029453e-05,290.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99835205078125,0.0,0.0,0.0001030908897519,291.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0270690917969,0.0,0.0,0.0004890187410637,289.7768249511719,294.1499938964844,272.4281921386719,271.4460144042969,272.2432861328125,272.3840637207031,288.7370300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430818656459,1.0901719527112164e-08,0.0010430709226056,-0.0276073683053255,0.0,0.0,0.0,-0.010217267088592,60.0,-11.66636848449707,-0.0,-7.418153558091944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0222473144531,0.0,0.0,9.78976022452116e-05,291.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93475341796875,0.0,0.0,0.0001030908751999,290.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0035705566406,0.0,0.0,7.614257629029453e-05,290.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99835205078125,0.0,0.0,0.0001030908897519,291.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0270690917969,0.0,0.0,0.0004890187410637,289.7768249511719,294.1499938964844,272.4281921386719,271.4460144042969,272.2432861328125,272.3840637207031,288.7370300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430818656459,1.0901719527112164e-08,0.0010430709226056,-0.0276073683053255,0.0,0.0,0.0,-0.010217267088592,60.0,-11.66636848449707,-0.0,-7.418153558091944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01318359375,0.0,0.0,9.77321178652346e-05,291.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92681884765625,0.0,0.0,0.0001029166160151,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9947509765625,0.0,0.0,7.601387187605724e-05,290.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9895935058594,0.0,0.0,0.000102916630567,291.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0179443359375,0.0,0.0,0.0004881921049673,289.7684631347656,294.1499938964844,272.4498291015625,271.4666442871094,272.2469177246094,272.40496826171875,288.7274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413186391815,1.0695547558725592e-08,0.0010413079289719,-0.0270676985383033,0.0,0.0,0.0,-0.0101150590926408,60.0,-11.622851371765137,-0.0,-7.3930969790581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01318359375,0.0,0.0,9.77321178652346e-05,291.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92681884765625,0.0,0.0,0.0001029166160151,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9947509765625,0.0,0.0,7.601387187605724e-05,290.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9895935058594,0.0,0.0,0.000102916630567,291.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0179443359375,0.0,0.0,0.0004881921049673,289.7684631347656,294.1499938964844,272.4498291015625,271.4666442871094,272.2469177246094,272.40496826171875,288.7274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413186391815,1.0695547558725592e-08,0.0010413079289719,-0.0270676985383033,0.0,0.0,0.0,-0.0101150590926408,60.0,-11.622851371765137,-0.0,-7.3930969790581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.004150390625,0.0,0.0,9.758552187122405e-05,291.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9188842773437,0.0,0.0,0.0001027622420224,290.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9859313964844,0.0,0.0,7.589985762024298e-05,290.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9808654785156,0.0,0.0,0.0001027622638503,291.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0088195800781,0.0,0.0,0.000487459852593,289.76007080078125,294.1499938964844,272.4710693359375,271.48687744140625,272.2509155273437,272.4257202148437,288.718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397568112239,1.0512913206639496e-08,0.0010397462174296,-0.0265896189957857,0.0,0.0,0.0,-0.0100245187059044,60.0,-11.58223819732666,-0.0,-7.370936572215214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.004150390625,0.0,0.0,9.758552187122405e-05,291.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9188842773437,0.0,0.0,0.0001027622420224,290.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9859313964844,0.0,0.0,7.589985762024298e-05,290.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9808654785156,0.0,0.0,0.0001027622638503,291.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0088195800781,0.0,0.0,0.000487459852593,289.76007080078125,294.1499938964844,272.4710693359375,271.48687744140625,272.2509155273437,272.4257202148437,288.718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397568112239,1.0512913206639496e-08,0.0010397462174296,-0.0265896189957857,0.0,0.0,0.0,-0.0100245187059044,60.0,-11.58223819732666,-0.0,-7.370936572215214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9951171875,0.0,0.0,9.745615534484386e-05,291.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.91094970703125,0.0,0.0,0.000102626014268,290.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9771423339844,0.0,0.0,7.579923112643883e-05,290.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9721374511719,0.0,0.0,0.0001026260288199,291.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9997253417969,0.0,0.0,0.0004868136311415,289.751708984375,294.1499938964844,272.4918212890625,271.5066223144531,272.25518798828125,272.4462585449219,288.7086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383783373981,1.0351736356994934e-08,0.0010383679764345,-0.026167694479227,0.0,0.0,0.0,-0.0099446168169379,60.0,-11.54417610168457,-0.0,-7.351407305122849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9951171875,0.0,0.0,9.745615534484386e-05,291.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.91094970703125,0.0,0.0,0.000102626014268,290.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9771423339844,0.0,0.0,7.579923112643883e-05,290.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9721374511719,0.0,0.0,0.0001026260288199,291.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9997253417969,0.0,0.0,0.0004868136311415,289.751708984375,294.1499938964844,272.4918212890625,271.5066223144531,272.25518798828125,272.4462585449219,288.7086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383783373981,1.0351736356994934e-08,0.0010383679764345,-0.026167694479227,0.0,0.0,0.0,-0.0099446168169379,60.0,-11.54417610168457,-0.0,-7.351407305122849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906005859375,0.0,0.0,9.739734377944842e-05,291.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.906982421875,0.0,0.0,0.0001025640813168,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9727478027344,0.0,0.0,7.575349445687607e-05,290.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9677734375,0.0,0.0,0.0001025640958687,291.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9952087402344,0.0,0.0,0.0004865198570769,289.7474975585937,294.1499938964844,272.501953125,271.51629638671875,272.2574462890625,272.4564208984375,288.7039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037751790136,1.0278465190083352e-08,0.0010377414291724,-0.0259758848696947,0.0,0.0,0.0,-0.0099082933738827,60.0,-11.52606201171875,-0.0,-7.342537600152357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
