time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
788160,291.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.986083984375,0.0,0.0,9.73421847447753e-05,291.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90301513671875,0.0,0.0,0.0001025059973471,290.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9683532714844,0.0,0.0,7.571059541078284e-05,290.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9634094238281,0.0,0.0,0.000102506011899,291.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906616210937,0.0,0.0,0.0004862443311139,289.7433166503906,294.1499938964844,272.511962890625,271.5258178710937,272.2597961425781,272.46649169921875,288.69927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371640091761,1.0209748602107991e-08,0.0010371538810431,-0.0257959906011819,0.0,0.0,0.0,-0.0098742265254259,60.0,-11.508533477783203,-0.0,-7.334224250143961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9770812988281,0.0,0.0,9.724192932480946e-05,291.59375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89508056640625,0.0,0.0,0.0001024004232021,290.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9595642089844,0.0,0.0,7.563261169707403e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9546813964844,0.0,0.0,0.0001024004377541,291.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9815673828125,0.0,0.0,0.0004857435123994,289.73492431640625,294.1499938964844,272.5313720703125,271.5443115234375,272.2646179199219,272.486328125,288.6900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360958985984,1.0084844070945564e-08,0.0010360857704654,-0.0254690013825893,0.0,0.0,0.0,-0.00981230661273,60.0,-11.47511863708496,-0.0,-7.319125217009059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9770812988281,0.0,0.0,9.724192932480946e-05,291.59375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89508056640625,0.0,0.0,0.0001024004232021,290.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9595642089844,0.0,0.0,7.563261169707403e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9546813964844,0.0,0.0,0.0001024004377541,291.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9815673828125,0.0,0.0,0.0004857435123994,289.73492431640625,294.1499938964844,272.5313720703125,271.5443115234375,272.2646179199219,272.486328125,288.6900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360958985984,1.0084844070945564e-08,0.0010360857704654,-0.0254690013825893,0.0,0.0,0.0,-0.00981230661273,60.0,-11.47511863708496,-0.0,-7.319125217009059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9680480957031,0.0,0.0,9.715437045088038e-05,291.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8871154785156,0.0,0.0,0.0001023082222673,290.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9507751464844,0.0,0.0,7.556450873380527e-05,290.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9459533691406,0.0,0.0,0.0001023082368192,291.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9725036621094,0.0,0.0,0.0004853061400353,289.7265319824219,294.1499938964844,272.54998779296875,271.5620422363281,272.2697448730469,272.505615234375,288.68084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351629462093,9.975757997437997e-09,0.0010351530509069,-0.0251834150403738,0.0,0.0,0.0,-0.0097582275047898,60.0,-11.444029808044434,-0.0,-7.305951044145331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9680480957031,0.0,0.0,9.715437045088038e-05,291.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8871154785156,0.0,0.0,0.0001023082222673,290.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9507751464844,0.0,0.0,7.556450873380527e-05,290.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9459533691406,0.0,0.0,0.0001023082368192,291.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9725036621094,0.0,0.0,0.0004853061400353,289.7265319824219,294.1499938964844,272.54998779296875,271.5620422363281,272.2697448730469,272.505615234375,288.68084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351629462093,9.975757997437997e-09,0.0010351530509069,-0.0251834150403738,0.0,0.0,0.0,-0.0097582275047898,60.0,-11.444029808044434,-0.0,-7.305951044145331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.95904541015625,0.0,0.0,9.707613207865506e-05,291.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.879150390625,0.0,0.0,0.0001022258293232,290.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9419860839844,0.0,0.0,7.550365990027785e-05,290.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.937255859375,0.0,0.0,0.0001022258438752,291.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96343994140625,0.0,0.0,0.0004849153046961,289.7181396484375,294.1499938964844,272.5683288574219,271.5790100097656,272.27508544921875,272.52447509765625,288.67169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034329412505,9.878284856768005e-09,0.0010343195172026,-0.0249282289296388,0.0,0.0,0.0,-0.0097099058330059,60.0,-11.414570808410645,-0.0,-7.294189430240294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.95904541015625,0.0,0.0,9.707613207865506e-05,291.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.879150390625,0.0,0.0,0.0001022258293232,290.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9419860839844,0.0,0.0,7.550365990027785e-05,290.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.937255859375,0.0,0.0,0.0001022258438752,291.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96343994140625,0.0,0.0,0.0004849153046961,289.7181396484375,294.1499938964844,272.5683288574219,271.5790100097656,272.27508544921875,272.52447509765625,288.67169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034329412505,9.878284856768005e-09,0.0010343195172026,-0.0249282289296388,0.0,0.0,0.0,-0.0097099058330059,60.0,-11.414570808410645,-0.0,-7.294189430240294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9500732421875,0.0,0.0,9.70078690443188e-05,291.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8711853027344,0.0,0.0,0.000102153950138,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9332275390625,0.0,0.0,7.545056723756716e-05,290.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92852783203125,0.0,0.0,0.0001021539646899,291.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95440673828125,0.0,0.0,0.0004845743533223,289.709716796875,294.1499938964844,272.58697509765625,271.5953063964844,272.2807006835937,272.5430908203125,288.6626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336021659895,9.793246213973816e-09,0.0010335922706872,-0.0247055888175964,0.0,0.0,0.0,-0.0096677485853433,60.0,-11.38640308380127,-0.0,-7.283936298563276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9500732421875,0.0,0.0,9.70078690443188e-05,291.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8711853027344,0.0,0.0,0.000102153950138,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9332275390625,0.0,0.0,7.545056723756716e-05,290.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92852783203125,0.0,0.0,0.0001021539646899,291.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95440673828125,0.0,0.0,0.0004845743533223,289.709716796875,294.1499938964844,272.58697509765625,271.5953063964844,272.2807006835937,272.5430908203125,288.6626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336021659895,9.793246213973816e-09,0.0010335922706872,-0.0247055888175964,0.0,0.0,0.0,-0.0096677485853433,60.0,-11.38640308380127,-0.0,-7.283936298563276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.945556640625,0.0,0.0,9.697622590465473e-05,291.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8671875,0.0,0.0,0.0001021206262521,290.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9288330078125,0.0,0.0,7.542595994891599e-05,290.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9241638183594,0.0,0.0,0.000102120640804,291.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94989013671875,0.0,0.0,0.0004844162904191,289.7055053710937,294.1499938964844,272.5964050292969,271.60321044921875,272.2835693359375,272.5523681640625,288.6581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332650272175,9.753827967529103e-09,0.0010332552483305,-0.0246023889631032,0.0,0.0,0.0,-0.0096482075750827,60.0,-11.372633934020996,-0.0,-7.279185609831984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9410705566406,0.0,0.0,9.694699838291854e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8631896972656,0.0,0.0,0.0001020898489514,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244384765625,0.0,0.0,7.540322258137167e-05,290.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9197998046875,0.0,0.0,0.0001020898635033,291.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9453430175781,0.0,0.0,0.0004842702765017,289.7012939453125,294.1499938964844,272.6058959960937,271.6109619140625,272.2865295410156,272.5616455078125,288.65362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329536162316,9.71741087596456e-09,0.0010329438373446,-0.0245070438832044,0.0,0.0,0.0,-0.0096301538869738,60.0,-11.359090805053713,-0.0,-7.274798718981401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9320678710937,0.0,0.0,9.689447324490176e-05,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8551940917969,0.0,0.0,0.0001020345371216,290.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9156494140625,0.0,0.0,7.536237535532564e-05,290.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9111022949219,0.0,0.0,0.0001020345516735,291.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9363098144531,0.0,0.0,0.000484007934574,289.69287109375,294.1499938964844,272.62506103515625,271.62603759765625,272.2925720214844,272.58026123046875,288.6446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323940077796,9.651981436320511e-09,0.0010323843453079,-0.0243357382714748,0.0,0.0,0.0,-0.0095977168530225,60.0,-11.332634925842283,-0.0,-7.266919510584557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9320678710937,0.0,0.0,9.689447324490176e-05,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8551940917969,0.0,0.0,0.0001020345371216,290.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9156494140625,0.0,0.0,7.536237535532564e-05,290.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9111022949219,0.0,0.0,0.0001020345516735,291.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9363098144531,0.0,0.0,0.000484007934574,289.69287109375,294.1499938964844,272.62506103515625,271.62603759765625,272.2925720214844,272.58026123046875,288.6446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323940077796,9.651981436320511e-09,0.0010323843453079,-0.0243357382714748,0.0,0.0,0.0,-0.0095977168530225,60.0,-11.332634925842283,-0.0,-7.266919510584557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.923095703125,0.0,0.0,9.684911492513491e-05,291.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8471984863281,0.0,0.0,0.0001019867777358,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9068908691406,0.0,0.0,7.532709423685446e-05,290.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9023742675781,0.0,0.0,0.0001019867922877,291.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9272766113281,0.0,0.0,0.0004837813612539,289.6844482421875,294.1499938964844,272.6444702148437,271.6405639648437,272.2988586425781,272.5990295410156,288.6357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319107677787,9.595476413437607e-09,0.0010319012217223,-0.0241877976804971,0.0,0.0,0.0,-0.0095697054639458,60.0,-11.306910514831545,-0.0,-7.260118195517863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.923095703125,0.0,0.0,9.684911492513491e-05,291.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8471984863281,0.0,0.0,0.0001019867777358,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9068908691406,0.0,0.0,7.532709423685446e-05,290.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9023742675781,0.0,0.0,0.0001019867922877,291.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9272766113281,0.0,0.0,0.0004837813612539,289.6844482421875,294.1499938964844,272.6444702148437,271.6405639648437,272.2988586425781,272.5990295410156,288.6357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319107677787,9.595476413437607e-09,0.0010319012217223,-0.0241877976804971,0.0,0.0,0.0,-0.0095697054639458,60.0,-11.306910514831545,-0.0,-7.260118195517863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9140930175781,0.0,0.0,9.681017399998382e-05,291.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83917236328125,0.0,0.0,0.0001019457704387,290.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8981018066406,0.0,0.0,7.529680442530662e-05,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8936462402344,0.0,0.0,0.0001019457849906,291.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9182434082031,0.0,0.0,0.0004835868312511,289.6759948730469,294.1499938964844,272.6640930175781,271.65460205078125,272.3053894042969,272.617919921875,288.6268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314958635717,9.546966772688847e-09,0.0010314863175153,-0.0240607894957065,0.0,0.0,0.0,-0.0095456568524241,60.0,-11.281888008117676,-0.0,-7.254281797486328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9140930175781,0.0,0.0,9.681017399998382e-05,291.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83917236328125,0.0,0.0,0.0001019457704387,290.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8981018066406,0.0,0.0,7.529680442530662e-05,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8936462402344,0.0,0.0,0.0001019457849906,291.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9182434082031,0.0,0.0,0.0004835868312511,289.6759948730469,294.1499938964844,272.6640930175781,271.65460205078125,272.3053894042969,272.617919921875,288.6268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314958635717,9.546966772688847e-09,0.0010314863175153,-0.0240607894957065,0.0,0.0,0.0,-0.0095456568524241,60.0,-11.281888008117676,-0.0,-7.254281797486328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9051208496094,0.0,0.0,9.677757770987228e-05,291.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8311767578125,0.0,0.0,0.0001019114424707,290.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.88934326171875,0.0,0.0,7.527144771302119e-05,290.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88494873046875,0.0,0.0,0.0001019114570226,291.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092102050781,0.0,0.0,0.0004834239953197,289.6675720214844,294.1499938964844,272.68389892578125,271.66815185546875,272.3121337890625,272.6370544433594,288.6181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311485966667,9.5063565908049e-09,0.0010311390506103,-0.023954464122653,0.0,0.0,0.0,-0.0095255244523286,60.0,-11.257567405700684,-0.0,-7.249398237263449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9051208496094,0.0,0.0,9.677757770987228e-05,291.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8311767578125,0.0,0.0,0.0001019114424707,290.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.88934326171875,0.0,0.0,7.527144771302119e-05,290.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88494873046875,0.0,0.0,0.0001019114570226,291.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092102050781,0.0,0.0,0.0004834239953197,289.6675720214844,294.1499938964844,272.68389892578125,271.66815185546875,272.3121337890625,272.6370544433594,288.6181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311485966667,9.5063565908049e-09,0.0010311390506103,-0.023954464122653,0.0,0.0,0.0,-0.0095255244523286,60.0,-11.257567405700684,-0.0,-7.249398237263449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.900634765625,0.0,0.0,9.67630185186863e-05,291.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8271484375,0.0,0.0,0.000101896104752,290.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88494873046875,0.0,0.0,7.526012632297352e-05,290.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8805847167969,0.0,0.0,0.000101896119304,291.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046936035156,0.0,0.0,0.0004833512648474,289.663330078125,294.1499938964844,272.6938781738281,271.6748046875,272.31561279296875,272.6466979980469,288.6137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309934150427,9.488220875653042e-09,0.0010309839854016,-0.0239069778472185,0.0,0.0,0.0,-0.0095165334641933,60.0,-11.245628356933594,-0.0,-7.247217581607401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8961486816406,0.0,0.0,9.675016917753965e-05,291.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8231201171875,0.0,0.0,0.0001018825787468,290.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.88055419921875,0.0,0.0,7.525013643316925e-05,290.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.876220703125,0.0,0.0,0.0001018825932987,291.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9001770019531,0.0,0.0,0.0004832870909012,289.6590881347656,294.1499938964844,272.70391845703125,271.68133544921875,272.31915283203125,272.6564025878906,288.6093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308566270396,9.472215900530044e-09,0.0010308470809832,-0.0238650720566511,0.0,0.0,0.0,-0.0095085995271801,60.0,-11.23383617401123,-0.0,-7.245293431878963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8871765136719,0.0,0.0,9.672797023085876e-05,291.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8150939941406,0.0,0.0,0.000101859201095,290.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.87176513671875,0.0,0.0,7.523286330979317e-05,290.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86749267578125,0.0,0.0,0.000101859208371,291.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8911437988281,0.0,0.0,0.0004831761762034,289.650634765625,294.1499938964844,272.7240905761719,271.6941223144531,272.326416015625,272.6759338378906,288.60064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306200711056,9.444561577254262e-09,0.0010306106414645,-0.023792665451765,0.0,0.0,0.0,-0.0094948895275592,60.0,-11.210614204406738,-0.0,-7.241969512961077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8871765136719,0.0,0.0,9.672797023085876e-05,291.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8150939941406,0.0,0.0,0.000101859201095,290.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.87176513671875,0.0,0.0,7.523286330979317e-05,290.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86749267578125,0.0,0.0,0.000101859208371,291.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8911437988281,0.0,0.0,0.0004831761762034,289.650634765625,294.1499938964844,272.7240905761719,271.6941223144531,272.326416015625,272.6759338378906,288.60064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306200711056,9.444561577254262e-09,0.0010306106414645,-0.023792665451765,0.0,0.0,0.0,-0.0094948895275592,60.0,-11.210614204406738,-0.0,-7.241969512961077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.878173828125,0.0,0.0,9.671032603364438e-05,291.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070373535156,0.0,0.0,0.0001018406255752,290.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8630065917969,0.0,0.0,7.521914812969044e-05,290.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8587646484375,0.0,0.0,0.0001018406401271,291.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8821105957031,0.0,0.0,0.0004830880789086,289.64215087890625,294.1499938964844,272.744384765625,271.70660400390625,272.3339233398437,272.6956481933594,288.59197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304321767762,9.42259070768614e-09,0.0010304227471351,-0.0237351413816213,0.0,0.0,0.0,-0.0094839986413717,60.0,-11.187885284423828,-0.0,-7.239329136154994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.878173828125,0.0,0.0,9.671032603364438e-05,291.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070373535156,0.0,0.0,0.0001018406255752,290.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8630065917969,0.0,0.0,7.521914812969044e-05,290.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8587646484375,0.0,0.0,0.0001018406401271,291.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8821105957031,0.0,0.0,0.0004830880789086,289.64215087890625,294.1499938964844,272.744384765625,271.70660400390625,272.3339233398437,272.6956481933594,288.59197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304321767762,9.42259070768614e-09,0.0010304227471351,-0.0237351413816213,0.0,0.0,0.0,-0.0094839986413717,60.0,-11.187885284423828,-0.0,-7.239329136154994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.86920166015625,0.0,0.0,9.669672726886348e-05,291.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7989501953125,0.0,0.0,0.0001018262992147,290.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8542175292969,0.0,0.0,7.520856888731942e-05,290.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500366210937,0.0,0.0,0.0001018263137666,291.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8730773925781,0.0,0.0,0.0004830201214645,289.6336669921875,294.1499938964844,272.7648010253906,271.71881103515625,272.3416442871094,272.7155456542969,288.5833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302872397005,9.40564870433036e-09,0.0010302779264748,-0.0236907824873924,0.0,0.0,0.0,-0.0094755990430712,60.0,-11.165595054626465,-0.0,-7.23729343121704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.86920166015625,0.0,0.0,9.669672726886348e-05,291.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7989501953125,0.0,0.0,0.0001018262992147,290.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8542175292969,0.0,0.0,7.520856888731942e-05,290.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500366210937,0.0,0.0,0.0001018263137666,291.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8730773925781,0.0,0.0,0.0004830201214645,289.6336669921875,294.1499938964844,272.7648010253906,271.71881103515625,272.3416442871094,272.7155456542969,288.5833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302872397005,9.40564870433036e-09,0.0010302779264748,-0.0236907824873924,0.0,0.0,0.0,-0.0094755990430712,60.0,-11.165595054626465,-0.0,-7.23729343121704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602294921875,0.0,0.0,9.668679558672012e-05,291.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7908630371094,0.0,0.0,0.0001018158436636,290.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8454284667969,0.0,0.0,7.520084182033315e-05,290.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.84130859375,0.0,0.0,0.0001018158582155,291.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8640441894531,0.0,0.0,0.0004829705285374,289.62518310546875,294.1499938964844,272.78533935546875,271.73077392578125,272.349609375,272.7356262207031,288.57476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301815345883,9.393288813441814e-09,0.0010301722213625,-0.0236584208905696,0.0,0.0,0.0,-0.0094694718718528,60.0,-11.143712043762209,-0.0,-7.235808396899301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602294921875,0.0,0.0,9.668679558672012e-05,291.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7908630371094,0.0,0.0,0.0001018158436636,290.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8454284667969,0.0,0.0,7.520084182033315e-05,290.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.84130859375,0.0,0.0,0.0001018158582155,291.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8640441894531,0.0,0.0,0.0004829705285374,289.62518310546875,294.1499938964844,272.78533935546875,271.73077392578125,272.349609375,272.7356262207031,288.57476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301815345883,9.393288813441814e-09,0.0010301722213625,-0.0236584208905696,0.0,0.0,0.0,-0.0094694718718528,60.0,-11.143712043762209,-0.0,-7.235808396899301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8557434082031,0.0,0.0,9.668296843301503e-05,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7868347167969,0.0,0.0,0.0001018118127831,290.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8410339355469,0.0,0.0,7.519786595366895e-05,290.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8369445800781,0.0,0.0,0.000101811827335,291.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8595275878906,0.0,0.0,0.0004829514073207,289.6209411621094,294.1499938964844,272.795654296875,271.7366943359375,272.3536682128906,272.7457275390625,288.57049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301407892256,9.388522848041704e-09,0.0010301314759999,-0.0236459430307149,0.0,0.0,0.0,-0.009467109106481,60.0,-11.13290309906006,-0.0,-7.23523569945428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.85125732421875,0.0,0.0,9.667997801443562e-05,291.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.78277587890625,0.0,0.0,0.0001018086695694,290.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8366394042969,0.0,0.0,7.519554492319003e-05,290.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8325500488281,0.0,0.0,0.0001018086768453,291.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8550109863281,0.0,0.0,0.0004829364770557,289.6166687011719,294.1499938964844,272.80596923828125,271.7425842285156,272.3577880859375,272.7558288574219,288.56622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301090078428,9.38480226864158e-09,0.0010300995782017,-0.0236361995339393,0.0,0.0,0.0,-0.0094652650877833,60.0,-11.122182846069336,-0.0,-7.234788768073487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.84228515625,0.0,0.0,9.667624544817954e-05,291.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7746887207031,0.0,0.0,0.0001018047332763,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8278503417969,0.0,0.0,7.519264181610197e-05,290.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8238220214844,0.0,0.0,0.0001018047478282,291.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.84600830078125,0.0,0.0,0.0004829178215004,289.608154296875,294.1499938964844,272.8266296386719,271.7542419433594,272.3662414550781,272.77618408203125,288.5577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030069310218,9.380157095506549e-09,0.001030059880577,-0.0236240364611148,0.0,0.0,0.0,-0.0094629619270563,60.0,-11.101004600524902,-0.0,-7.234230992025914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.84228515625,0.0,0.0,9.667624544817954e-05,291.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7746887207031,0.0,0.0,0.0001018047332763,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8278503417969,0.0,0.0,7.519264181610197e-05,290.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8238220214844,0.0,0.0,0.0001018047478282,291.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.84600830078125,0.0,0.0,0.0004829178215004,289.608154296875,294.1499938964844,272.8266296386719,271.7542419433594,272.3662414550781,272.77618408203125,288.5577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030069310218,9.380157095506549e-09,0.001030059880577,-0.0236240364611148,0.0,0.0,0.0,-0.0094629619270563,60.0,-11.101004600524902,-0.0,-7.234230992025914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.83331298828125,0.0,0.0,9.66745792538859e-05,291.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7665710449219,0.0,0.0,0.0001018029797705,290.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8190612792969,0.0,0.0,7.519134669564664e-05,290.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8150939941406,0.0,0.0,0.0001018029943224,291.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.83697509765625,0.0,0.0,0.0004829095269087,289.5996398925781,294.1499938964844,272.84735107421875,271.76580810546875,272.3748779296875,272.796630859375,288.5492248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300516150891,9.378088527967066e-09,0.0010300421854481,-0.023618621751666,0.0,0.0,0.0,-0.0094619365409016,60.0,-11.080070495605469,-0.0,-7.233982302068398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.83331298828125,0.0,0.0,9.66745792538859e-05,291.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7665710449219,0.0,0.0,0.0001018029797705,290.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8190612792969,0.0,0.0,7.519134669564664e-05,290.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8150939941406,0.0,0.0,0.0001018029943224,291.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.83697509765625,0.0,0.0,0.0004829095269087,289.5996398925781,294.1499938964844,272.84735107421875,271.76580810546875,272.3748779296875,272.796630859375,288.5492248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300516150891,9.378088527967066e-09,0.0010300421854481,-0.023618621751666,0.0,0.0,0.0,-0.0094619365409016,60.0,-11.080070495605469,-0.0,-7.233982302068398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8243103027344,0.0,0.0,9.667536505730824e-05,291.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7584228515625,0.0,0.0,0.0001018038092297,290.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81024169921875,0.0,0.0,7.519195060012862e-05,290.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.80633544921875,0.0,0.0,0.0001018038165057,291.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.82794189453125,0.0,0.0,0.000482913426822,289.5910949707031,294.1499938964844,272.8681030273437,271.7773132324219,272.3837585449219,272.8171691894531,288.5408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300599969923,9.379069076942416e-09,0.0010300505673512,-0.0236211884766817,0.0,0.0,0.0,-0.0094624226912856,60.0,-11.059449195861816,-0.0,-7.234100252162534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8243103027344,0.0,0.0,9.667536505730824e-05,291.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7584228515625,0.0,0.0,0.0001018038092297,290.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81024169921875,0.0,0.0,7.519195060012862e-05,290.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.80633544921875,0.0,0.0,0.0001018038165057,291.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.82794189453125,0.0,0.0,0.000482913426822,289.5910949707031,294.1499938964844,272.8681030273437,271.7773132324219,272.3837585449219,272.8171691894531,288.5408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300599969923,9.379069076942416e-09,0.0010300505673512,-0.0236211884766817,0.0,0.0,0.0,-0.0094624226912856,60.0,-11.059449195861816,-0.0,-7.234100252162534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8153381347656,0.0,0.0,9.667767881182954e-05,291.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75030517578125,0.0,0.0,0.0001018062466755,290.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.80145263671875,0.0,0.0,7.519375503761694e-05,290.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7975769042969,0.0,0.0,0.0001018062539515,291.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.81890869140625,0.0,0.0,0.0004829249810427,289.58258056640625,294.1499938964844,272.8888244628906,271.7888488769531,272.392822265625,272.8377685546875,288.5323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300846770405,9.38195920952012e-09,0.0010300752473995,-0.023628756403923,0.0,0.0,0.0,-0.0094638550654053,60.0,-11.039026260375977,-0.0,-7.234447707560322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8153381347656,0.0,0.0,9.667767881182954e-05,291.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75030517578125,0.0,0.0,0.0001018062466755,290.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.80145263671875,0.0,0.0,7.519375503761694e-05,290.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7975769042969,0.0,0.0,0.0001018062539515,291.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.81890869140625,0.0,0.0,0.0004829249810427,289.58258056640625,294.1499938964844,272.8888244628906,271.7888488769531,272.392822265625,272.8377685546875,288.5323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300846770405,9.38195920952012e-09,0.0010300752473995,-0.023628756403923,0.0,0.0,0.0,-0.0094638550654053,60.0,-11.039026260375977,-0.0,-7.234447707560322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
