time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
790500,291.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.81085205078125,0.0,0.0,9.667947597336024e-05,291.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7462158203125,0.0,0.0,0.0001018081384245,290.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.79705810546875,0.0,0.0,7.519515202147886e-05,290.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.793212890625,0.0,0.0,0.0001018081529764,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8144226074219,0.0,0.0,0.0004829339741263,289.57830810546875,294.1499938964844,272.8992004394531,271.79461669921875,272.3974609375,272.8481140136719,288.5281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301038855686,9.38420452456512e-09,0.0010300944559276,-0.023634634912014,0.0,0.0,0.0,-0.009464967995882,60.0,-11.028908729553224,-0.0,-7.234717003257175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8063659667969,0.0,0.0,9.668162965681404e-05,291.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7421569824219,0.0,0.0,0.0001018104012473,290.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.79266357421875,0.0,0.0,7.519682549173012e-05,290.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.788818359375,0.0,0.0,0.0001018104157992,291.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8099060058594,0.0,0.0,0.0004829447134397,289.5740051269531,294.1499938964844,272.9095764160156,271.8004150390625,272.4021301269531,272.8584289550781,288.52398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030126819387,9.386886823392617e-09,0.001030117389746,-0.0236416589468717,0.0,0.0,0.0,-0.0094662979245185,60.0,-11.018841743469238,-0.0,-7.235039589659209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7973937988281,0.0,0.0,9.66868901741691e-05,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7339782714844,0.0,0.0,0.000101815938251,290.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7838439941406,0.0,0.0,7.52009145799093e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.78009033203125,0.0,0.0,0.000101815952803,291.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8008728027344,0.0,0.0,0.0004829709941986,289.5654602050781,294.1499938964844,272.9302673339844,271.8121032714844,272.4116516113281,272.8791198730469,288.5156555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301829315721,9.39344513284368e-09,0.0010301735019311,-0.0236588306725025,0.0,0.0,0.0,-0.0094695491716265,60.0,-10.998861312866213,-0.0,-7.235827581553167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7973937988281,0.0,0.0,9.66868901741691e-05,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7339782714844,0.0,0.0,0.000101815938251,290.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7838439941406,0.0,0.0,7.52009145799093e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.78009033203125,0.0,0.0,0.000101815952803,291.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8008728027344,0.0,0.0,0.0004829709941986,289.5654602050781,294.1499938964844,272.9302673339844,271.8121032714844,272.4116516113281,272.8791198730469,288.5156555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301829315721,9.39344513284368e-09,0.0010301735019311,-0.0236588306725025,0.0,0.0,0.0,-0.0094695491716265,60.0,-10.998861312866213,-0.0,-7.235827581553167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78839111328125,0.0,0.0,9.669307473814116e-05,291.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.725830078125,0.0,0.0,0.0001018224575091,290.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7750244140625,0.0,0.0,7.520572398789227e-05,290.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7713317871094,0.0,0.0,0.000101822472061,291.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7918395996094,0.0,0.0,0.0004830019024666,289.556884765625,294.1499938964844,272.9508972167969,271.82391357421875,272.4213562011719,272.8998107910156,288.50732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302488226443,9.401159850597196e-09,0.0010302393930032,-0.0236790291965007,0.0,0.0,0.0,-0.0094733741134405,60.0,-10.979046821594238,-0.0,-7.236754129280598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78839111328125,0.0,0.0,9.669307473814116e-05,291.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.725830078125,0.0,0.0,0.0001018224575091,290.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7750244140625,0.0,0.0,7.520572398789227e-05,290.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7713317871094,0.0,0.0,0.000101822472061,291.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7918395996094,0.0,0.0,0.0004830019024666,289.556884765625,294.1499938964844,272.9508972167969,271.82391357421875,272.4213562011719,272.8998107910156,288.50732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302488226443,9.401159850597196e-09,0.0010302393930032,-0.0236790291965007,0.0,0.0,0.0,-0.0094733741134405,60.0,-10.979046821594238,-0.0,-7.236754129280598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7794189453125,0.0,0.0,9.67001833487302e-05,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7176208496094,0.0,0.0,0.0001018299371935,290.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7662353515625,0.0,0.0,7.521125371567905e-05,290.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7625427246094,0.0,0.0,0.0001018299517454,291.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7828369140625,0.0,0.0,0.0004830373800359,289.5483093261719,294.1499938964844,272.9714660644531,271.8359375,272.4312744140625,272.92047119140625,288.4990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303246090188,9.410017653976864e-09,0.0010303151793777,-0.0237022209912538,0.0,0.0,0.0,-0.0094777652993798,60.0,-10.959416389465332,-0.0,-7.237818522298768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7794189453125,0.0,0.0,9.67001833487302e-05,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7176208496094,0.0,0.0,0.0001018299371935,290.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7662353515625,0.0,0.0,7.521125371567905e-05,290.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7625427246094,0.0,0.0,0.0001018299517454,291.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7828369140625,0.0,0.0,0.0004830373800359,289.5483093261719,294.1499938964844,272.9714660644531,271.8359375,272.4312744140625,272.92047119140625,288.4990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303246090188,9.410017653976864e-09,0.0010303151793777,-0.0237022209912538,0.0,0.0,0.0,-0.0094777652993798,60.0,-10.959416389465332,-0.0,-7.237818522298768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7704467773437,0.0,0.0,9.670788858784364e-05,291.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7094421386719,0.0,0.0,0.0001018380498862,290.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7574157714844,0.0,0.0,7.521724910475314e-05,290.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7537841796875,0.0,0.0,0.0001018380644381,291.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7738037109375,0.0,0.0,0.0004830758844036,289.53973388671875,294.1499938964844,272.991943359375,271.84820556640625,272.4413757324219,272.94110107421875,288.49078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030406798236,9.419623303585922e-09,0.001030397368595,-0.0237273722887039,0.0,0.0,0.0,-0.0094825271517038,60.0,-10.939937591552734,-0.0,-7.238972443701641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7704467773437,0.0,0.0,9.670788858784364e-05,291.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7094421386719,0.0,0.0,0.0001018380498862,290.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7574157714844,0.0,0.0,7.521724910475314e-05,290.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7537841796875,0.0,0.0,0.0001018380644381,291.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7738037109375,0.0,0.0,0.0004830758844036,289.53973388671875,294.1499938964844,272.991943359375,271.84820556640625,272.4413757324219,272.94110107421875,288.49078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030406798236,9.419623303585922e-09,0.001030397368595,-0.0237273722887039,0.0,0.0,0.0,-0.0094825271517038,60.0,-10.939937591552734,-0.0,-7.238972443701641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7659606933594,0.0,0.0,9.671196312410756e-05,291.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7053527832031,0.0,0.0,0.0001018423427012,290.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7530212402344,0.0,0.0,7.52204141463153e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7493896484375,0.0,0.0,0.0001018423572531,291.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.769287109375,0.0,0.0,0.0004830962279811,289.53546142578125,294.1499938964844,273.00213623046875,271.8544616699219,272.4465026855469,272.9513854980469,288.4866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304502211511,9.424702795968189e-09,0.00103044079151,-0.0237406715750694,0.0,0.0,0.0,-0.0094850454479455,60.0,-10.930258750915527,-0.0,-7.239582799911659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7614440917969,0.0,0.0,9.671614679973572e-05,291.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70123291015625,0.0,0.0,0.0001018467519315,290.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74859619140625,0.0,0.0,7.522367377532646e-05,290.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7450256347656,0.0,0.0,0.0001018467664835,291.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7647705078125,0.0,0.0,0.0004831171536352,289.5311584472656,294.1499938964844,273.0122985839844,271.8607788085937,272.45166015625,272.961669921875,288.4825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304948082193,9.429922620540765e-09,0.0010304853785783,-0.0237543396651744,0.0,0.0,0.0,-0.0094876326620578,60.0,-10.92061996459961,-0.0,-7.240210209147335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7524719238281,0.0,0.0,9.672482701716945e-05,291.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6930236816406,0.0,0.0,0.0001018558905343,290.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7397766113281,0.0,0.0,7.523041858803481e-05,290.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362365722656,0.0,0.0,0.0001018558978103,291.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7557373046875,0.0,0.0,0.0004831604892387,289.5225524902344,294.1499938964844,273.03253173828125,271.8736877441406,272.462158203125,272.9821472167969,288.4743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305873584002,9.440739745514293e-09,0.0010305779287591,-0.0237826593220233,0.0,0.0,0.0,-0.0094929952174425,60.0,-10.901464462280272,-0.0,-7.24150979181104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7524719238281,0.0,0.0,9.672482701716945e-05,291.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6930236816406,0.0,0.0,0.0001018558905343,290.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7397766113281,0.0,0.0,7.523041858803481e-05,290.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362365722656,0.0,0.0,0.0001018558978103,291.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7557373046875,0.0,0.0,0.0004831604892387,289.5225524902344,294.1499938964844,273.03253173828125,271.8736877441406,272.462158203125,272.9821472167969,288.4743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305873584002,9.440739745514293e-09,0.0010305779287591,-0.0237826593220233,0.0,0.0,0.0,-0.0094929952174425,60.0,-10.901464462280272,-0.0,-7.24150979181104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7434997558594,0.0,0.0,9.67338273767382e-05,291.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.684814453125,0.0,0.0,0.0001018653711071,290.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73095703125,0.0,0.0,7.523742533521727e-05,290.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7274780273437,0.0,0.0,0.000101865378383,291.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7467346191406,0.0,0.0,0.0004832054546568,289.5139465332031,294.1499938964844,273.0525817871094,271.8869934082031,272.4728088378906,273.0025329589844,288.4661560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306832846254,9.451961879847204e-09,0.0010306738549843,-0.0238120425492525,0.0,0.0,0.0,-0.0094985580071806,60.0,-10.882464408874512,-0.0,-7.24285911246625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7434997558594,0.0,0.0,9.67338273767382e-05,291.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.684814453125,0.0,0.0,0.0001018653711071,290.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73095703125,0.0,0.0,7.523742533521727e-05,290.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7274780273437,0.0,0.0,0.000101865378383,291.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7467346191406,0.0,0.0,0.0004832054546568,289.5139465332031,294.1499938964844,273.0525817871094,271.8869934082031,272.4728088378906,273.0025329589844,288.4661560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306832846254,9.451961879847204e-09,0.0010306738549843,-0.0238120425492525,0.0,0.0,0.0,-0.0094985580071806,60.0,-10.882464408874512,-0.0,-7.24285911246625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7345275878906,0.0,0.0,9.67431187746115e-05,291.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67657470703125,0.0,0.0,0.0001018751572701,290.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7221374511719,0.0,0.0,7.524465036112815e-05,290.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7186889648437,0.0,0.0,0.000101875164546,291.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7377014160156,0.0,0.0,0.0004832518752664,289.5053405761719,294.1499938964844,273.072509765625,271.9007263183594,272.483642578125,273.0227966308594,288.4579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307823540642,9.463543726440092e-09,0.0010307729244232,-0.0238423664122819,0.0,0.0,0.0,-0.0095042996108531,60.0,-10.863630294799805,-0.0,-7.244251065685603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7345275878906,0.0,0.0,9.67431187746115e-05,291.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67657470703125,0.0,0.0,0.0001018751572701,290.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7221374511719,0.0,0.0,7.524465036112815e-05,290.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7186889648437,0.0,0.0,0.000101875164546,291.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7377014160156,0.0,0.0,0.0004832518752664,289.5053405761719,294.1499938964844,273.072509765625,271.9007263183594,272.483642578125,273.0227966308594,288.4579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307823540642,9.463543726440092e-09,0.0010307729244232,-0.0238423664122819,0.0,0.0,0.0,-0.0095042996108531,60.0,-10.863630294799805,-0.0,-7.244251065685603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7255249023437,0.0,0.0,9.675267210695893e-05,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683349609375,0.0,0.0,0.0001018852199194,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7133178710937,0.0,0.0,7.525207911385223e-05,290.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7099304199219,0.0,0.0,0.0001018852271954,291.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7286682128906,0.0,0.0,0.0004832996055483,289.4967346191406,294.1499938964844,273.0922241210937,271.9149780273437,272.49462890625,273.0429382324219,288.4498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308842174708,9.475455087226692e-09,0.0010308746714144,-0.0238735545426607,0.0,0.0,0.0,-0.0095102051272988,60.0,-10.844969749450684,-0.0,-7.24568280929816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7255249023437,0.0,0.0,9.675267210695893e-05,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683349609375,0.0,0.0,0.0001018852199194,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7133178710937,0.0,0.0,7.525207911385223e-05,290.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7099304199219,0.0,0.0,0.0001018852271954,291.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7286682128906,0.0,0.0,0.0004832996055483,289.4967346191406,294.1499938964844,273.0922241210937,271.9149780273437,272.49462890625,273.0429382324219,288.4498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308842174708,9.475455087226692e-09,0.0010308746714144,-0.0238735545426607,0.0,0.0,0.0,-0.0095102051272988,60.0,-10.844969749450684,-0.0,-7.24568280929816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7210388183594,0.0,0.0,9.675754699856044e-05,291.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6642150878906,0.0,0.0,0.0001018903494696,290.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7088928222656,0.0,0.0,7.525586988776922e-05,290.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7055358886719,0.0,0.0,0.0001018903567455,291.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.72418212890625,0.0,0.0,0.0004833239363506,289.492431640625,294.1499938964844,273.1019897460937,271.9223022460937,272.50018310546875,273.0529479980469,288.4457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309361387044,9.481525786725342e-09,0.001030926592648,-0.0238894503563642,0.0,0.0,0.0,-0.0095132142305374,60.0,-10.83570671081543,-0.0,-7.246412536687785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.716552734375,0.0,0.0,9.676249464973807e-05,291.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600646972656,0.0,0.0,0.0001018955590552,290.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7044982910156,0.0,0.0,7.525971886934713e-05,290.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7011413574219,0.0,0.0,0.0001018955663312,291.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7196655273437,0.0,0.0,0.0004833486455027,289.4881286621094,294.1499938964844,273.1116943359375,271.9297790527344,272.5057678222656,273.0628967285156,288.44171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309888748452,9.487694185850161e-09,0.0010309793287888,-0.023905599489808,0.0,0.0,0.0,-0.0095162717625498,60.0,-10.826492309570312,-0.0,-7.24715434330392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.70758056640625,0.0,0.0,9.677268826635554e-05,291.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6518249511719,0.0,0.0,0.0001019062983687,290.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6956787109375,0.0,0.0,7.526764966314659e-05,290.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6923522949219,0.0,0.0,0.0001019063056446,291.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.71063232421875,0.0,0.0,0.0004833996063098,289.4794921875,294.1499938964844,273.1309814453125,271.9451599121094,272.5170593261719,273.08270263671875,288.4336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310976067557,9.500404907214488e-09,0.0010310880606994,-0.0239388793706893,0.0,0.0,0.0,-0.0095225740224123,60.0,-10.80823040008545,-0.0,-7.24868272072854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.70758056640625,0.0,0.0,9.677268826635554e-05,291.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6518249511719,0.0,0.0,0.0001019062983687,290.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6956787109375,0.0,0.0,7.526764966314659e-05,290.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6923522949219,0.0,0.0,0.0001019063056446,291.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.71063232421875,0.0,0.0,0.0004833996063098,289.4794921875,294.1499938964844,273.1309814453125,271.9451599121094,272.5170593261719,273.08270263671875,288.4336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310976067557,9.500404907214488e-09,0.0010310880606994,-0.0239388793706893,0.0,0.0,0.0,-0.0095225740224123,60.0,-10.80823040008545,-0.0,-7.24868272072854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6985778808594,0.0,0.0,9.678397327661514e-05,291.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435546875,0.0,0.0,0.0001019181800074,290.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68682861328125,0.0,0.0,7.527642446802929e-05,290.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6835632324219,0.0,0.0,0.0001019181872834,291.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7016296386719,0.0,0.0,0.0004834559804294,289.4708557128906,294.1499938964844,273.1499938964844,271.9612121582031,272.52850341796875,273.102294921875,288.425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312178637832,9.514470100668861e-09,0.0010312083177268,-0.0239757057279348,0.0,0.0,0.0,-0.0095295468345284,60.0,-10.790224075317385,-0.0,-7.250373812439649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6985778808594,0.0,0.0,9.678397327661514e-05,291.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435546875,0.0,0.0,0.0001019181800074,290.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68682861328125,0.0,0.0,7.527642446802929e-05,290.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6835632324219,0.0,0.0,0.0001019181872834,291.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7016296386719,0.0,0.0,0.0004834559804294,289.4708557128906,294.1499938964844,273.1499938964844,271.9612121582031,272.52850341796875,273.102294921875,288.425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312178637832,9.514470100668861e-09,0.0010312083177268,-0.0239757057279348,0.0,0.0,0.0,-0.0095295468345284,60.0,-10.790224075317385,-0.0,-7.250373812439649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6896057128906,0.0,0.0,9.680008952273056e-05,291.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6352844238281,0.0,0.0,0.0001019351548166,290.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6780090332031,0.0,0.0,7.528896094299853e-05,290.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747741699219,0.0,0.0,0.0001019351620925,291.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6925964355469,0.0,0.0,0.0004835364816244,289.46221923828125,294.1499938964844,273.1685485839844,271.9773864746094,272.5400390625,273.12164306640625,288.41748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313895763829,9.534556255630378e-09,0.0010313800303265,-0.0240282956510782,0.0,0.0,0.0,-0.0095395036041736,60.0,-10.772804260253906,-0.0,-7.252789657741232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6896057128906,0.0,0.0,9.680008952273056e-05,291.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6352844238281,0.0,0.0,0.0001019351548166,290.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6780090332031,0.0,0.0,7.528896094299853e-05,290.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747741699219,0.0,0.0,0.0001019351620925,291.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6925964355469,0.0,0.0,0.0004835364816244,289.46221923828125,294.1499938964844,273.1685485839844,271.9773864746094,272.5400390625,273.12164306640625,288.41748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313895763829,9.534556255630378e-09,0.0010313800303265,-0.0240282956510782,0.0,0.0,0.0,-0.0095395036041736,60.0,-10.772804260253906,-0.0,-7.252789657741232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6806335449219,0.0,0.0,9.682836389401928e-05,291.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6269836425781,0.0,0.0,0.0001019649207592,290.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.669189453125,0.0,0.0,7.531094888690859e-05,290.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6659851074219,0.0,0.0,0.0001019649280351,291.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.68359375,0.0,0.0,0.0004836776934098,289.4535827636719,294.1499938964844,273.1864318847656,271.9931335449219,272.5517272949219,273.140625,288.4094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316907428205,9.569780523577265e-09,0.0010316811967641,-0.0241205226629972,0.0,0.0,0.0,-0.0095569659024477,60.0,-10.756828308105469,-0.0,-7.25702662407457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6806335449219,0.0,0.0,9.682836389401928e-05,291.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6269836425781,0.0,0.0,0.0001019649207592,290.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.669189453125,0.0,0.0,7.531094888690859e-05,290.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6659851074219,0.0,0.0,0.0001019649280351,291.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.68359375,0.0,0.0,0.0004836776934098,289.4535827636719,294.1499938964844,273.1864318847656,271.9931335449219,272.5517272949219,273.140625,288.4094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316907428205,9.569780523577265e-09,0.0010316811967641,-0.0241205226629972,0.0,0.0,0.0,-0.0095569659024477,60.0,-10.756828308105469,-0.0,-7.25702662407457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6761474609375,0.0,0.0,9.684627002570778e-05,291.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6228332519531,0.0,0.0,0.0001019837800413,290.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6647644042969,0.0,0.0,7.532487506978214e-05,290.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6615905761719,0.0,0.0,0.0001019837873172,291.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6790771484375,0.0,0.0,0.0004837671294808,289.4492492675781,294.1499938964844,273.1950988769531,272.0008239746094,272.5576171875,273.14996337890625,288.4054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318815475329,9.592094230015393e-09,0.0010318720014765,-0.0241789445281028,0.0,0.0,0.0,-0.0095680272206664,60.0,-10.74941635131836,-0.0,-7.259711054530271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6716613769531,0.0,0.0,9.686697012512012e-05,291.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6186828613281,0.0,0.0,0.0001020055788103,290.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66033935546875,0.0,0.0,7.534098403993994e-05,290.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6571960449219,0.0,0.0,0.0001020055933622,291.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.674560546875,0.0,0.0,0.0004838705644942,289.4449462890625,294.1499938964844,273.2035522460937,272.00836181640625,272.5635070800781,273.1591491699219,288.40142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321022709831,9.61789314857242e-09,0.0010320926085114,-0.0242464914917945,0.0,0.0,0.0,-0.0095808170735836,60.0,-10.742436408996582,-0.0,-7.262816126285544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.66265869140625,0.0,0.0,9.691601007943972e-05,291.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6103820800781,0.0,0.0,0.0001020572235574,290.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6514892578125,0.0,0.0,7.537912460975349e-05,290.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6484069824219,0.0,0.0,0.0001020572308334,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6655578613281,0.0,0.0,0.0004841155314352,289.436279296875,294.1499938964844,273.2198486328125,272.02301025390625,272.57537841796875,273.1771240234375,288.3934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326247429475,9.678998935669373e-09,0.0010326150804758,-0.024406474083662,0.0,0.0,0.0,-0.0096111092716455,60.0,-10.72979736328125,-0.0,-7.270172375228867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.66265869140625,0.0,0.0,9.691601007943972e-05,291.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6103820800781,0.0,0.0,0.0001020572235574,290.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6514892578125,0.0,0.0,7.537912460975349e-05,290.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6484069824219,0.0,0.0,0.0001020572308334,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6655578613281,0.0,0.0,0.0004841155314352,289.436279296875,294.1499938964844,273.2198486328125,272.02301025390625,272.57537841796875,273.1771240234375,288.3934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326247429475,9.678998935669373e-09,0.0010326150804758,-0.024406474083662,0.0,0.0,0.0,-0.0096111092716455,60.0,-10.72979736328125,-0.0,-7.270172375228867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6536865234375,0.0,0.0,9.69734464888461e-05,291.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60205078125,0.0,0.0,0.0001021177085931,290.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6426696777344,0.0,0.0,7.542379898950458e-05,290.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395874023437,0.0,0.0,0.000102117715869,291.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6565246582031,0.0,0.0,0.0004844024369958,289.4276123046875,294.1499938964844,273.2352600097656,272.0370178222656,272.5873413085937,273.1944885253906,288.3854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332367382943,9.750564800015128e-09,0.0010332269594073,-0.0245938450098037,0.0,0.0,0.0,-0.0096465870738029,60.0,-10.71872329711914,-0.0,-7.27879267969911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6536865234375,0.0,0.0,9.69734464888461e-05,291.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60205078125,0.0,0.0,0.0001021177085931,290.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6426696777344,0.0,0.0,7.542379898950458e-05,290.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395874023437,0.0,0.0,0.000102117715869,291.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6565246582031,0.0,0.0,0.0004844024369958,289.4276123046875,294.1499938964844,273.2352600097656,272.0370178222656,272.5873413085937,273.1944885253906,288.3854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332367382943,9.750564800015128e-09,0.0010332269594073,-0.0245938450098037,0.0,0.0,0.0,-0.0096465870738029,60.0,-10.71872329711914,-0.0,-7.27879267969911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6446838378906,0.0,0.0,9.703928662929684e-05,291.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5937194824219,0.0,0.0,0.0001021870339172,290.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6338195800781,0.0,0.0,7.547499990323558e-05,290.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6307678222656,0.0,0.0,0.0001021870411932,291.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6474914550781,0.0,0.0,0.0004847312811762,289.4189453125,294.1499938964844,273.2497253417969,272.0502624511719,272.5993347167969,273.2111511230469,288.37750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339381406083,9.832594294323373e-09,0.0010339283617213,-0.0248086079955101,0.0,0.0,0.0,-0.0096872532740235,60.0,-10.709196090698242,-0.0,-7.28867988186721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6446838378906,0.0,0.0,9.703928662929684e-05,291.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5937194824219,0.0,0.0,0.0001021870339172,290.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6338195800781,0.0,0.0,7.547499990323558e-05,290.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6307678222656,0.0,0.0,0.0001021870411932,291.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6474914550781,0.0,0.0,0.0004847312811762,289.4189453125,294.1499938964844,273.2497253417969,272.0502624511719,272.5993347167969,273.2111511230469,288.37750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339381406083,9.832594294323373e-09,0.0010339283617213,-0.0248086079955101,0.0,0.0,0.0,-0.0096872532740235,60.0,-10.709196090698242,-0.0,-7.28867988186721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6356811523437,0.0,0.0,9.711232996778564e-05,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5853881835937,0.0,0.0,0.0001022639480652,290.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6249389648437,0.0,0.0,7.553181058028713e-05,290.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6219482421875,0.0,0.0,0.0001022639626171,291.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6384582519531,0.0,0.0,0.0004850961558986,289.4102783203125,294.1499938964844,273.26318359375,272.0627136230469,272.61138916015625,273.2269897460937,288.3695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347164934501,9.923604160633204e-09,0.0010347065981477,-0.0250468757003545,0.0,0.0,0.0,-0.0097323702648282,60.0,-10.70124626159668,-0.0,-7.299657056591968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
