time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
792840,291.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6356811523437,0.0,0.0,9.711232996778564e-05,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5853881835937,0.0,0.0,0.0001022639480652,290.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6249389648437,0.0,0.0,7.553181058028713e-05,290.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6219482421875,0.0,0.0,0.0001022639626171,291.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6384582519531,0.0,0.0,0.0004850961558986,289.4102783203125,294.1499938964844,273.26318359375,272.0627136230469,272.61138916015625,273.2269897460937,288.3695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347164934501,9.923604160633204e-09,0.0010347065981477,-0.0250468757003545,0.0,0.0,0.0,-0.0097323702648282,60.0,-10.70124626159668,-0.0,-7.299657056591968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6311950683594,0.0,0.0,9.715125634102152e-05,291.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5812072753906,0.0,0.0,0.0001023049408104,290.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6205139160156,0.0,0.0,7.556208583991975e-05,290.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6175537109375,0.0,0.0,0.0001023049553623,291.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6339416503906,0.0,0.0,0.0004852905985899,289.4059143066406,294.1499938964844,273.26953125,272.0686340332031,272.6174011230469,273.23455810546875,288.3655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351312812417,9.972107584133028e-09,0.001035121269524,-0.0251738596707582,0.0,0.0,0.0,-0.0097564151510596,60.0,-10.69787311553955,-0.0,-7.30551050764916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.626708984375,0.0,0.0,9.719181252876297e-05,291.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770263671875,0.0,0.0,0.0001023476506816,290.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6160888671875,0.0,0.0,7.559363439213485e-05,290.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6131286621094,0.0,0.0,0.0001023476652335,291.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6294250488281,0.0,0.0,0.0004854931903537,289.4015808105469,294.1499938964844,273.2756042480469,272.0743103027344,272.6234436035156,273.24188232421875,288.3616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355634149163,1.0022642271678706e-08,0.0010355534031987,-0.0253061596304178,0.0,0.0,0.0,-0.0097814677283167,60.0,-10.694865226745604,-0.0,-7.311611938121132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61767578125,0.0,0.0,9.727704309625552e-05,291.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56866455078125,0.0,0.0,0.0001024374068947,290.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60723876953125,0.0,0.0,7.565992564195767e-05,290.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.60430908203125,0.0,0.0,0.0001024374141707,291.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6203918457031,0.0,0.0,0.0004859189502894,289.39288330078125,294.1499938964844,273.286865234375,272.0849304199219,272.635498046875,273.2557983398437,288.35369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364715708419,1.012883910078699e-08,0.0010364614427089,-0.025584178045392,0.0,0.0,0.0,-0.0098341135308146,60.0,-10.689882278442385,-0.0,-7.324441497758016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61767578125,0.0,0.0,9.727704309625552e-05,291.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56866455078125,0.0,0.0,0.0001024374068947,290.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60723876953125,0.0,0.0,7.565992564195767e-05,290.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.60430908203125,0.0,0.0,0.0001024374141707,291.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6203918457031,0.0,0.0,0.0004859189502894,289.39288330078125,294.1499938964844,273.286865234375,272.0849304199219,272.635498046875,273.2557983398437,288.35369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364715708419,1.012883910078699e-08,0.0010364614427089,-0.025584178045392,0.0,0.0,0.0,-0.0098341135308146,60.0,-10.689882278442385,-0.0,-7.324441497758016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6086730957031,0.0,0.0,9.736695210449398e-05,291.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.560302734375,0.0,0.0,0.0001025320816552,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5983581542969,0.0,0.0,7.572985487058759e-05,290.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.595458984375,0.0,0.0,0.0001025320889311,291.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6113586425781,0.0,0.0,0.0004863680514972,289.3841857910156,294.1499938964844,273.2969055175781,272.09454345703125,272.6475524902344,273.2686767578125,288.3457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374294361099,1.0240858827614833e-08,0.0010374193079769,-0.0258774347603321,0.0,0.0,0.0,-0.0098896464332938,60.0,-10.686246871948242,-0.0,-7.337987284472548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6086730957031,0.0,0.0,9.736695210449398e-05,291.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.560302734375,0.0,0.0,0.0001025320816552,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5983581542969,0.0,0.0,7.572985487058759e-05,290.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.595458984375,0.0,0.0,0.0001025320889311,291.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6113586425781,0.0,0.0,0.0004863680514972,289.3841857910156,294.1499938964844,273.2969055175781,272.09454345703125,272.6475524902344,273.2686767578125,288.3457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374294361099,1.0240858827614833e-08,0.0010374193079769,-0.0258774347603321,0.0,0.0,0.0,-0.0098896464332938,60.0,-10.686246871948242,-0.0,-7.337987284472548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.59967041015625,0.0,0.0,9.746097930474208e-05,291.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5519104003906,0.0,0.0,0.0001026310928864,290.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5894775390625,0.0,0.0,7.580298552056774e-05,290.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5866394042969,0.0,0.0,0.0001026311074383,291.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.602294921875,0.0,0.0,0.0004868377291131,289.3754577636719,294.1499938964844,273.30572509765625,272.10308837890625,272.6595764160156,273.28033447265625,288.3379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384313063696,1.0358012225708537e-08,0.0010384209454059,-0.0261841248720884,0.0,0.0,0.0,-0.0099477246403694,60.0,-10.684040069580078,-0.0,-7.352166875307375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.59967041015625,0.0,0.0,9.746097930474208e-05,291.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5519104003906,0.0,0.0,0.0001026310928864,290.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5894775390625,0.0,0.0,7.580298552056774e-05,290.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5866394042969,0.0,0.0,0.0001026311074383,291.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.602294921875,0.0,0.0,0.0004868377291131,289.3754577636719,294.1499938964844,273.30572509765625,272.10308837890625,272.6595764160156,273.28033447265625,288.3379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384313063696,1.0358012225708537e-08,0.0010384209454059,-0.0261841248720884,0.0,0.0,0.0,-0.0099477246403694,60.0,-10.684040069580078,-0.0,-7.352166875307375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59063720703125,0.0,0.0,9.755786595633252e-05,291.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5434875488281,0.0,0.0,0.00010273312364,290.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58056640625,0.0,0.0,7.587834261357784e-05,290.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5777587890625,0.0,0.0,0.0001027331381919,291.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5932312011719,0.0,0.0,0.0004873217258136,289.3667297363281,294.1499938964844,273.3132019042969,272.1104431152344,272.6715087890625,273.2908935546875,288.3300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394637938588,1.0478736101049437e-08,0.0010394533164799,-0.026500154286623,0.0,0.0,0.0,-0.0100075723603367,60.0,-10.68299388885498,-0.0,-7.366793397522997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59063720703125,0.0,0.0,9.755786595633252e-05,291.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5434875488281,0.0,0.0,0.00010273312364,290.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58056640625,0.0,0.0,7.587834261357784e-05,290.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5777587890625,0.0,0.0,0.0001027331381919,291.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5932312011719,0.0,0.0,0.0004873217258136,289.3667297363281,294.1499938964844,273.3132019042969,272.1104431152344,272.6715087890625,273.2908935546875,288.3300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394637938588,1.0478736101049437e-08,0.0010394533164799,-0.026500154286623,0.0,0.0,0.0,-0.0100075723603367,60.0,-10.68299388885498,-0.0,-7.366793397522997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.58612060546875,0.0,0.0,9.760732064023614e-05,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5392761230469,0.0,0.0,0.0001027852049446,290.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5761413574219,0.0,0.0,7.591680332552642e-05,290.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5733337402344,0.0,0.0,0.0001027852122206,291.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5887145996094,0.0,0.0,0.0004875687591265,289.36236572265625,294.1499938964844,273.3164367675781,272.1136474609375,272.67742919921875,273.2956237792969,288.3261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399906896054,1.0540352590737712e-08,0.0010399800958111,-0.0266614481806755,0.0,0.0,0.0,-0.010038117878139,60.0,-10.683005332946776,-0.0,-7.37426404384678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58160400390625,0.0,0.0,9.765716822585092e-05,291.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5350646972656,0.0,0.0,0.0001028376937028,290.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5716857910156,0.0,0.0,7.59555769036524e-05,290.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.56890869140625,0.0,0.0,0.0001028377009788,291.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.58416748046875,0.0,0.0,0.0004878177423961,289.3580017089844,294.1499938964844,273.3193054199219,272.1165466308594,272.683349609375,273.3000793457031,288.3221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405217763036,1.0602460243092082e-08,0.0010405111825093,-0.0268240272998809,0.0,0.0,0.0,-0.0100689074024558,60.0,-10.68329620361328,-0.0,-7.381797928474043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57257080078125,0.0,0.0,9.775783837540077e-05,291.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5266418457031,0.0,0.0,0.0001029437044053,290.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5627746582031,0.0,0.0,7.603387348353863e-05,290.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5600280761719,0.0,0.0,0.0001029437189572,291.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5751037597656,0.0,0.0,0.0004883205983787,289.3492431640625,294.1499938964844,273.3239440917969,272.1213684082031,272.6950988769531,273.30780029296875,288.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415945434942,1.0727895904949492e-08,0.0010415837168693,-0.0271523743867874,0.0,0.0,0.0,-0.0101310908794403,60.0,-10.684837341308594,-0.0,-7.397025569844119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57257080078125,0.0,0.0,9.775783837540077e-05,291.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5266418457031,0.0,0.0,0.0001029437044053,290.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5627746582031,0.0,0.0,7.603387348353863e-05,290.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5600280761719,0.0,0.0,0.0001029437189572,291.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5751037597656,0.0,0.0,0.0004883205983787,289.3492431640625,294.1499938964844,273.3239440917969,272.1213684082031,272.6950988769531,273.30780029296875,288.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415945434942,1.0727895904949492e-08,0.0010415837168693,-0.0271523743867874,0.0,0.0,0.0,-0.0101310908794403,60.0,-10.684837341308594,-0.0,-7.397025569844119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.56353759765625,0.0,0.0,9.78590178419836e-05,291.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5181884765625,0.0,0.0,0.0001030502535286,290.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5538635253906,0.0,0.0,7.611257024109364e-05,290.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511779785156,0.0,0.0,0.0001030502608045,291.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660400390625,0.0,0.0,0.0004888260154984,289.3404846191406,294.1499938964844,273.3270874023437,272.12481689453125,272.7066650390625,273.31414794921875,288.3065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426725493744,1.0853960397128048e-08,0.0010426617227494,-0.0274823568761348,0.0,0.0,0.0,-0.0101935863494873,60.0,-10.687463760375977,-0.0,-7.412345581769841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.56353759765625,0.0,0.0,9.78590178419836e-05,291.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5181884765625,0.0,0.0,0.0001030502535286,290.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5538635253906,0.0,0.0,7.611257024109364e-05,290.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511779785156,0.0,0.0,0.0001030502608045,291.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660400390625,0.0,0.0,0.0004888260154984,289.3404846191406,294.1499938964844,273.3270874023437,272.12481689453125,272.7066650390625,273.31414794921875,288.3065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426725493744,1.0853960397128048e-08,0.0010426617227494,-0.0274823568761348,0.0,0.0,0.0,-0.0101935863494873,60.0,-10.687463760375977,-0.0,-7.412345581769841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.55450439453125,0.0,0.0,9.796000813366844e-05,291.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5097351074219,0.0,0.0,0.000103156606201,290.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5449523925781,0.0,0.0,7.619112147949636e-05,290.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5422668457031,0.0,0.0,0.000103156613477,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5569763183594,0.0,0.0,0.0004893305012956,289.33172607421875,294.1499938964844,273.3286437988281,272.1268005371094,272.7181091308594,273.3191223144531,288.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010437486926093,1.0979795739274324e-08,0.0010437377495691,-0.0278117340058088,0.0,0.0,0.0,-0.0102559681981801,60.0,-10.691097259521484,-0.0,-7.427654225011794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.55450439453125,0.0,0.0,9.796000813366844e-05,291.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5097351074219,0.0,0.0,0.000103156606201,290.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5449523925781,0.0,0.0,7.619112147949636e-05,290.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5422668457031,0.0,0.0,0.000103156613477,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5569763183594,0.0,0.0,0.0004893305012956,289.33172607421875,294.1499938964844,273.3286437988281,272.1268005371094,272.7181091308594,273.3191223144531,288.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010437486926093,1.0979795739274324e-08,0.0010437377495691,-0.0278117340058088,0.0,0.0,0.0,-0.0102559681981801,60.0,-10.691097259521484,-0.0,-7.427654225011794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5454406738281,0.0,0.0,9.8059703304898e-05,291.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.50128173828125,0.0,0.0,0.0001032615837175,290.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5360107421875,0.0,0.0,7.62686540838331e-05,290.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53338623046875,0.0,0.0,0.0001032615909934,291.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478820800781,0.0,0.0,0.0004898284678347,289.32293701171875,294.1499938964844,273.3285827636719,272.12725830078125,272.7293395996094,273.32244873046875,288.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448108660057,1.1104005714912546e-08,0.0010447998065501,-0.028136845678091,0.0,0.0,0.0,-0.010317544452846,60.0,-10.695899963378906,-0.0,-7.442779548227918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5454406738281,0.0,0.0,9.8059703304898e-05,291.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.50128173828125,0.0,0.0,0.0001032615837175,290.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5360107421875,0.0,0.0,7.62686540838331e-05,290.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53338623046875,0.0,0.0,0.0001032615909934,291.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478820800781,0.0,0.0,0.0004898284678347,289.32293701171875,294.1499938964844,273.3285827636719,272.12725830078125,272.7293395996094,273.32244873046875,288.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448108660057,1.1104005714912546e-08,0.0010447998065501,-0.028136845678091,0.0,0.0,0.0,-0.010317544452846,60.0,-10.695899963378906,-0.0,-7.442779548227918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5409240722656,0.0,0.0,9.810901974560692e-05,291.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4970397949219,0.0,0.0,0.0001033135195029,290.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.53155517578125,0.0,0.0,7.630702020833269e-05,290.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289306640625,0.0,0.0,0.0001033135267789,291.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433349609375,0.0,0.0,0.0004900748608633,289.3185729980469,294.1499938964844,273.3279113769531,272.1268920898437,272.7348937988281,273.32354736328125,288.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453363647684,1.1165457891593178e-08,0.0010453251888975,-0.0282976888120174,0.0,0.0,0.0,-0.0103480089455842,60.0,-10.698649406433104,-0.0,-7.45026866866283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5364074707031,0.0,0.0,9.81575867626816e-05,291.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4927978515625,0.0,0.0,0.0001033646549331,290.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5270690917969,0.0,0.0,7.634478970430791e-05,290.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5245056152344,0.0,0.0,0.000103364662209,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5387878417969,0.0,0.0,0.0004903174121864,289.3141784667969,294.1499938964844,273.3268127441406,272.1260986328125,272.7403869628906,273.3241882324219,288.2830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458538308739,1.1225965934613669e-08,0.001045842655003,-0.0284560583531856,0.0,0.0,0.0,-0.0103780049830675,60.0,-10.701667785644531,-0.0,-7.457646233888229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.52734375,0.0,0.0,9.825236338656396e-05,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4842834472656,0.0,0.0,0.0001034644665196,290.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5181579589844,0.0,0.0,7.641850970685482e-05,290.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155944824219,0.0,0.0,0.0001034644737956,291.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5296936035156,0.0,0.0,0.0004907908733002,289.3053894042969,294.1499938964844,273.3232727050781,272.123291015625,272.7511291503906,273.3241577148437,288.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468637337908,1.1344062578189096e-08,0.0010468524415045,-0.0287651531398296,0.0,0.0,0.0,-0.0104365507140755,60.0,-10.70844554901123,-0.0,-7.472056040569441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.52734375,0.0,0.0,9.825236338656396e-05,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4842834472656,0.0,0.0,0.0001034644665196,290.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5181579589844,0.0,0.0,7.641850970685482e-05,290.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155944824219,0.0,0.0,0.0001034644737956,291.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5296936035156,0.0,0.0,0.0004907908733002,289.3053894042969,294.1499938964844,273.3232727050781,272.123291015625,272.7511291503906,273.3241577148437,288.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468637337908,1.1344062578189096e-08,0.0010468524415045,-0.0287651531398296,0.0,0.0,0.0,-0.0104365507140755,60.0,-10.70844554901123,-0.0,-7.472056040569441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5182800292969,0.0,0.0,9.83436475507915e-05,291.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4757995605469,0.0,0.0,0.0001035605891956,290.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5091857910156,0.0,0.0,7.648950850125402e-05,290.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5066833496094,0.0,0.0,0.0001035606037476,291.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5205993652344,0.0,0.0,0.0004912468721158,289.2966003417969,294.1499938964844,273.3179016113281,272.1187438964844,272.7616577148437,273.32244873046875,288.2674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104783650022,1.1457799153902217e-08,0.0010478249751031,-0.0290628280490636,0.0,0.0,0.0,-0.0104929348453879,60.0,-10.71608829498291,-0.0,-7.485947151053551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5182800292969,0.0,0.0,9.83436475507915e-05,291.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4757995605469,0.0,0.0,0.0001035605891956,290.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5091857910156,0.0,0.0,7.648950850125402e-05,290.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5066833496094,0.0,0.0,0.0001035606037476,291.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5205993652344,0.0,0.0,0.0004912468721158,289.2966003417969,294.1499938964844,273.3179016113281,272.1187438964844,272.7616577148437,273.32244873046875,288.2674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104783650022,1.1457799153902217e-08,0.0010478249751031,-0.0290628280490636,0.0,0.0,0.0,-0.0104929348453879,60.0,-10.71608829498291,-0.0,-7.485947151053551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5092163085937,0.0,0.0,9.843002771958707e-05,291.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.46728515625,0.0,0.0,0.0001036515604937,290.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.500244140625,0.0,0.0,7.655669469386339e-05,290.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4977722167969,0.0,0.0,0.0001036515677697,291.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5115051269531,0.0,0.0,0.0004916783655062,289.28778076171875,294.1499938964844,273.3106384277344,272.11236572265625,272.7718505859375,273.31884765625,288.2597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565430391158316e-08,0.0010487453546375,-0.029344517737627,0.0,0.0,0.0,-0.0105462921783328,60.0,-10.724671363830566,-0.0,-7.499104270891621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5092163085937,0.0,0.0,9.843002771958707e-05,291.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.46728515625,0.0,0.0,0.0001036515604937,290.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.500244140625,0.0,0.0,7.655669469386339e-05,290.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4977722167969,0.0,0.0,0.0001036515677697,291.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5115051269531,0.0,0.0,0.0004916783655062,289.28778076171875,294.1499938964844,273.3106384277344,272.11236572265625,272.7718505859375,273.31884765625,288.2597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565430391158316e-08,0.0010487453546375,-0.029344517737627,0.0,0.0,0.0,-0.0105462921783328,60.0,-10.724671363830566,-0.0,-7.499104270891621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5001220703125,0.0,0.0,9.851141658145934e-05,291.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.458740234375,0.0,0.0,0.0001037372567225,290.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4913024902344,0.0,0.0,7.661998824914917e-05,290.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48883056640625,0.0,0.0,0.0001037372639984,291.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5024108886719,0.0,0.0,0.00049208488781,289.2789611816406,294.1499938964844,273.30145263671875,272.1040954589844,272.7816772460937,273.31329345703125,288.251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496240574866,1.16668346095139e-08,0.0010496124159544,-0.029609901830554,0.0,0.0,0.0,-0.0105965621769428,60.0,-10.734084129333496,-0.0,-7.511510347057992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5001220703125,0.0,0.0,9.851141658145934e-05,291.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.458740234375,0.0,0.0,0.0001037372567225,290.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4913024902344,0.0,0.0,7.661998824914917e-05,290.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48883056640625,0.0,0.0,0.0001037372639984,291.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5024108886719,0.0,0.0,0.00049208488781,289.2789611816406,294.1499938964844,273.30145263671875,272.1040954589844,272.7816772460937,273.31329345703125,288.251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496240574866,1.16668346095139e-08,0.0010496124159544,-0.029609901830554,0.0,0.0,0.0,-0.0105965621769428,60.0,-10.734084129333496,-0.0,-7.511510347057992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.49560546875,0.0,0.0,9.854973177425563e-05,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4544677734375,0.0,0.0,0.0001037776091834,290.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.48681640625,0.0,0.0,7.664979057153687e-05,290.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.484375,0.0,0.0,0.0001037776164594,291.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.49786376953125,0.0,0.0,0.0004922762745991,289.2745666503906,294.1499938964844,273.29608154296875,272.0992126464844,272.7864685058594,273.30975341796875,288.2480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500323260203,1.171457775228646e-08,0.0010500205680727,-0.0297348499298095,0.0,0.0,0.0,-0.0106202308088541,60.0,-10.739087104797363,-0.0,-7.517355271602355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4910583496094,0.0,0.0,9.858630801318212e-05,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4502258300781,0.0,0.0,0.0001038161208271,290.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4823303222656,0.0,0.0,7.667823956580833e-05,290.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4799194335937,0.0,0.0,0.000103816128103,291.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4933166503906,0.0,0.0,0.0004924589884467,289.2701721191406,294.1499938964844,273.29022216796875,272.0938720703125,272.7911376953125,273.30572509765625,288.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504220845177,1.1760146634287594e-08,0.0010504103265702,-0.0298541039228439,0.0,0.0,0.0,-0.0106428209692239,60.0,-10.744279861450195,-0.0,-7.522935874249016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.48199462890625,0.0,0.0,9.865368338068949e-05,291.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4416809082031,0.0,0.0,0.0001038870759657,290.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.473388671875,0.0,0.0,7.673064101254568e-05,290.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4709777832031,0.0,0.0,0.0001038870832417,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.48419189453125,0.0,0.0,0.0004927955451421,289.2613525390625,294.1499938964844,273.2769470214844,272.08160400390625,272.8002014160156,273.2961730957031,288.2364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511400178074,1.1844099923052909e-08,0.0010511281434446,-0.0300738085061311,0.0,0.0,0.0,-0.0106844399124383,60.0,-10.755220413208008,-0.0,-7.53322311197735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.48199462890625,0.0,0.0,9.865368338068949e-05,291.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4416809082031,0.0,0.0,0.0001038870759657,290.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.473388671875,0.0,0.0,7.673064101254568e-05,290.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4709777832031,0.0,0.0,0.0001038870832417,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.48419189453125,0.0,0.0,0.0004927955451421,289.2613525390625,294.1499938964844,273.2769470214844,272.08160400390625,272.8002014160156,273.2961730957031,288.2364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511400178074,1.1844099923052909e-08,0.0010511281434446,-0.0300738085061311,0.0,0.0,0.0,-0.0106844399124383,60.0,-10.755220413208008,-0.0,-7.53322311197735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.472900390625,0.0,0.0,9.871363727143034e-05,291.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4331359863281,0.0,0.0,0.0001039502094499,290.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46441650390625,0.0,0.0,7.677727990085259e-05,290.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4620361328125,0.0,0.0,0.0001039502167259,291.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47509765625,0.0,0.0,0.0004930950235575,289.2525329589844,294.1499938964844,273.2615051269531,272.0672302246094,272.8088073730469,273.2846069335937,288.2286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517789050936,1.1918804609933886e-08,0.0010517669143155,-0.0302693080157041,0.0,0.0,0.0,-0.0107214748859405,60.0,-10.766826629638672,-0.0,-7.542382718384033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.472900390625,0.0,0.0,9.871363727143034e-05,291.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4331359863281,0.0,0.0,0.0001039502094499,290.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46441650390625,0.0,0.0,7.677727990085259e-05,290.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4620361328125,0.0,0.0,0.0001039502167259,291.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47509765625,0.0,0.0,0.0004930950235575,289.2525329589844,294.1499938964844,273.2615051269531,272.0672302246094,272.8088073730469,273.2846069335937,288.2286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517789050936,1.1918804609933886e-08,0.0010517669143155,-0.0302693080157041,0.0,0.0,0.0,-0.0107214748859405,60.0,-10.766826629638672,-0.0,-7.542382718384033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638366699219,0.0,0.0,9.87638341030106e-05,291.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.424560546875,0.0,0.0,0.000104003069282,290.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554443359375,0.0,0.0,7.681631541345268e-05,290.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.453125,0.0,0.0,0.000104003076558,291.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.46600341796875,0.0,0.0,0.0004933457821607,289.24371337890625,294.1499938964844,273.2438659667969,272.0506591796875,272.81695556640625,273.2708435058594,288.2209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523137170821,1.1981350134249167e-08,0.0010523018427193,-0.0304329823702573,0.0,0.0,0.0,-0.0107524814084172,60.0,-10.779112815856934,-0.0,-7.550055869387506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638366699219,0.0,0.0,9.87638341030106e-05,291.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.424560546875,0.0,0.0,0.000104003069282,290.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554443359375,0.0,0.0,7.681631541345268e-05,290.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.453125,0.0,0.0,0.000104003076558,291.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.46600341796875,0.0,0.0,0.0004933457821607,289.24371337890625,294.1499938964844,273.2438659667969,272.0506591796875,272.81695556640625,273.2708435058594,288.2209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523137170821,1.1981350134249167e-08,0.0010523018427193,-0.0304329823702573,0.0,0.0,0.0,-0.0107524814084172,60.0,-10.779112815856934,-0.0,-7.550055869387506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
