time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
795180,291.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.45477294921875,0.0,0.0,9.880513971438631e-05,291.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.416015625,0.0,0.0,0.0001040465649566,290.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4465026855469,0.0,0.0,7.68484387663193e-05,290.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4441833496094,0.0,0.0,0.0001040465722326,291.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569091796875,0.0,0.0,0.000493552070111,289.2348937988281,294.1499938964844,273.22393798828125,272.0318603515625,272.8245849609375,273.2550048828125,288.2131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527538834139,1.2032812080065014e-08,0.0010527418926358,-0.0305676516145467,0.0,0.0,0.0,-0.0107779931277036,60.0,-10.791961669921877,-0.0,-7.556371883765679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.45477294921875,0.0,0.0,9.880513971438631e-05,291.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.416015625,0.0,0.0,0.0001040465649566,290.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4465026855469,0.0,0.0,7.68484387663193e-05,290.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4441833496094,0.0,0.0,0.0001040465722326,291.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569091796875,0.0,0.0,0.000493552070111,289.2348937988281,294.1499938964844,273.22393798828125,272.0318603515625,272.8245849609375,273.2550048828125,288.2131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527538834139,1.2032812080065014e-08,0.0010527418926358,-0.0305676516145467,0.0,0.0,0.0,-0.0107779931277036,60.0,-10.791961669921877,-0.0,-7.556371883765679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4502258300781,0.0,0.0,9.882187441689894e-05,291.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4117126464844,0.0,0.0,0.000104064187326,290.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4420166015625,0.0,0.0,7.686146273044869e-05,290.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4397277832031,0.0,0.0,0.0001040641946019,291.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4523620605469,0.0,0.0,0.0004936357145197,289.23046875,294.1499938964844,273.213134765625,272.0216064453125,272.8282165527344,273.2462463378906,288.20928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052932231687,1.2053670062073252e-08,0.0010529202409088,-0.0306222345679998,0.0,0.0,0.0,-0.0107883336022496,60.0,-10.79859733581543,-0.0,-7.558932679785357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4457092285156,0.0,0.0,9.883558232104406e-05,291.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4074401855469,0.0,0.0,0.0001040786228259,290.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4375305175781,0.0,0.0,7.687212200835347e-05,290.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.43524169921875,0.0,0.0,0.0001040786301018,291.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44781494140625,0.0,0.0,0.000493704166729,289.2260437011719,294.1499938964844,273.20172119140625,272.0107421875,272.8316955566406,273.2369384765625,288.2054138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530783329159,1.2070750621262505e-08,0.0010530663421377,-0.0306669324636459,0.0,0.0,0.0,-0.010796801187098,60.0,-10.805365562438965,-0.0,-7.561030201941321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4366149902344,0.0,0.0,9.885420149657877e-05,291.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3988647460937,0.0,0.0,0.0001040982242557,290.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4285583496094,0.0,0.0,7.68866011640057e-05,290.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.42633056640625,0.0,0.0,0.0001040982315316,291.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4386901855469,0.0,0.0,0.0004937971825711,289.2172241210937,294.1499938964844,273.1770935058594,271.9872131347656,272.8382568359375,273.21661376953125,288.1976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532768210396,1.2093946288871392e-08,0.0010532647138461,-0.0307276286184787,0.0,0.0,0.0,-0.0108083002269268,60.0,-10.819270133972168,-0.0,-7.563878767768983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4366149902344,0.0,0.0,9.885420149657877e-05,291.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3988647460937,0.0,0.0,0.0001040982242557,290.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4285583496094,0.0,0.0,7.68866011640057e-05,290.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.42633056640625,0.0,0.0,0.0001040982315316,291.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4386901855469,0.0,0.0,0.0004937971825711,289.2172241210937,294.1499938964844,273.1770935058594,271.9872131347656,272.8382568359375,273.21661376953125,288.1976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532768210396,1.2093946288871392e-08,0.0010532647138461,-0.0307276286184787,0.0,0.0,0.0,-0.0108083002269268,60.0,-10.819270133972168,-0.0,-7.563878767768983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.42755126953125,0.0,0.0,9.886069892672822e-05,291.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3902893066406,0.0,0.0,0.0001041050709318,290.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.41961669921875,0.0,0.0,7.689165795454755e-05,290.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4173889160156,0.0,0.0,0.0001041050782077,291.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4296264648437,0.0,0.0,0.0004938296624459,289.2084045410156,294.1499938964844,273.1499938964844,271.9612121582031,272.8441772460937,273.1938781738281,288.1899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533460881561,1.2102048252415898e-08,0.0010533339809626,-0.0307488311082124,0.0,0.0,0.0,-0.0108123170211911,60.0,-10.83363151550293,-0.0,-7.564874238141783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.42755126953125,0.0,0.0,9.886069892672822e-05,291.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3902893066406,0.0,0.0,0.0001041050709318,290.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.41961669921875,0.0,0.0,7.689165795454755e-05,290.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4173889160156,0.0,0.0,0.0001041050782077,291.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4296264648437,0.0,0.0,0.0004938296624459,289.2084045410156,294.1499938964844,273.1499938964844,271.9612121582031,272.8441772460937,273.1938781738281,288.1899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533460881561,1.2102048252415898e-08,0.0010533339809626,-0.0307488311082124,0.0,0.0,0.0,-0.0108123170211911,60.0,-10.83363151550293,-0.0,-7.564874238141783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41851806640625,0.0,0.0,9.885168401524425e-05,291.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3817443847656,0.0,0.0,0.0001040955830831,290.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.41064453125,0.0,0.0,7.688464393140748e-05,290.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4084777832031,0.0,0.0,0.000104095590359,291.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205322265625,0.0,0.0,0.0004937846097163,289.1995849609375,294.1499938964844,273.1194152832031,271.93170166015625,272.84942626953125,273.1685791015625,288.18218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532501619309,1.2090819900834049e-08,0.0010532380547374,-0.0307194497436285,0.0,0.0,0.0,-0.0108067514374852,60.0,-10.848610877990724,-0.0,-7.563495074691674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41851806640625,0.0,0.0,9.885168401524425e-05,291.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3817443847656,0.0,0.0,0.0001040955830831,290.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.41064453125,0.0,0.0,7.688464393140748e-05,290.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4084777832031,0.0,0.0,0.000104095590359,291.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205322265625,0.0,0.0,0.0004937846097163,289.1995849609375,294.1499938964844,273.1194152832031,271.93170166015625,272.84942626953125,273.1685791015625,288.18218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532501619309,1.2090819900834049e-08,0.0010532380547374,-0.0307194497436285,0.0,0.0,0.0,-0.0108067514374852,60.0,-10.848610877990724,-0.0,-7.563495074691674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4094543457031,0.0,0.0,9.882576705422252e-05,291.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3731689453125,0.0,0.0,0.0001040682836901,290.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017028808594,0.0,0.0,7.686448225285858e-05,290.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3995361328125,0.0,0.0,0.000104068290966,291.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4114685058594,0.0,0.0,0.0004936551558785,289.1907958984375,294.1499938964844,273.08453369140625,271.8978576660156,272.85406494140625,273.140380859375,288.1744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529740247875,1.2058529286207433e-08,0.0010529620340093,-0.0306349489837884,0.0,0.0,0.0,-0.0107907438650727,60.0,-10.86452865600586,-0.0,-7.559529535683397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4094543457031,0.0,0.0,9.882576705422252e-05,291.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3731689453125,0.0,0.0,0.0001040682836901,290.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017028808594,0.0,0.0,7.686448225285858e-05,290.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3995361328125,0.0,0.0,0.000104068290966,291.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4114685058594,0.0,0.0,0.0004936551558785,289.1907958984375,294.1499938964844,273.08453369140625,271.8978576660156,272.85406494140625,273.140380859375,288.1744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529740247875,1.2058529286207433e-08,0.0010529620340093,-0.0306349489837884,0.0,0.0,0.0,-0.0107907438650727,60.0,-10.86452865600586,-0.0,-7.559529535683397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4049377441406,0.0,0.0,9.880625293590128e-05,291.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3688659667969,0.0,0.0,0.0001040477363858,290.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3972473144531,0.0,0.0,7.684930460527539e-05,290.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.39508056640625,0.0,0.0,0.0001040477436617,291.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.40692138671875,0.0,0.0,0.0004935576580464,289.1863708496094,294.1499938964844,273.0655212402344,271.8794250488281,272.8560485839844,273.12481689453125,288.1705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527661070227,1.203421451378972e-08,0.0010527541162446,-0.0305713210254907,0.0,0.0,0.0,-0.0107786897569894,60.0,-10.872977256774902,-0.0,-7.55654454565047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4004211425781,0.0,0.0,9.878336277324706e-05,291.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3645935058594,0.0,0.0,0.0001040236384142,290.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39276123046875,0.0,0.0,7.68315076129511e-05,290.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.390625,0.0,0.0,0.0001040236456901,291.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40240478515625,0.0,0.0,0.0004934433382004,289.1819763183594,294.1499938964844,273.0455627441406,271.8599853515625,272.8578491210937,273.1084289550781,288.16668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525223333388,1.2005703986517346e-08,0.0010525103425607,-0.0304967127740383,0.0,0.0,0.0,-0.0107645560055971,60.0,-10.88166332244873,-0.0,-7.553044412134113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3913879394531,0.0,0.0,9.87260282272473e-05,291.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3560485839844,0.0,0.0,0.0001039632552419,290.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.38385009765625,0.0,0.0,7.678691326873377e-05,290.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3817443847656,0.0,0.0,0.0001039632625179,291.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3933410644531,0.0,0.0,0.0004931569565087,289.1731872558594,294.1499938964844,273.0028381347656,271.8183288574219,272.8608093261719,273.0729675292969,288.158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519115021452,1.1934266908042446e-08,0.001051899511367,-0.030309772118926,0.0,0.0,0.0,-0.0107291424646973,60.0,-10.899837493896484,-0.0,-7.544279156945778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3913879394531,0.0,0.0,9.87260282272473e-05,291.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3560485839844,0.0,0.0,0.0001039632552419,290.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.38385009765625,0.0,0.0,7.678691326873377e-05,290.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3817443847656,0.0,0.0,0.0001039632625179,291.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3933410644531,0.0,0.0,0.0004931569565087,289.1731872558594,294.1499938964844,273.0028381347656,271.8183288574219,272.8608093261719,273.0729675292969,288.158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519115021452,1.1934266908042446e-08,0.001051899511367,-0.030309772118926,0.0,0.0,0.0,-0.0107291424646973,60.0,-10.899837493896484,-0.0,-7.544279156945778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.38238525390625,0.0,0.0,9.8655182227958e-05,291.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34747314453125,0.0,0.0,0.0001038886548485,290.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3749084472656,0.0,0.0,7.673181244172156e-05,290.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3728332519531,0.0,0.0,0.0001038886621245,291.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.38427734375,0.0,0.0,0.0004928030539304,289.1643981933594,294.1499938964844,272.95660400390625,271.77313232421875,272.8629150390625,273.0340881347656,288.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511567816138,1.1846002401227906e-08,0.001051144907251,-0.0300787892192602,0.0,0.0,0.0,-0.0106853861361742,60.0,-10.918997764587402,-0.0,-7.53345616999468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.38238525390625,0.0,0.0,9.8655182227958e-05,291.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34747314453125,0.0,0.0,0.0001038886548485,290.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3749084472656,0.0,0.0,7.673181244172156e-05,290.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3728332519531,0.0,0.0,0.0001038886621245,291.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.38427734375,0.0,0.0,0.0004928030539304,289.1643981933594,294.1499938964844,272.95660400390625,271.77313232421875,272.8629150390625,273.0340881347656,288.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511567816138,1.1846002401227906e-08,0.001051144907251,-0.0300787892192602,0.0,0.0,0.0,-0.0106853861361742,60.0,-10.918997764587402,-0.0,-7.53345616999468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3733825683594,0.0,0.0,9.857109398581088e-05,291.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33892822265625,0.0,0.0,0.0001038000991684,290.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.36602783203125,0.0,0.0,7.666640885872766e-05,290.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3639831542969,0.0,0.0,0.0001038001064443,291.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3752746582031,0.0,0.0,0.0004923829692415,289.1556396484375,294.1499938964844,272.9071350097656,271.7247619628906,272.8639831542969,272.9915466308594,288.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502607328817,1.174123109848324e-08,0.0010502490913495,-0.0298046022653579,0.0,0.0,0.0,-0.0106334462761878,60.0,-10.939160346984863,-0.0,-7.520619504930438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3733825683594,0.0,0.0,9.857109398581088e-05,291.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33892822265625,0.0,0.0,0.0001038000991684,290.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.36602783203125,0.0,0.0,7.666640885872766e-05,290.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3639831542969,0.0,0.0,0.0001038001064443,291.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3752746582031,0.0,0.0,0.0004923829692415,289.1556396484375,294.1499938964844,272.9071350097656,271.7247619628906,272.8639831542969,272.9915466308594,288.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502607328817,1.174123109848324e-08,0.0010502490913495,-0.0298046022653579,0.0,0.0,0.0,-0.0106334462761878,60.0,-10.939160346984863,-0.0,-7.520619504930438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3643798828125,0.0,0.0,9.847664478002116e-05,291.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33038330078125,0.0,0.0,0.0001037006441038,290.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35711669921875,0.0,0.0,7.659295079065487e-05,290.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3551025390625,0.0,0.0,0.0001037006513797,291.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3662414550781,0.0,0.0,0.0004919111961498,289.1468811035156,294.1499938964844,272.8547058105469,271.67340087890625,272.8642272949219,272.9462890625,288.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492545552551,1.1623560780549267e-08,0.0010492429137229,-0.0294966511428356,0.0,0.0,0.0,-0.0105751128867268,60.0,-10.96005153656006,-0.0,-7.506214672048372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3643798828125,0.0,0.0,9.847664478002116e-05,291.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33038330078125,0.0,0.0,0.0001037006441038,290.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35711669921875,0.0,0.0,7.659295079065487e-05,290.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3551025390625,0.0,0.0,0.0001037006513797,291.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3662414550781,0.0,0.0,0.0004919111961498,289.1468811035156,294.1499938964844,272.8547058105469,271.67340087890625,272.8642272949219,272.9462890625,288.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492545552551,1.1623560780549267e-08,0.0010492429137229,-0.0294966511428356,0.0,0.0,0.0,-0.0105751128867268,60.0,-10.96005153656006,-0.0,-7.506214672048372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3598937988281,0.0,0.0,9.842500003287567e-05,291.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3261108398437,0.0,0.0,0.0001036462635966,290.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3526916503906,0.0,0.0,7.655278022866696e-05,290.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3506774902344,0.0,0.0,0.0001036462708725,291.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3617553710937,0.0,0.0,0.0004916532780043,289.1424865722656,294.1499938964844,272.82745361328125,271.6466979980469,272.8638916015625,272.9223327636719,288.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487043764442,1.1559216694934094e-08,0.001048692734912,-0.029328254982829,0.0,0.0,0.0,-0.0105432150885462,60.0,-10.97085666656494,-0.0,-7.498343990164359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3554077148437,0.0,0.0,9.837144170887768e-05,291.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3218688964844,0.0,0.0,0.0001035898603731,290.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3482360839844,0.0,0.0,7.651112537132576e-05,290.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34625244140625,0.0,0.0,0.0001035898676491,291.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.35723876953125,0.0,0.0,0.0004913856973871,289.1381225585937,294.1499938964844,272.799560546875,271.6193542480469,272.86334228515625,272.8978271484375,288.1279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481337085366,1.1492486962083603e-08,0.0010481221834197,-0.0291536133736372,0.0,0.0,0.0,-0.0105101345106959,60.0,-10.981804847717283,-0.0,-7.490186249015096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.346435546875,0.0,0.0,9.825727465795352e-05,291.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3133239746094,0.0,0.0,0.0001034696397255,290.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3393859863281,0.0,0.0,7.642232230864465e-05,290.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.33740234375,0.0,0.0,0.0001034696397255,291.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3482666015625,0.0,0.0,0.0004908153787255,289.12939453125,294.1499938964844,272.74200439453125,271.5628967285156,272.8614807128906,272.84674072265625,288.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469172848388,1.135023985909811e-08,0.0010469058761373,-0.0287813208997249,0.0,0.0,0.0,-0.0104396166279912,60.0,-11.00421905517578,-0.0,-7.472809926412084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.346435546875,0.0,0.0,9.825727465795352e-05,291.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3133239746094,0.0,0.0,0.0001034696397255,290.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3393859863281,0.0,0.0,7.642232230864465e-05,290.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.33740234375,0.0,0.0,0.0001034696397255,291.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3482666015625,0.0,0.0,0.0004908153787255,289.12939453125,294.1499938964844,272.74200439453125,271.5628967285156,272.8614807128906,272.84674072265625,288.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469172848388,1.135023985909811e-08,0.0010469058761373,-0.0287813208997249,0.0,0.0,0.0,-0.0104396166279912,60.0,-11.00421905517578,-0.0,-7.472809926412084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3374938964844,0.0,0.0,9.813534416025504e-05,291.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3048400878906,0.0,0.0,0.0001033412336255,290.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3305358886719,0.0,0.0,7.632748747710139e-05,290.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3285827636719,0.0,0.0,0.0001033412409014,291.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392944335937,0.0,0.0,0.0004902063519693,289.12066650390625,294.1499938964844,272.6822814941406,271.5043334960937,272.8585510253906,272.7933044433594,288.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456182062625,1.1198323157657342e-08,0.0010456069139763,-0.028383707627654,0.0,0.0,0.0,-0.0103643052279949,60.0,-11.027240753173828,-0.0,-7.45427541914978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3374938964844,0.0,0.0,9.813534416025504e-05,291.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3048400878906,0.0,0.0,0.0001033412336255,290.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3305358886719,0.0,0.0,7.632748747710139e-05,290.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3285827636719,0.0,0.0,0.0001033412409014,291.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392944335937,0.0,0.0,0.0004902063519693,289.12066650390625,294.1499938964844,272.6822814941406,271.5043334960937,272.8585510253906,272.7933044433594,288.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456182062625,1.1198323157657342e-08,0.0010456069139763,-0.028383707627654,0.0,0.0,0.0,-0.0103643052279949,60.0,-11.027240753173828,-0.0,-7.45427541914978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,290.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3285827636719,0.0,0.0,9.80066106421873e-05,291.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2963256835937,0.0,0.0,0.0001032056825351,290.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3216857910156,0.0,0.0,7.622737030033022e-05,290.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3197937011719,0.0,0.0,0.0001032056898111,291.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3303527832031,0.0,0.0,0.0004895633319392,289.1119689941406,294.1499938964844,272.62066650390625,271.4438781738281,272.8545227050781,272.7376403808594,288.1046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442466009408,1.1037939451341572e-08,0.0010442355414852,-0.0279639214277267,0.0,0.0,0.0,-0.0102847963571548,60.0,-11.050819396972656,-0.0,-7.434732651745436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,290.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3285827636719,0.0,0.0,9.80066106421873e-05,291.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2963256835937,0.0,0.0,0.0001032056825351,290.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3216857910156,0.0,0.0,7.622737030033022e-05,290.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3197937011719,0.0,0.0,0.0001032056898111,291.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3303527832031,0.0,0.0,0.0004895633319392,289.1119689941406,294.1499938964844,272.62066650390625,271.4438781738281,272.8545227050781,272.7376403808594,288.1046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442466009408,1.1037939451341572e-08,0.0010442355414852,-0.0279639214277267,0.0,0.0,0.0,-0.0102847963571548,60.0,-11.050819396972656,-0.0,-7.434732651745436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,290.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3196716308594,0.0,0.0,9.78726675384678e-05,291.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.287841796875,0.0,0.0,0.0001030646308208,290.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3128967285156,0.0,0.0,7.612318586325273e-05,290.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3110046386719,0.0,0.0,0.0001030646308208,291.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3214416503906,0.0,0.0,0.000488894234877,289.1033020019531,294.1499938964844,272.55743408203125,271.3818359375,272.8494567871094,272.68017578125,288.0968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428194655105,1.0871054278993595e-08,0.0010428086388856,-0.0275270994752645,0.0,0.0,0.0,-0.010202064178884,60.0,-11.074833869934082,-0.0,-7.414424629814675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,290.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3196716308594,0.0,0.0,9.78726675384678e-05,291.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.287841796875,0.0,0.0,0.0001030646308208,290.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3128967285156,0.0,0.0,7.612318586325273e-05,290.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3110046386719,0.0,0.0,0.0001030646308208,291.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3214416503906,0.0,0.0,0.000488894234877,289.1033020019531,294.1499938964844,272.55743408203125,271.3818359375,272.8494567871094,272.68017578125,288.0968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428194655105,1.0871054278993595e-08,0.0010428086388856,-0.0275270994752645,0.0,0.0,0.0,-0.010202064178884,60.0,-11.074833869934082,-0.0,-7.414424629814675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,290.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31524658203125,0.0,0.0,9.780388791114092e-05,291.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2835998535156,0.0,0.0,0.0001029922059387,290.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3084716796875,0.0,0.0,7.606969302287325e-05,290.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3066101074219,0.0,0.0,0.0001029922059387,291.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3169860839844,0.0,0.0,0.0004885506932623,289.0989685058594,294.1499938964844,272.5252990722656,271.3503112792969,272.8465270996094,272.6507873535156,288.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420867474749,1.0785364601417768e-08,0.00104207592085,-0.0273028016090393,0.0,0.0,0.0,-0.0101595846936106,60.0,-11.087008476257324,-0.0,-7.404008073308432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,290.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.310791015625,0.0,0.0,9.773422789294273e-05,291.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27935791015625,0.0,0.0,0.0001029188424581,290.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3040771484375,0.0,0.0,7.601550896652043e-05,290.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3022155761719,0.0,0.0,0.0001029188497341,291.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3125305175781,0.0,0.0,0.0004882026696577,289.0946350097656,294.1499938964844,272.49285888671875,271.3184814453125,272.8432922363281,272.6210021972656,288.08905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041344483383,1.0698568253530992e-08,0.0010413337731733,-0.0270756054669618,0.0,0.0,0.0,-0.0101165557280182,60.0,-11.09927463531494,-0.0,-7.393464329652488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,290.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.30194091796875,0.0,0.0,9.759276144905016e-05,291.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2709045410156,0.0,0.0,0.0001027698745019,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2953186035156,0.0,0.0,7.590548193547875e-05,290.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.29345703125,0.0,0.0,0.0001027698745019,291.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3036499023437,0.0,0.0,0.0004874960286542,289.08599853515625,294.1499938964844,272.4271850585937,271.2540588378906,272.83599853515625,272.5604553222656,288.08123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398371377959,1.0522313687033602e-08,0.001039826660417,-0.0266142264008522,0.0,0.0,0.0,-0.0100291790440678,60.0,-11.124029159545898,-0.0,-7.372076282763373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,290.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.30194091796875,0.0,0.0,9.759276144905016e-05,291.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2709045410156,0.0,0.0,0.0001027698745019,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2953186035156,0.0,0.0,7.590548193547875e-05,290.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.29345703125,0.0,0.0,0.0001027698745019,291.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3036499023437,0.0,0.0,0.0004874960286542,289.08599853515625,294.1499938964844,272.4271850585937,271.2540588378906,272.83599853515625,272.5604553222656,288.08123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398371377959,1.0522313687033602e-08,0.001039826660417,-0.0266142264008522,0.0,0.0,0.0,-0.0100291790440678,60.0,-11.124029159545898,-0.0,-7.372076282763373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,290.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2930908203125,0.0,0.0,9.74493523244746e-05,291.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.262451171875,0.0,0.0,0.0001026188547257,290.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2865600585937,0.0,0.0,7.579394150525331e-05,290.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.28472900390625,0.0,0.0,0.0001026188620016,291.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2947692871094,0.0,0.0,0.0004867796669714,289.0773620605469,294.1499938964844,272.3607177734375,271.1889038085937,272.8276062011719,272.498779296875,288.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038309186697,1.0343638834342528e-08,0.0010382988257333,-0.0261464957147836,0.0,0.0,0.0,-0.0099406028166413,60.0,-11.149049758911133,-0.0,-7.350426756147499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,290.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2930908203125,0.0,0.0,9.74493523244746e-05,291.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.262451171875,0.0,0.0,0.0001026188547257,290.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2865600585937,0.0,0.0,7.579394150525331e-05,290.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.28472900390625,0.0,0.0,0.0001026188620016,291.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2947692871094,0.0,0.0,0.0004867796669714,289.0773620605469,294.1499938964844,272.3607177734375,271.1889038085937,272.8276062011719,272.498779296875,288.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038309186697,1.0343638834342528e-08,0.0010382988257333,-0.0261464957147836,0.0,0.0,0.0,-0.0099406028166413,60.0,-11.149049758911133,-0.0,-7.350426756147499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,290.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.28778076171875,0.0,0.0,9.736287756823005e-05,291.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2574157714844,0.0,0.0,0.0001025277961161,290.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.28131103515625,0.0,0.0,7.57266825530678e-05,290.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2795104980469,0.0,0.0,0.0001025278033921,291.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2894592285156,0.0,0.0,0.0004863477079197,289.0722045898437,294.1499938964844,272.320556640625,271.1495361328125,272.8220520019531,272.4613342285156,288.0687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103738787584,1.0235902792032904e-08,0.0010373776312917,-0.0258644595742225,0.0,0.0,0.0,-0.0098871933296322,60.0,-11.164159774780272,-0.0,-7.337387586403565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
