time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
797520,290.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2842712402344,0.0,0.0,9.730523743201049e-05,291.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2540283203125,0.0,0.0,0.0001024670928018,290.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2778015136719,0.0,0.0,7.56818481022492e-05,290.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2760009765625,0.0,0.0,0.0001024671000777,291.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2859191894531,0.0,0.0,0.000486059783725,289.0687561035156,294.1499938964844,272.293701171875,271.12322998046875,272.818115234375,272.43621826171875,288.06561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367736686021,1.0164082908659113e-08,0.0010367635404691,-0.0256764441728591,0.0,0.0,0.0,-0.0098515897989273,60.0,-11.17426586151123,-0.0,-7.328701912001635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,290.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.27545166015625,0.0,0.0,9.716134809423238e-05,291.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24560546875,0.0,0.0,0.0001023155709845,290.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2690734863281,0.0,0.0,7.556993659818545e-05,290.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2673034667969,0.0,0.0,0.0001023155782604,291.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.277099609375,0.0,0.0,0.0004853410064242,289.0601501464844,294.1499938964844,272.2264099121094,271.05731201171875,272.8077087402344,272.373046875,288.05780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352405952289,9.984811200069998e-09,0.0010352305835112,-0.0252071171998977,0.0,0.0,0.0,-0.0097627164795994,60.0,-11.19960880279541,-0.0,-7.30704385887293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,290.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.27545166015625,0.0,0.0,9.716134809423238e-05,291.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24560546875,0.0,0.0,0.0001023155709845,290.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2690734863281,0.0,0.0,7.556993659818545e-05,290.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2673034667969,0.0,0.0,0.0001023155782604,291.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.277099609375,0.0,0.0,0.0004853410064242,289.0601501464844,294.1499938964844,272.2264099121094,271.05731201171875,272.8077087402344,272.373046875,288.05780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352405952289,9.984811200069998e-09,0.0010352305835112,-0.0252071171998977,0.0,0.0,0.0,-0.0097627164795994,60.0,-11.19960880279541,-0.0,-7.30704385887293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,290.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.27105712890625,0.0,0.0,9.709000732982533e-05,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2414245605469,0.0,0.0,0.0001022404467221,290.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2647399902344,0.0,0.0,7.551445014541969e-05,290.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2629699707031,0.0,0.0,0.000102240453998,291.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.272705078125,0.0,0.0,0.0004849846882279,289.0558776855469,294.1499938964844,272.1927795410156,271.0243530273437,272.8020935058594,272.3412780761719,288.0538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344805195927,9.895932073789028e-09,0.0010344706242904,-0.0249744281172752,0.0,0.0,0.0,-0.0097186556085944,60.0,-11.212319374084473,-0.0,-7.296318216276634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,290.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.26666259765625,0.0,0.0,9.701911039883272e-05,291.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2372131347656,0.0,0.0,0.000102165788121,290.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2603759765625,0.0,0.0,7.545930566266179e-05,290.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2586364746094,0.0,0.0,0.000102165795397,291.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.268310546875,0.0,0.0,0.0004846305237151,289.05157470703125,294.1499938964844,272.1591491699219,270.991455078125,272.7962341308594,272.3094482421875,288.0499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337251005694,9.80759828905775e-09,0.0010337153216823,-0.0247431639581918,0.0,0.0,0.0,-0.0096748648211359,60.0,-11.225043296813965,-0.0,-7.285666470124853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,290.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2579040527344,0.0,0.0,9.687969577498734e-05,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.22882080078125,0.0,0.0,0.0001020189811242,290.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.251708984375,0.0,0.0,7.535087934229523e-05,290.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2499694824219,0.0,0.0,0.0001020189884002,291.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.259521484375,0.0,0.0,0.0004839341272599,289.04302978515625,294.1499938964844,272.0921325683594,270.9258728027344,272.78375244140625,272.24566650390625,288.0421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322397574782,9.633907893658034e-09,0.0010322300950065,-0.0242884196341037,0.0,0.0,0.0,-0.0095887593924999,60.0,-11.250500679016112,-0.0,-7.26474382872766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,290.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2579040527344,0.0,0.0,9.687969577498734e-05,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.22882080078125,0.0,0.0,0.0001020189811242,290.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.251708984375,0.0,0.0,7.535087934229523e-05,290.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2499694824219,0.0,0.0,0.0001020189884002,291.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.259521484375,0.0,0.0,0.0004839341272599,289.04302978515625,294.1499938964844,272.0921325683594,270.9258728027344,272.78375244140625,272.24566650390625,288.0421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322397574782,9.633907893658034e-09,0.0010322300950065,-0.0242884196341037,0.0,0.0,0.0,-0.0095887593924999,60.0,-11.250500679016112,-0.0,-7.26474382872766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,290.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2491455078125,0.0,0.0,9.674383181845768e-05,291.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.220458984375,0.0,0.0,0.0001018759139697,290.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2430419921875,0.0,0.0,7.524520333390683e-05,290.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2413330078125,0.0,0.0,0.0001018759139697,291.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.250732421875,0.0,0.0,0.0004832554550375,289.03448486328125,294.1499938964844,272.0256652832031,270.86090087890625,272.7703857421875,272.1819152832031,288.03424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307921329513,9.464633521361066e-09,0.0010307825868949,-0.0238452218472957,0.0,0.0,0.0,-0.0095048425719141,60.0,-11.275938034057615,-0.0,-7.244381805548984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,290.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2491455078125,0.0,0.0,9.674383181845768e-05,291.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.220458984375,0.0,0.0,0.0001018759139697,290.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2430419921875,0.0,0.0,7.524520333390683e-05,290.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2413330078125,0.0,0.0,0.0001018759139697,291.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.250732421875,0.0,0.0,0.0004832554550375,289.03448486328125,294.1499938964844,272.0256652832031,270.86090087890625,272.7703857421875,272.1819152832031,288.03424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307921329513,9.464633521361066e-09,0.0010307825868949,-0.0238452218472957,0.0,0.0,0.0,-0.0095048425719141,60.0,-11.275938034057615,-0.0,-7.244381805548984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,290.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24041748046875,0.0,0.0,9.661361400503664e-05,291.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21209716796875,0.0,0.0,0.0001017387839965,290.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.234375,0.0,0.0,7.51439220039174e-05,290.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2326965332031,0.0,0.0,0.0001017387839965,291.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.24200439453125,0.0,0.0,0.0004826049844268,289.0259704589844,294.1499938964844,271.9599914550781,270.7967834472656,272.7559509277344,272.11846923828125,288.0263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294045787304,9.302389969434444e-09,0.0010293952655047,-0.0234204158186912,0.0,0.0,0.0,-0.0094244107604026,60.0,-11.301281929016112,-0.0,-7.224892328849819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,290.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24041748046875,0.0,0.0,9.661361400503664e-05,291.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21209716796875,0.0,0.0,0.0001017387839965,290.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.234375,0.0,0.0,7.51439220039174e-05,290.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2326965332031,0.0,0.0,0.0001017387839965,291.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.24200439453125,0.0,0.0,0.0004826049844268,289.0259704589844,294.1499938964844,271.9599914550781,270.7967834472656,272.7559509277344,272.11846923828125,288.0263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294045787304,9.302389969434444e-09,0.0010293952655047,-0.0234204158186912,0.0,0.0,0.0,-0.0094244107604026,60.0,-11.301281929016112,-0.0,-7.224892328849819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,290.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2317199707031,0.0,0.0,9.648861305322498e-05,291.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2037353515625,0.0,0.0,0.0001016071546473,290.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2257385253906,0.0,0.0,7.504670065827668e-05,290.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2240905761719,0.0,0.0,0.0001016071619233,291.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2332458496094,0.0,0.0,0.0004819805908482,289.0174560546875,294.1499938964844,271.8954162597656,270.7337951660156,272.7406921386719,272.0553894042969,288.0184936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280727874487,9.146659429859484e-09,0.0010280637070536,-0.0230126567184925,0.0,0.0,0.0,-0.0093472097069025,60.0,-11.326522827148438,-0.0,-7.206210739241214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,290.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2317199707031,0.0,0.0,9.648861305322498e-05,291.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2037353515625,0.0,0.0,0.0001016071546473,290.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2257385253906,0.0,0.0,7.504670065827668e-05,290.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2240905761719,0.0,0.0,0.0001016071619233,291.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2332458496094,0.0,0.0,0.0004819805908482,289.0174560546875,294.1499938964844,271.8954162597656,270.7337951660156,272.7406921386719,272.0553894042969,288.0184936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280727874487,9.146659429859484e-09,0.0010280637070536,-0.0230126567184925,0.0,0.0,0.0,-0.0093472097069025,60.0,-11.326522827148438,-0.0,-7.206210739241214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,290.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.22735595703125,0.0,0.0,9.64291102718562e-05,291.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1995544433594,0.0,0.0,0.0001015444941003,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.221435546875,0.0,0.0,7.500041829189286e-05,290.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21978759765625,0.0,0.0,0.0001015445013763,291.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2289123535156,0.0,0.0,0.0004816833534277,289.0132141113281,294.1499938964844,271.8636169433594,270.70281982421875,272.73272705078125,272.0241394042969,288.0145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027438789606,9.072524065345531e-09,0.0010274297092109,-0.0228185374289751,0.0,0.0,0.0,-0.0093104569241404,60.0,-11.339073181152344,-0.0,-7.197325402330534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,290.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2230224609375,0.0,0.0,9.637141920393331e-05,291.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1954040527344,0.0,0.0,0.0001014837398543,290.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2171325683594,0.0,0.0,7.495554746128619e-05,290.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2154846191406,0.0,0.0,0.0001014837471302,291.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2245483398437,0.0,0.0,0.0004813951672986,289.00897216796875,294.1499938964844,271.8321838378906,270.67218017578125,272.7245483398437,271.9930725097656,288.0105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268241167068,9.000642897660782e-09,0.0010268150363117,-0.0226303208619356,0.0,0.0,0.0,-0.0092748226597905,60.0,-11.351577758789062,-0.0,-7.188715756001329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,290.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21435546875,0.0,0.0,9.626286191632973e-05,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18707275390625,0.0,0.0,0.0001013694272842,290.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2085266113281,0.0,0.0,7.48711172491312e-05,290.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2069091796875,0.0,0.0,0.0001013694345601,291.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2158508300781,0.0,0.0,0.0004808529338333,289.00048828125,294.1499938964844,271.77056884765625,270.6122436523437,272.70758056640625,271.931640625,288.002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256674140691,8.865399969693044e-09,0.0010256585665047,-0.0222761835902929,0.0,0.0,0.0,-0.0092077767476439,60.0,-11.376413345336914,-0.0,-7.17253030302345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,290.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21435546875,0.0,0.0,9.626286191632973e-05,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18707275390625,0.0,0.0,0.0001013694272842,290.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2085266113281,0.0,0.0,7.48711172491312e-05,290.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2069091796875,0.0,0.0,0.0001013694345601,291.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2158508300781,0.0,0.0,0.0004808529338333,289.00048828125,294.1499938964844,271.77056884765625,270.6122436523437,272.70758056640625,271.931640625,288.002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256674140691,8.865399969693044e-09,0.0010256585665047,-0.0222761835902929,0.0,0.0,0.0,-0.0092077767476439,60.0,-11.376413345336914,-0.0,-7.17253030302345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,290.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2056884765625,0.0,0.0,9.616340685170144e-05,291.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1787414550781,0.0,0.0,0.0001012646971503,290.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1999206542969,0.0,0.0,7.479376654373482e-05,290.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1983337402344,0.0,0.0,0.0001012647044262,291.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2071533203125,0.0,0.0,0.0004803561314474,288.9920349121094,294.1499938964844,271.7108459472656,270.55426025390625,272.6898803710937,271.8713073730469,287.9947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246078018099,8.7414910865391e-09,0.0010245990706607,-0.0219517182558774,0.0,0.0,0.0,-0.00914634950459,60.0,-11.401001930236816,-0.0,-7.157717618611059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,290.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2056884765625,0.0,0.0,9.616340685170144e-05,291.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1787414550781,0.0,0.0,0.0001012646971503,290.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1999206542969,0.0,0.0,7.479376654373482e-05,290.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1983337402344,0.0,0.0,0.0001012647044262,291.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2071533203125,0.0,0.0,0.0004803561314474,288.9920349121094,294.1499938964844,271.7108459472656,270.55426025390625,272.6898803710937,271.8713073730469,287.9947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246078018099,8.7414910865391e-09,0.0010245990706607,-0.0219517182558774,0.0,0.0,0.0,-0.00914634950459,60.0,-11.401001930236816,-0.0,-7.157717618611059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,290.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.197021484375,0.0,0.0,9.60748438956216e-05,291.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1704406738281,0.0,0.0,0.0001011714339256,290.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1913452148437,0.0,0.0,7.472487777704373e-05,290.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.18975830078125,0.0,0.0,0.0001011714412015,291.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.198486328125,0.0,0.0,0.0004799137241207,288.98358154296875,294.1499938964844,271.6532897949219,270.4984436035156,272.6714782714844,271.81219482421875,287.9868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236641392111,8.631148240567654e-09,0.001023655408062,-0.0216627717018127,0.0,0.0,0.0,-0.0090916473418474,60.0,-11.425297737121582,-0.0,-7.144539893033652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,290.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.197021484375,0.0,0.0,9.60748438956216e-05,291.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1704406738281,0.0,0.0,0.0001011714339256,290.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1913452148437,0.0,0.0,7.472487777704373e-05,290.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.18975830078125,0.0,0.0,0.0001011714412015,291.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.198486328125,0.0,0.0,0.0004799137241207,288.98358154296875,294.1499938964844,271.6532897949219,270.4984436035156,272.6714782714844,271.81219482421875,287.9868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236641392111,8.631148240567654e-09,0.001023655408062,-0.0216627717018127,0.0,0.0,0.0,-0.0090916473418474,60.0,-11.425297737121582,-0.0,-7.144539893033652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,290.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1883850097656,0.0,0.0,9.599782060831784e-05,291.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1621398925781,0.0,0.0,0.0001010903288261,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18280029296875,0.0,0.0,7.466497481800616e-05,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1812438964844,0.0,0.0,0.0001010903288261,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1898498535156,0.0,0.0,0.000479528971482,288.9751281738281,294.1499938964844,271.59814453125,270.44512939453125,272.6524353027344,271.75457763671875,287.9788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228434111922,8.535188555924833e-09,0.0010228349128738,-0.0214114859700202,0.0,0.0,0.0,-0.0090440763160586,60.0,-11.449254035949709,-0.0,-7.133089496846878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,290.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1883850097656,0.0,0.0,9.599782060831784e-05,291.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1621398925781,0.0,0.0,0.0001010903288261,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18280029296875,0.0,0.0,7.466497481800616e-05,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1812438964844,0.0,0.0,0.0001010903288261,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1898498535156,0.0,0.0,0.000479528971482,288.9751281738281,294.1499938964844,271.59814453125,270.44512939453125,272.6524353027344,271.75457763671875,287.9788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228434111922,8.535188555924833e-09,0.0010228349128738,-0.0214114859700202,0.0,0.0,0.0,-0.0090440763160586,60.0,-11.449254035949709,-0.0,-7.133089496846878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,290.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18408203125,0.0,0.0,9.596415475243704e-05,291.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1579895019531,0.0,0.0,0.0001010548730846,290.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.17852783203125,0.0,0.0,7.463878864655271e-05,290.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1769714355469,0.0,0.0,0.0001010548730846,291.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1855163574219,0.0,0.0,0.0004793607804458,288.9709167480469,294.1499938964844,271.5715637207031,270.4194641113281,272.6426696777344,271.7265014648437,287.97491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224847355857,8.493239889162396e-09,0.0010224762372672,-0.0213016364723444,0.0,0.0,0.0,-0.00902328081429,60.0,-11.461078643798828,-0.0,-7.128086565444391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,290.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1797790527344,0.0,0.0,9.59338722168468e-05,291.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1538391113281,0.0,0.0,0.0001010229898383,290.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1742248535156,0.0,0.0,7.46152363717556e-05,290.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1726989746094,0.0,0.0,0.0001010229898383,291.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.18121337890625,0.0,0.0,0.0004792095569428,288.9667053222656,294.1499938964844,271.54571533203125,270.39453125,272.6327514648437,271.6988525390625,287.970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221620323136,8.455520728034571e-09,0.0010221536504104,-0.0212028585374355,0.0,0.0,0.0,-0.0090045807883143,60.0,-11.47280979156494,-0.0,-7.123589540469767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,290.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1711730957031,0.0,0.0,9.588403190718964e-05,291.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14556884765625,0.0,0.0,0.0001009705010801,290.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.16571044921875,0.0,0.0,7.457647006958723e-05,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1641845703125,0.0,0.0,0.0001009705010801,291.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1725769042969,0.0,0.0,0.0004789605736732,288.95831298828125,294.1499938964844,271.4962463378906,270.3469543457031,272.6125183105469,271.6449890136719,287.96295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216309456154,8.393421957464398e-09,0.0010216225637122,-0.0210402384400367,0.0,0.0,0.0,-0.0089737959206104,60.0,-11.49596881866455,-0.0,-7.116189237876824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,290.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1711730957031,0.0,0.0,9.588403190718964e-05,291.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14556884765625,0.0,0.0,0.0001009705010801,290.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.16571044921875,0.0,0.0,7.457647006958723e-05,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1641845703125,0.0,0.0,0.0001009705010801,291.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1725769042969,0.0,0.0,0.0004789605736732,288.95831298828125,294.1499938964844,271.4962463378906,270.3469543457031,272.6125183105469,271.6449890136719,287.96295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216309456154,8.393421957464398e-09,0.0010216225637122,-0.0210402384400367,0.0,0.0,0.0,-0.0089737959206104,60.0,-11.49596881866455,-0.0,-7.116189237876824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,290.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1625671386719,0.0,0.050000000745058,9.584951476426796e-05,291.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1372985839844,0.0,0.050000000745058,0.0001009341503959,290.7023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1571655273437,0.0,0.050000000745058,7.45496217859909e-05,290.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1556701660156,0.0,0.050000000745058,0.0001009341576718,291.4814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1639404296875,0.0,0.050000000745058,0.0004787881625816,288.94989013671875,291.1499938964844,271.45001220703125,270.3026428222656,272.59185791015625,271.5931396484375,287.9549560546875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010212631896138,8.350418134739357e-09,0.0010212548077106,-0.0209276229143142,0.0,0.0,0.0,-0.0089524770155549,60.0,-11.518692016601562,-0.0,-7.11106693529473e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,290.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1625671386719,0.0,0.050000000745058,9.584951476426796e-05,291.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1372985839844,0.0,0.050000000745058,0.0001009341503959,290.7023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1571655273437,0.0,0.050000000745058,7.45496217859909e-05,290.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1556701660156,0.0,0.050000000745058,0.0001009341576718,291.4814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1639404296875,0.0,0.050000000745058,0.0004787881625816,288.94989013671875,291.1499938964844,271.45001220703125,270.3026428222656,272.59185791015625,271.5931396484375,287.9549560546875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010212631896138,8.350418134739357e-09,0.0010212548077106,-0.0209276229143142,0.0,0.0,0.0,-0.0089524770155549,60.0,-11.518692016601562,-0.0,-7.11106693529473e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,290.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3311462402344,0.6339071989059448,0.050000000745058,0.0408385396003723,291.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.325927734375,0.6339071989059448,0.050000000745058,0.0430049486458301,290.7533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3300170898437,0.6339071989059448,0.050000000745058,0.031763307750225,290.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3297119140625,0.6339071989059448,0.050000000745058,0.0430049486458301,291.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3314208984375,0.6339071989059448,0.050000000745058,0.2039969563484192,288.1834716796875,291.1499938964844,271.42779541015625,270.2817687988281,283.9356384277344,287.1520690917969,287.83428955078125,1.0,0.1097087413072586,0.1505248099565506,0.1505248099565506,1.0,1.0,-0.4351145625114441,0.0105249462649226,0.424589604139328,-0.1225666478276252,0.0,0.0,0.0,10.188935279846191,60.0,-357.8946228027344,-0.0,12.277521133422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,290.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7155456542969,0.6306806802749634,0.050000000745058,0.0452363565564155,291.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7152709960937,0.6306806802749634,0.050000000745058,0.0476360619068145,290.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7154846191406,0.6306806802749634,0.050000000745058,0.0351838320493698,290.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7154846191406,0.6306806802749634,0.050000000745058,0.0476360619068145,291.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.715576171875,0.6306806802749634,0.050000000745058,0.2259649634361267,287.6648254394531,291.1499938964844,271.4056701660156,270.2616271972656,285.22906494140625,291.2296447753906,287.4657897949219,1.0,0.1210856139659881,0.3010496199131012,0.3010496199131012,1.0,1.0,-0.4819998443126678,0.0499927438795566,0.4320070743560791,-0.0997587814927101,0.0,0.0,0.0,12.51663875579834,60.0,-652.1353759765625,-0.0,16.679264068603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,290.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0836486816406,0.5703545212745667,0.050000000745058,0.045684240758419,291.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0836486816406,0.5703545212745667,0.050000000745058,0.0481077060103416,290.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0836486816406,0.5703545212745667,0.050000000745058,0.0355321876704692,290.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0836486816406,0.5703545212745667,0.050000000745058,0.0481077060103416,291.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0836486816406,0.5703545212745667,0.050000000745058,0.2282022386789322,287.0595092773437,291.1499938964844,271.3617858886719,270.2235412597656,284.4051513671875,291.4577941894531,286.943603515625,1.0,0.1405701339244842,0.6020992398262024,0.6020992398262024,1.0,1.0,-0.4867744445800781,0.1811820715665817,0.3055923879146576,0.0284926388412714,0.0,0.0,0.0,20.0655460357666,60.0,-726.6027221679688,-0.0,23.18173789978028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,290.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0836486816406,0.5703545212745667,0.050000000745058,0.045684240758419,291.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0836486816406,0.5703545212745667,0.050000000745058,0.0481077060103416,290.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0836486816406,0.5703545212745667,0.050000000745058,0.0355321876704692,290.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0836486816406,0.5703545212745667,0.050000000745058,0.0481077060103416,291.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0836486816406,0.5703545212745667,0.050000000745058,0.2282022386789322,287.0595092773437,291.1499938964844,271.3617858886719,270.2235412597656,284.4051513671875,291.4577941894531,286.943603515625,1.0,0.1405701339244842,0.6020992398262024,0.6020992398262024,1.0,1.0,-0.4867744445800781,0.1811820715665817,0.3055923879146576,0.0284926388412714,0.0,0.0,0.0,20.0655460357666,60.0,-726.6027221679688,-0.0,23.18173789978028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,290.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8104553222656,0.5487208366394043,0.050000000745058,0.045821625739336,291.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8104553222656,0.5487208366394043,0.050000000745058,0.0482523813843727,290.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8104553222656,0.5487208366394043,0.050000000745058,0.0356390438973903,290.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8104553222656,0.5487208366394043,0.050000000745058,0.0482523813843727,291.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8104553222656,0.5487208366394043,0.050000000745058,0.2288885116577148,286.7799987792969,291.1499938964844,271.3399963378906,270.2055358886719,283.1044921875,291.4542236328125,286.58563232421875,1.0,0.1489645391702652,0.7526240944862366,0.7526240944862366,1.0,1.0,-0.4882382750511169,0.2067671716213226,0.2814711034297943,0.0532314144074916,0.0,0.0,0.0,23.73471450805664,60.0,-1023.4641723632812,-0.0,26.33036422729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8148193359375,304.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.804895076690203e-21,7.33873346987339e-21,-2.533838393183188e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,290.9091796875,297.1499938964844,293.1499938964844,0.0008468753658235,-75.95942687988281,287.4191589355469,0.5320606827735901,0.050000000745058,0.0459527187049388,291.2020263671875,297.1499938964844,293.1499938964844,0.0007017716416157,-66.28362274169922,287.22174072265625,0.5320606827735901,0.050000000745058,0.0483904257416725,290.86895751953125,297.1499938964844,293.1499938964844,0.000459792179754,-25.081504821777344,286.6292724609375,0.5320606827735901,0.050000000745058,0.0357410050928592,290.5599060058594,297.1499938964844,293.1499938964844,0.0003103419730905,-5.428088188171387,286.9920959472656,0.5320606827735901,0.050000000745058,0.0483904257416725,291.4497375488281,297.1499938964844,293.1499938964844,0.0005364741664379,-238.67433166503903,286.98699951171875,0.5320606827735901,0.050000000745058,0.2295433580875396,286.3656005859375,291.1499938964844,271.3183288574219,270.188232421875,282.8032531738281,291.4505310058594,286.2291259765625,1.0,0.1565243750810623,0.8014140129089355,0.8014140129089355,1.0,1.0,-0.489635169506073,0.2111050635576248,0.278530091047287,0.0569061785936355,0.0,0.0,1.0,27.237525939941406,60.0,-42.02437210083008,-5790.6806640625,29.3596305847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5218200683594,306.8080749511719,278.1499938964844,0.0,18000.0,313.1499938964844,3473.492919921875,18000.0,0.0,0.0,0.0033753842581063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3079482018947601,0.3079496026039123,-1.4104160754868644e-06,0.0,3.4255858736287337e-06,0.0,0.0,5.142455101013184,0.0,0.0,0.0,0.2115092873573303,4.0,0.0,1.0
799620,290.927001953125,297.1499938964844,293.1499938964844,0.0017670436063781,-148.30160522460938,290.43914794921875,0.5093661546707153,0.050000000745058,0.0461917147040367,291.2078552246094,297.1499938964844,293.1499938964844,0.0015515706036239,-137.12640380859375,290.1238098144531,0.5093661546707153,0.050000000745058,0.048642098903656,290.8905944824219,297.1499938964844,293.1499938964844,0.0013366132043302,-87.24951934814453,289.7677307128906,0.5093661546707153,0.050000000745058,0.0359268896281719,290.5855407714844,297.1499938964844,293.1499938964844,0.0016766167245805,-148.177490234375,290.2647705078125,0.5093661546707153,0.050000000745058,0.048642098903656,291.4641418457031,297.1499938964844,293.1499938964844,0.0013006118824705,-545.2592163085938,289.74658203125,0.5093661546707153,0.050000000745058,0.2307371795177459,288.04400634765625,291.1499938964844,271.2752990722656,270.15545654296875,282.6257629394531,291.4607238769531,288.65289306640625,1.0,0.1693547368049621,0.8989937901496887,0.8989937901496887,1.0,1.0,-0.4921818077564239,0.2158306241035461,0.2763511836528778,0.0604765601456165,0.0,0.0,1.0,33.623619079589844,60.0,2639.896728515625,-6822.984375,34.927005767822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9134521484375,308.3650207519531,278.1499938964844,0.0,18000.0,313.1499938964844,10858.5009765625,18000.0,0.0,0.0,0.037547655403614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0594953298568726,1.0595046281814575,-9.27219934965251e-06,0.0,3.810609996435233e-05,0.0,0.0,132.2567138671875,0.0,0.0,0.0,0.5914318561553955,4.0,0.0,1.0
799680,290.927001953125,297.1499938964844,293.1499938964844,0.0017670436063781,-148.30160522460938,290.43914794921875,0.5093661546707153,0.050000000745058,0.0461917147040367,291.2078552246094,297.1499938964844,293.1499938964844,0.0015515706036239,-137.12640380859375,290.1238098144531,0.5093661546707153,0.050000000745058,0.048642098903656,290.8905944824219,297.1499938964844,293.1499938964844,0.0013366132043302,-87.24951934814453,289.7677307128906,0.5093661546707153,0.050000000745058,0.0359268896281719,290.5855407714844,297.1499938964844,293.1499938964844,0.0016766167245805,-148.177490234375,290.2647705078125,0.5093661546707153,0.050000000745058,0.048642098903656,291.4641418457031,297.1499938964844,293.1499938964844,0.0013006118824705,-545.2592163085938,289.74658203125,0.5093661546707153,0.050000000745058,0.2307371795177459,288.04400634765625,291.1499938964844,271.2752990722656,270.15545654296875,282.6257629394531,291.4607238769531,288.65289306640625,1.0,0.1693547368049621,0.8989937901496887,0.8989937901496887,1.0,1.0,-0.4921818077564239,0.2158306241035461,0.2763511836528778,0.0604765601456165,0.0,0.0,1.0,33.623619079589844,60.0,2639.896728515625,-6822.984375,34.927005767822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9134521484375,308.3650207519531,278.1499938964844,0.0,18000.0,313.1499938964844,10858.5009765625,18000.0,0.0,0.0,0.037547655403614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0594953298568726,1.0595046281814575,-9.27219934965251e-06,0.0,3.810609996435233e-05,0.0,0.0,132.2567138671875,0.0,0.0,0.0,0.5914318561553955,4.0,0.0,1.0
