time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799740,290.9740295410156,297.1499938964844,293.1499938964844,0.0023704641498625,-187.8918609619141,293.005859375,0.4952974319458008,0.050000000745058,0.0463957823812961,291.2359924316406,297.1499938964844,293.1499938964844,0.002109058201313,-176.06289672851562,292.6439819335937,0.4952974319458008,0.050000000745058,0.0488569922745227,290.9336242675781,297.1499938964844,293.1499938964844,0.0019945702515542,-122.98368072509766,292.4591369628906,0.4952974319458008,0.050000000745058,0.0360856056213378,290.62994384765625,297.1499938964844,293.1499938964844,0.0024202684871852,-202.00811767578125,293.0451965332031,0.4952974319458008,0.050000000745058,0.0488569922745227,291.4975891113281,297.1499938964844,293.1499938964844,0.0017579882405698,-696.1820068359375,292.1649169921875,0.4952974319458008,0.050000000745058,0.2317565381526947,289.83709716796875,291.1499938964844,271.2327575683594,270.12506103515625,282.5484313964844,291.49139404296875,290.15203857421875,1.0,0.1795216053724289,0.9965736269950868,0.9965736269950868,1.0,1.0,-0.4943563044071197,0.218494027853012,0.2758622467517853,0.0622053071856498,0.0,0.0,1.0,39.0766716003418,60.0,2157.929443359375,-6559.908203125,39.72600555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.14898681640625,306.9194641113281,278.1499938964844,0.0,18000.0,313.1499938964844,15769.1962890625,19080.0,0.0,0.0,0.0719245597720146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.277226448059082,1.2772399187088013,-1.3472294085659088e-05,0.0,7.29942912585102e-05,0.0,0.0,231.6641845703125,0.0,0.0,0.0,0.7160332202911377,4.0,0.0,1.0
799800,290.9740295410156,297.1499938964844,293.1499938964844,0.0023704641498625,-187.8918609619141,293.005859375,0.4952974319458008,0.050000000745058,0.0463957823812961,291.2359924316406,297.1499938964844,293.1499938964844,0.002109058201313,-176.06289672851562,292.6439819335937,0.4952974319458008,0.050000000745058,0.0488569922745227,290.9336242675781,297.1499938964844,293.1499938964844,0.0019945702515542,-122.98368072509766,292.4591369628906,0.4952974319458008,0.050000000745058,0.0360856056213378,290.62994384765625,297.1499938964844,293.1499938964844,0.0024202684871852,-202.00811767578125,293.0451965332031,0.4952974319458008,0.050000000745058,0.0488569922745227,291.4975891113281,297.1499938964844,293.1499938964844,0.0017579882405698,-696.1820068359375,292.1649169921875,0.4952974319458008,0.050000000745058,0.2317565381526947,289.83709716796875,291.1499938964844,271.2327575683594,270.12506103515625,282.5484313964844,291.49139404296875,290.15203857421875,1.0,0.1795216053724289,0.9965736269950868,0.9965736269950868,1.0,1.0,-0.4943563044071197,0.218494027853012,0.2758622467517853,0.0622053071856498,0.0,0.0,1.0,39.0766716003418,60.0,2157.929443359375,-6559.908203125,39.72600555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.14898681640625,306.9194641113281,278.1499938964844,0.0,18000.0,313.1499938964844,15769.1962890625,19080.0,0.0,0.0,0.0719245597720146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.277226448059082,1.2772399187088013,-1.3472294085659088e-05,0.0,7.29942912585102e-05,0.0,0.0,231.6641845703125,0.0,0.0,0.0,0.7160332202911377,4.0,0.0,1.0
799860,291.02783203125,297.1499938964844,293.1499938964844,0.0029082118999212,-221.5155334472656,294.7461242675781,0.485628604888916,0.050000000745058,0.0465647131204605,291.2708435058594,297.1499938964844,293.1499938964844,0.0026091584004461,-209.4100036621093,294.3487854003906,0.485628604888916,0.050000000745058,0.0490348860621452,290.98248291015625,297.1499938964844,293.1499938964844,0.0025773874949663,-152.7929229736328,294.28863525390625,0.485628604888916,0.050000000745058,0.0362170003354549,290.6809997558594,297.1499938964844,293.1499938964844,0.0030823284760117,-247.0902099609375,294.9548034667969,0.485628604888916,0.050000000745058,0.0490348860621452,291.5390319824219,297.1499938964844,293.1499938964844,0.0021720970980823,-827.255126953125,293.7732238769531,0.485628604888916,0.050000000745058,0.2326003760099411,290.9501037597656,291.1499938964844,271.1906433105469,270.0968322753906,282.5429992675781,291.531982421875,291.1883544921875,1.0,0.1874884366989135,0.9968502521514891,0.9968502521514891,1.0,1.0,-0.4961564242839813,0.2193865627050399,0.2767698466777801,0.0623778663575649,0.0,0.0,1.0,43.59120178222656,48.0,1598.1292724609375,-6361.154296875,43.730560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1134948730469,306.0063781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18251.595703125,19080.0,0.0,0.0,0.1045850589871406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3740850687026978,1.374100685119629,-1.5593117495882325e-05,0.0,0.0001061405419022,0.0,0.0,288.4673156738281,0.0,0.0,0.0,0.7514899373054504,4.0,0.0,1.0
799920,291.02783203125,297.1499938964844,293.1499938964844,0.0029082118999212,-221.5155334472656,294.7461242675781,0.485628604888916,0.050000000745058,0.0465647131204605,291.2708435058594,297.1499938964844,293.1499938964844,0.0026091584004461,-209.4100036621093,294.3487854003906,0.485628604888916,0.050000000745058,0.0490348860621452,290.98248291015625,297.1499938964844,293.1499938964844,0.0025773874949663,-152.7929229736328,294.28863525390625,0.485628604888916,0.050000000745058,0.0362170003354549,290.6809997558594,297.1499938964844,293.1499938964844,0.0030823284760117,-247.0902099609375,294.9548034667969,0.485628604888916,0.050000000745058,0.0490348860621452,291.5390319824219,297.1499938964844,293.1499938964844,0.0021720970980823,-827.255126953125,293.7732238769531,0.485628604888916,0.050000000745058,0.2326003760099411,290.9501037597656,291.1499938964844,271.1906433105469,270.0968322753906,282.5429992675781,291.531982421875,291.1883544921875,1.0,0.1874884366989135,0.9968502521514891,0.9968502521514891,1.0,1.0,-0.4961564242839813,0.2193865627050399,0.2767698466777801,0.0623778663575649,0.0,0.0,1.0,43.59120178222656,48.0,1598.1292724609375,-6361.154296875,43.730560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1134948730469,306.0063781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18251.595703125,19080.0,0.0,0.0,0.1045850589871406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3740850687026978,1.374100685119629,-1.5593117495882325e-05,0.0,0.0001061405419022,0.0,0.0,288.4673156738281,0.0,0.0,0.0,0.7514899373054504,4.0,0.0,1.0
799980,291.07196044921875,297.1499938964844,293.1499938964844,0.0032849516719579,-243.33692932128903,295.8770446777344,0.4832505583763122,0.050000000745058,0.0466085858643054,291.3004455566406,297.1499938964844,293.1499938964844,0.0029599787667393,-231.204330444336,295.4589538574219,0.4832505583763122,0.050000000745058,0.0490810871124267,291.0229797363281,297.1499938964844,293.1499938964844,0.0029850811697542,-172.20127868652344,295.4776306152344,0.4832505583763122,0.050000000745058,0.0362511239945888,290.72283935546875,297.1499938964844,293.1499938964844,0.0035532780457288,-276.70928955078125,296.200439453125,0.4832505583763122,0.050000000745058,0.0490810871124267,291.5744323730469,297.1499938964844,293.1499938964844,0.002456477843225,-911.047119140625,294.8131103515625,0.4832505583763122,0.050000000745058,0.2328195422887802,291.6744384765625,291.1499938964844,271.1566162109375,270.0752868652344,282.54693603515625,291.5672912597656,291.87109375,1.0,0.1890739053487777,0.997076153755188,0.997076153755188,1.0,1.0,-0.4966242015361786,0.2196047157049179,0.2770194709300995,0.0624295063316822,0.0,0.0,0.8853232860565186,44.76390838623047,48.0,1245.88330078125,-6257.51171875,44.7754020690918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7452697753906,305.63446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,19760.076171875,19080.0,0.0,0.0,0.1286974102258682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3452000617980957,1.3452155590057373,-1.5457288100151345e-05,0.0,0.0001306115154875,0.0,0.0,276.9086608886719,0.0,0.0,0.0,0.7363238334655762,4.0,0.0,1.0
800040,291.0816650390625,297.1499938964844,293.1499938964844,0.0033632845152169,-247.70535278320312,296.10321044921875,0.4833407402038574,0.050000000745058,0.0466069169342517,291.3070678710937,297.1499938964844,293.1499938964844,0.0030328347347676,-235.5768585205078,295.68115234375,0.4833407402038574,0.050000000745058,0.0490793250501155,291.0318908691406,297.1499938964844,293.1499938964844,0.0030698147602379,-176.09420776367188,295.7154846191406,0.4833407402038574,0.050000000745058,0.0362498238682746,290.73193359375,297.1499938964844,293.1499938964844,0.0036522333975881,-282.6814880371094,296.4503479003906,0.4833407402038574,0.050000000745058,0.0490793250501155,291.58233642578125,297.1499938964844,293.1499938964844,0.0025148135609924,-927.65869140625,295.0203552246094,0.4833407402038574,0.050000000745058,0.2328111976385116,291.8188171386719,291.1499938964844,271.1490173339844,270.07061767578125,282.54803466796875,291.5752258300781,292.00701904296875,1.0,0.1889367997646331,0.9971268773078918,0.9971268773078918,1.0,1.0,-0.4966064095497131,0.2195948213338852,0.2770116031169891,0.0624330788850784,0.0,0.0,0.8514710068702698,44.71929550170898,36.0,1177.911376953125,-6236.26513671875,44.735618591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7153015136719,305.5851745605469,278.1499938964844,0.0,18000.0,313.1499938964844,20244.033203125,19080.0,0.0,0.0,0.1337046176195144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.317027568817139,1.3170427083969116,-1.5111287211766466e-05,0.0,0.0001356931898044,0.0,0.0,263.3902587890625,0.0,0.0,0.0,0.722586989402771,4.0,0.0,1.0
800100,291.1075134277344,297.1499938964844,293.1499938964844,0.0035682125017046,-258.9179992675781,296.6761474609375,0.4845516383647918,0.050000000745058,0.0465845204889774,291.3248291015625,297.1499938964844,293.1499938964844,0.0032229502685368,-246.79139709472656,296.2437744140625,0.4845516383647918,0.050000000745058,0.0490557439625263,291.0556335449219,297.1499938964844,293.1499938964844,0.0032911458984017,-186.0723571777344,296.3179931640625,0.4845516383647918,0.050000000745058,0.036232404410839,290.756103515625,297.1499938964844,293.1499938964844,0.0039127971976995,-298.0480041503906,297.0848388671875,0.4845516383647918,0.050000000745058,0.0490557439625263,291.6036376953125,297.1499938964844,293.1499938964844,0.0026657921262085,-969.9559936523438,295.5434265136719,0.4845516383647918,0.050000000745058,0.2326993346214294,292.1811828613281,291.1499938964844,271.1283874511719,270.0581970214844,282.5513000488281,291.5966491699219,292.34674072265625,1.0,0.1877468079328537,0.9972651600837708,0.9972651600837708,1.0,1.0,-0.4963679015636444,0.2194763422012329,0.2768915593624115,0.0624312907457351,0.0,0.0,0.7462277412414551,44.12105941772461,36.0,1005.5722045898438,-6165.07568359375,44.202396392822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7239074707031,305.482177734375,278.1499938964844,0.0,18000.0,313.1499938964844,21914.525390625,18000.0,0.0,0.0,0.1465007364749908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1822218894958496,1.1822353601455688,-1.3443167517834809e-05,0.0,0.0001486796245444,0.0,0.0,204.0849456787109,0.0,0.0,0.0,0.6436149477958679,4.0,0.0,1.0
800160,291.1321105957031,297.1499938964844,293.1499938964844,0.0037635006010532,-269.442138671875,297.1896667480469,0.4870502650737762,0.050000000745058,0.046538770198822,291.3420715332031,297.1499938964844,293.1499938964844,0.0034031490795314,-257.2806701660156,296.7469787597656,0.4870502650737762,0.050000000745058,0.0490075647830963,291.07830810546875,297.1499938964844,293.1499938964844,0.0035012592561542,-195.3791046142578,296.8578186035156,0.4870502650737762,0.050000000745058,0.0361968204379081,290.7790222167969,297.1499938964844,293.1499938964844,0.0041632461361587,-312.4665832519531,297.6560363769531,0.4870502650737762,0.050000000745058,0.0490075647830963,291.62432861328125,297.1499938964844,293.1499938964844,0.0028072067070752,-1009.1552734375,296.0082702636719,0.4870502650737762,0.050000000745058,0.2324707955121994,292.49615478515625,291.1499938964844,271.10791015625,270.04620361328125,282.5546875,291.6175537109375,292.6357116699219,1.0,0.1854698061943054,0.9974574446678162,0.9974574446678162,1.0,1.0,-0.4958804845809936,0.2192383557558059,0.2766421139240265,0.0624153763055801,0.0,0.0,0.6247039437294006,42.89870071411133,25.0,829.7872314453125,-6015.15576171875,43.11442565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.861083984375,305.3253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,22864.357421875,18000.0,0.0,0.0,0.1578652113676071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9276551604270936,0.9276655316352844,-1.0396409379609397e-05,0.0,0.0001602131233084,0.0,0.0,116.4197769165039,0.0,0.0,0.0,0.5432635545730591,4.0,0.0,1.0
800220,291.1768798828125,297.1499938964844,293.1499938964844,0.0041563273407518,-291.7390441894531,298.0326843261719,0.495166152715683,0.050000000745058,0.046397928148508,291.3743591308594,297.1499938964844,293.1499938964844,0.0037611508741974,-279.2434387207031,297.5647277832031,0.495166152715683,0.050000000745058,0.0488592535257339,291.11993408203125,297.1499938964844,293.1499938964844,0.0039181066676974,-214.5156097412109,297.7432556152344,0.495166152715683,0.050000000745058,0.0360872782766819,290.82080078125,297.1499938964844,293.1499938964844,0.0046707768924534,-342.4429016113281,298.6100769042969,0.495166152715683,0.050000000745058,0.0488592535257339,291.6629333496094,297.1499938964844,293.1499938964844,0.0030836218502372,-1090.7415771484375,296.7453308105469,0.495166152715683,0.050000000745058,0.2317672669887542,292.923828125,291.1499938964844,271.0672607421875,270.0234069824219,282.5611877441406,291.65679931640625,292.974365234375,1.0,0.1785097271203994,0.9978419542312622,0.9978419542312622,1.0,1.0,-0.494379848241806,0.218506783246994,0.275873064994812,0.0623572021722793,0.0,0.0,0.3559353947639465,39.1356201171875,25.0,328.6533508300781,-5213.171875,39.77804946899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5221862792969,304.3581237792969,278.1499938964844,0.0,18000.0,313.1499938964844,22078.14453125,18000.0,0.0,0.0,0.1752627342939376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3807799518108368,0.3807858526706695,-5.897978098801104e-06,0.0,0.0001778693986125,0.0,0.0,22.36275863647461,0.0,0.0,0.0,0.3461529910564422,4.0,0.0,1.0
800280,291.1768798828125,297.1499938964844,293.1499938964844,0.0041563273407518,-291.7390441894531,298.0326843261719,0.495166152715683,0.050000000745058,0.046397928148508,291.3743591308594,297.1499938964844,293.1499938964844,0.0037611508741974,-279.2434387207031,297.5647277832031,0.495166152715683,0.050000000745058,0.0488592535257339,291.11993408203125,297.1499938964844,293.1499938964844,0.0039181066676974,-214.5156097412109,297.7432556152344,0.495166152715683,0.050000000745058,0.0360872782766819,290.82080078125,297.1499938964844,293.1499938964844,0.0046707768924534,-342.4429016113281,298.6100769042969,0.495166152715683,0.050000000745058,0.0488592535257339,291.6629333496094,297.1499938964844,293.1499938964844,0.0030836218502372,-1090.7415771484375,296.7453308105469,0.495166152715683,0.050000000745058,0.2317672669887542,292.923828125,291.1499938964844,271.0672607421875,270.0234069824219,282.5611877441406,291.65679931640625,292.974365234375,1.0,0.1785097271203994,0.9978419542312622,0.9978419542312622,1.0,1.0,-0.494379848241806,0.218506783246994,0.275873064994812,0.0623572021722793,0.0,0.0,0.3559353947639465,39.1356201171875,25.0,328.6533508300781,-5213.171875,39.77804946899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5221862792969,304.3581237792969,278.1499938964844,0.0,18000.0,313.1499938964844,22078.14453125,18000.0,0.0,0.0,0.1752627342939376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3807799518108368,0.3807858526706695,-5.897978098801104e-06,0.0,0.0001778693986125,0.0,0.0,22.36275863647461,0.0,0.0,0.0,0.3461529910564422,4.0,0.0,1.0
800340,291.2143859863281,297.1499938964844,293.1499938964844,0.00465246476233,-325.75518798828125,298.5701904296875,0.502456545829773,0.050000000745058,0.0462854355573654,291.4022521972656,297.1499938964844,293.1499938964844,0.0042033707723021,-312.1607360839844,298.056640625,0.502456545829773,0.050000000745058,0.0487407892942428,291.1551818847656,297.1499938964844,293.1499938964844,0.0044266958720982,-242.0059356689453,298.30670166015625,0.502456545829773,0.050000000745058,0.0359997823834419,290.85650634765625,297.1499938964844,293.1499938964844,0.0053087980486452,-385.9292602539063,299.27423095703125,0.502456545829773,0.050000000745058,0.0487407892942428,291.6961669921875,297.1499938964844,293.1499938964844,0.0034205694682896,-1214.3795166015625,297.1264953613281,0.502456545829773,0.050000000745058,0.231205329298973,292.85821533203125,291.1499938964844,271.02716064453125,270.0020446777344,282.5653991699219,291.6910400390625,292.7514038085937,1.0,0.1731272637844085,0.9982264637947084,0.9982264637947084,1.0,1.0,-0.4931810200214386,0.217904657125473,0.2752763628959656,0.0623517148196697,0.0,0.0,0.1254926323890686,36.13044738769531,25.0,-482.0559997558594,-3843.862060546875,37.12767791748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6864929199219,302.3975524902344,278.1499938964844,0.0,18000.0,313.1499938964844,19231.533203125,18000.0,0.0,0.0,0.1839521527290344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374402493238449,0.137444794178009,-4.550630364974495e-06,0.0,0.0001866880484158,0.0,0.0,5.764954090118408,0.0,0.0,0.0,0.2821218073368072,4.0,0.0,1.0
800400,291.2143859863281,297.1499938964844,293.1499938964844,0.00465246476233,-325.75518798828125,298.5701904296875,0.502456545829773,0.050000000745058,0.0462854355573654,291.4022521972656,297.1499938964844,293.1499938964844,0.0042033707723021,-312.1607360839844,298.056640625,0.502456545829773,0.050000000745058,0.0487407892942428,291.1551818847656,297.1499938964844,293.1499938964844,0.0044266958720982,-242.0059356689453,298.30670166015625,0.502456545829773,0.050000000745058,0.0359997823834419,290.85650634765625,297.1499938964844,293.1499938964844,0.0053087980486452,-385.9292602539063,299.27423095703125,0.502456545829773,0.050000000745058,0.0487407892942428,291.6961669921875,297.1499938964844,293.1499938964844,0.0034205694682896,-1214.3795166015625,297.1264953613281,0.502456545829773,0.050000000745058,0.231205329298973,292.85821533203125,291.1499938964844,271.02716064453125,270.0020446777344,282.5653991699219,291.6910400390625,292.7514038085937,1.0,0.1731272637844085,0.9982264637947084,0.9982264637947084,1.0,1.0,-0.4931810200214386,0.217904657125473,0.2752763628959656,0.0623517148196697,0.0,0.0,0.1254926323890686,36.13044738769531,25.0,-482.0559997558594,-3843.862060546875,37.12767791748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6864929199219,302.3975524902344,278.1499938964844,0.0,18000.0,313.1499938964844,19231.533203125,18000.0,0.0,0.0,0.1839521527290344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374402493238449,0.137444794178009,-4.550630364974495e-06,0.0,0.0001866880484158,0.0,0.0,5.764954090118408,0.0,0.0,0.0,0.2821218073368072,4.0,0.0,1.0
800460,291.243408203125,297.1499938964844,293.1499938964844,0.0053207906894385,-376.3055419921875,298.8682861328125,0.5086802840232849,0.050000000745058,0.0462004877626895,291.4243469238281,297.1499938964844,293.1499938964844,0.004788564518094,-360.8947143554688,298.28057861328125,0.5086802840232849,0.050000000745058,0.0486513376235961,291.182861328125,297.1499938964844,293.1499938964844,0.0050962124951183,-281.8319396972656,298.6169738769531,0.5086802840232849,0.050000000745058,0.0359337143599987,290.8851928710937,297.1499938964844,293.1499938964844,0.006174283567816,-448.7864685058594,299.7327575683594,0.5086802840232849,0.050000000745058,0.0486513376235961,291.7223205566406,297.1499938964844,293.1499938964844,0.0038635882083326,-1400.5784912109375,297.193115234375,0.5086802840232849,0.050000000745058,0.230781003832817,292.2615966796875,291.1499938964844,270.9875793457031,269.98193359375,282.5660705566406,291.7183532714844,292.0916442871094,1.0,0.1688278168439865,0.998641312122345,0.998641312122345,1.0,1.0,-0.4922758638858795,0.2174295485019683,0.2748463153839111,0.0623961426317691,0.0,0.0,0.0138134127482771,33.86193084716797,25.0,-938.4392700195312,-3283.953125,35.13523864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.26397705078125,300.6098937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18251.91796875,18000.0,0.0,0.0,0.1830329746007919,0.0,0.0,0.0,0.0,1.0,0.002605888294056,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765704661607742,0.0890645086765289,-0.0124940443783998,0.0,0.0001857551978901,0.0,0.0,3.445674657821656,0.0,0.0,0.0,0.268940657377243,4.0,0.0,1.0
800520,291.243408203125,297.1499938964844,293.1499938964844,0.0053207906894385,-376.3055419921875,298.8682861328125,0.5086802840232849,0.050000000745058,0.0462004877626895,291.4243469238281,297.1499938964844,293.1499938964844,0.004788564518094,-360.8947143554688,298.28057861328125,0.5086802840232849,0.050000000745058,0.0486513376235961,291.182861328125,297.1499938964844,293.1499938964844,0.0050962124951183,-281.8319396972656,298.6169738769531,0.5086802840232849,0.050000000745058,0.0359337143599987,290.8851928710937,297.1499938964844,293.1499938964844,0.006174283567816,-448.7864685058594,299.7327575683594,0.5086802840232849,0.050000000745058,0.0486513376235961,291.7223205566406,297.1499938964844,293.1499938964844,0.0038635882083326,-1400.5784912109375,297.193115234375,0.5086802840232849,0.050000000745058,0.230781003832817,292.2615966796875,291.1499938964844,270.9875793457031,269.98193359375,282.5660705566406,291.7183532714844,292.0916442871094,1.0,0.1688278168439865,0.998641312122345,0.998641312122345,1.0,1.0,-0.4922758638858795,0.2174295485019683,0.2748463153839111,0.0623961426317691,0.0,0.0,0.0138134127482771,33.86193084716797,25.0,-938.4392700195312,-3283.953125,35.13523864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.26397705078125,300.6098937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18251.91796875,18000.0,0.0,0.0,0.1830329746007919,0.0,0.0,0.0,0.0,1.0,0.002605888294056,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765704661607742,0.0890645086765289,-0.0124940443783998,0.0,0.0001857551978901,0.0,0.0,3.445674657821656,0.0,0.0,0.0,0.268940657377243,4.0,0.0,1.0
800580,291.2659606933594,297.1499938964844,293.1499938964844,0.0061005013994872,-434.9486389160156,299.1615905761719,0.5140904784202576,0.050000000745058,0.0461341477930545,291.441650390625,297.1499938964844,293.1499938964844,0.0054554962553083,-417.278076171875,298.4877319335937,0.5140904784202576,0.050000000745058,0.0485814772546291,291.2044372558594,297.1499938964844,293.1499938964844,0.0058705201372504,-327.8298645019531,298.9205017089844,0.5140904784202576,0.050000000745058,0.0358821153640747,290.9078369140625,297.1499938964844,293.1499938964844,0.0072250734083354,-521.5648803710938,300.2052307128906,0.5140904784202576,0.050000000745058,0.0485814772546291,291.74249267578125,297.1499938964844,293.1499938964844,0.00435221940279,-1615.83447265625,297.2225036621094,0.5140904784202576,0.050000000745058,0.2304496169090271,291.5332336425781,291.1499938964844,270.9485168457031,269.9629211425781,282.5636901855469,291.73944091796875,291.1681823730469,1.0,0.1653864383697509,0.9990561008453368,0.9990561008453368,1.0,1.0,-0.491568922996521,0.2170389145612716,0.2745300233364105,0.0624763183295726,0.0,0.0,0.0073765399865806,32.09087371826172,25.0,-2070.584228515625,-65.9747543334961,33.58464050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0607604980469,296.5543518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18105.630859375,18000.0,0.0,0.0,0.1729986369609832,0.0,0.0,0.0,0.0,1.0,0.0102979717776179,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009939704323187,0.0634379237890243,-0.0624439530074596,0.0,0.0001755716220941,0.0,0.0,2.367696762084961,0.0,0.0,0.0,0.2625181078910827,4.0,0.0,1.0
800640,291.2659606933594,297.1499938964844,293.1499938964844,0.0061005013994872,-434.9486389160156,299.1615905761719,0.5140904784202576,0.050000000745058,0.0461341477930545,291.441650390625,297.1499938964844,293.1499938964844,0.0054554962553083,-417.278076171875,298.4877319335937,0.5140904784202576,0.050000000745058,0.0485814772546291,291.2044372558594,297.1499938964844,293.1499938964844,0.0058705201372504,-327.8298645019531,298.9205017089844,0.5140904784202576,0.050000000745058,0.0358821153640747,290.9078369140625,297.1499938964844,293.1499938964844,0.0072250734083354,-521.5648803710938,300.2052307128906,0.5140904784202576,0.050000000745058,0.0485814772546291,291.74249267578125,297.1499938964844,293.1499938964844,0.00435221940279,-1615.83447265625,297.2225036621094,0.5140904784202576,0.050000000745058,0.2304496169090271,291.5332336425781,291.1499938964844,270.9485168457031,269.9629211425781,282.5636901855469,291.73944091796875,291.1681823730469,1.0,0.1653864383697509,0.9990561008453368,0.9990561008453368,1.0,1.0,-0.491568922996521,0.2170389145612716,0.2745300233364105,0.0624763183295726,0.0,0.0,0.0073765399865806,32.09087371826172,25.0,-2070.584228515625,-65.9747543334961,33.58464050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0607604980469,296.5543518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18105.630859375,18000.0,0.0,0.0,0.1729986369609832,0.0,0.0,0.0,0.0,1.0,0.0102979717776179,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009939704323187,0.0634379237890243,-0.0624439530074596,0.0,0.0001755716220941,0.0,0.0,2.367696762084961,0.0,0.0,0.0,0.2625181078910827,4.0,0.0,1.0
800700,291.27447509765625,297.1499938964844,293.1499938964844,0.0066864378750324,-482.3204650878906,299.158935546875,0.5165101289749146,0.050000000745058,0.0461064875125885,291.4481506347656,297.1499938964844,293.1499938964844,0.0059471479617059,-462.844970703125,298.4129638671875,0.5165101289749146,0.050000000745058,0.0485523529350757,291.21270751953125,297.1499938964844,293.1499938964844,0.0064434190280735,-364.54486083984375,298.9146728515625,0.5165101289749146,0.050000000745058,0.035860601812601,290.9168701171875,297.1499938964844,293.1499938964844,0.0080351494252681,-579.5033569335938,300.3373107910156,0.5165101289749146,0.050000000745058,0.0485523529350757,291.7498474121094,297.1499938964844,293.1499938964844,0.0047060842625796,-1791.759521484375,297.0057067871094,0.5165101289749146,0.050000000745058,0.2303114533424377,290.69305419921875,291.1499938964844,270.92919921875,269.9537658691406,282.56121826171875,291.7475280761719,290.42303466796875,1.0,0.1639288365840912,0.9992634654045104,0.9992634654045104,1.0,1.0,-0.4912742078304291,0.2168686389923095,0.2744055688381195,0.062526948750019,0.0,0.0,0.1213658154010772,31.35274314880371,25.0,-1115.673095703125,-3811.5244140625,32.93966293334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7142639160156,300.89599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17814.560546875,18000.0,0.0,0.0,0.157003715634346,0.0,0.0,0.0,0.0,1.0,0.0047930609434843,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084042988717556,0.1174693703651428,-0.0334263816475868,0.0,0.0001593388005858,0.0,0.0,4.473872661590576,0.0,0.0,0.0,0.2699819803237915,4.0,0.0,1.0
800760,291.2825622558594,297.1499938964844,293.1499938964844,0.0070422170683741,-501.0369567871094,299.4237365722656,0.5187501311302185,0.050000000745058,0.046081893146038,291.45416259765625,297.1499938964844,293.1499938964844,0.0062497970648109,-481.3847351074219,298.6415405273437,0.5187501311302185,0.050000000745058,0.0485264547169208,291.2204284667969,297.1499938964844,293.1499938964844,0.0068028904497623,-379.7574157714844,299.1893615722656,0.5187501311302185,0.050000000745058,0.0358414724469184,290.9251708984375,297.1499938964844,293.1499938964844,0.0085402866825461,-602.5204467773438,300.6830139160156,0.5187501311302185,0.050000000745058,0.0485264547169208,291.75665283203125,297.1499938964844,293.1499938964844,0.0049298051744699,-1866.9229736328125,297.1585998535156,0.5187501311302185,0.050000000745058,0.2301886081695556,290.5224914550781,291.1499938964844,270.9100036621094,269.94482421875,282.5582275390625,291.7543334960937,290.630615234375,1.0,0.1626210510730743,0.9994108080863952,0.9994108080863952,0.9999408721923828,1.0,-0.4910121560096741,0.2167125195264816,0.2742996215820312,0.0625834092497825,0.0,0.0,0.185124322772026,30.696557998657227,25.0,-201.03643798828125,-4503.07958984375,32.36691665649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5927734375,305.3410949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17843.0859375,18000.0,0.0,0.0,0.146098181605339,0.0,0.0,0.0,0.0,1.0,0.0014662176836282,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236825138330459,0.1278129369020462,-0.0041304226033389,0.0,0.0001482710795244,0.0,0.0,4.9585795402526855,0.0,0.0,0.0,0.2731740474700928,4.0,0.0,1.0
800820,291.3013916015625,297.1499938964844,293.1499938964844,0.0075444080866873,-517.7122802734375,300.1984558105469,0.5227254629135132,0.050000000745058,0.0460404530167579,291.4683532714844,297.1499938964844,293.1499938964844,0.0066652502864599,-497.7540588378906,299.394287109375,0.5227254629135132,0.050000000745058,0.0484828129410743,291.2378234863281,297.1499938964844,293.1499938964844,0.0073231807909905,-394.2418518066406,299.99871826171875,0.5227254629135132,0.050000000745058,0.0358092412352561,290.9423828125,297.1499938964844,293.1499938964844,0.0093239024281501,-625.2509155273438,301.54736328125,0.5227254629135132,0.050000000745058,0.0484828129410743,291.77276611328125,297.1499938964844,293.1499938964844,0.0052094138227403,-1927.677001953125,297.84844970703125,0.5227254629135132,0.050000000745058,0.2299815863370895,290.9814147949219,291.1499938964844,270.8720397949219,269.92742919921875,282.5537109375,291.7699584960937,291.06524658203125,1.0,0.1603917181491851,0.9997053742408752,0.9997053742408752,0.9998226761817932,1.0,-0.4905705451965332,0.2164361774921417,0.2741343677043915,0.0627096965909004,0.0,0.0,0.1760950684547424,29.59127426147461,25.0,359.1824035644531,-4767.99609375,31.40350914001465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3580017089844,306.9960327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.40625,18000.0,0.0,0.0,0.1309193521738052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354771703481674,0.13548144698143,-4.264929430064512e-06,0.0,0.0001328664948232,0.0,0.0,5.329236030578613,0.0,0.0,0.0,0.2751919329166412,4.0,0.0,1.0
800880,291.3013916015625,297.1499938964844,293.1499938964844,0.0075444080866873,-517.7122802734375,300.1984558105469,0.5227254629135132,0.050000000745058,0.0460404530167579,291.4683532714844,297.1499938964844,293.1499938964844,0.0066652502864599,-497.7540588378906,299.394287109375,0.5227254629135132,0.050000000745058,0.0484828129410743,291.2378234863281,297.1499938964844,293.1499938964844,0.0073231807909905,-394.2418518066406,299.99871826171875,0.5227254629135132,0.050000000745058,0.0358092412352561,290.9423828125,297.1499938964844,293.1499938964844,0.0093239024281501,-625.2509155273438,301.54736328125,0.5227254629135132,0.050000000745058,0.0484828129410743,291.77276611328125,297.1499938964844,293.1499938964844,0.0052094138227403,-1927.677001953125,297.84844970703125,0.5227254629135132,0.050000000745058,0.2299815863370895,290.9814147949219,291.1499938964844,270.8720397949219,269.92742919921875,282.5537109375,291.7699584960937,291.06524658203125,1.0,0.1603917181491851,0.9997053742408752,0.9997053742408752,0.9998226761817932,1.0,-0.4905705451965332,0.2164361774921417,0.2741343677043915,0.0627096965909004,0.0,0.0,0.1760950684547424,29.59127426147461,25.0,359.1824035644531,-4767.99609375,31.40350914001465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3580017089844,306.9960327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.40625,18000.0,0.0,0.0,0.1309193521738052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354771703481674,0.13548144698143,-4.264929430064512e-06,0.0,0.0001328664948232,0.0,0.0,5.329236030578613,0.0,0.0,0.0,0.2751919329166412,4.0,0.0,1.0
800940,291.3216247558594,297.1499938964844,293.1499938964844,0.0081588178873062,-542.0076904296875,300.8572082519531,0.5260888934135437,0.050000000745058,0.0460073985159397,291.48388671875,297.1499938964844,293.1499938964844,0.007164045702666,-521.4161376953125,300.0213317871094,0.5260888934135437,0.050000000745058,0.0484480075538158,291.25634765625,297.1499938964844,293.1499938964844,0.0079535460099577,-414.4460144042969,300.6881103515625,0.5260888934135437,0.050000000745058,0.0357835330069065,290.96002197265625,297.1499938964844,293.1499938964844,0.0103232637047767,-657.347412109375,302.3153076171875,0.5260888934135437,0.050000000745058,0.0484480075538158,291.7904052734375,297.1499938964844,293.1499938964844,0.0055332537740468,-2015.592529296875,298.3905029296875,0.5260888934135437,0.050000000745058,0.2298164814710617,291.20733642578125,291.1499938964844,270.83465576171875,269.9106140136719,282.5504455566406,291.7874450683594,291.2401123046875,1.0,0.1585900485515594,1.0,1.0,0.9997044205665588,1.0,-0.4902183413505554,0.2161997258663177,0.2740186154842376,0.06284811347723,0.0,0.0,0.1509792804718017,28.71026039123535,25.0,291.8155822753906,-4643.76513671875,30.636775970458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.74591064453125,306.8351135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.29296875,18000.0,0.0,0.0,0.1173630431294441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234937086701393,0.1234979704022407,-4.257090495229932e-06,0.0,0.0001191085684695,0.0,0.0,4.835920333862305,0.0,0.0,0.0,0.2735657095909118,4.0,0.0,1.0
801000,291.3216247558594,297.1499938964844,293.1499938964844,0.0081588178873062,-542.0076904296875,300.8572082519531,0.5260888934135437,0.050000000745058,0.0460073985159397,291.48388671875,297.1499938964844,293.1499938964844,0.007164045702666,-521.4161376953125,300.0213317871094,0.5260888934135437,0.050000000745058,0.0484480075538158,291.25634765625,297.1499938964844,293.1499938964844,0.0079535460099577,-414.4460144042969,300.6881103515625,0.5260888934135437,0.050000000745058,0.0357835330069065,290.96002197265625,297.1499938964844,293.1499938964844,0.0103232637047767,-657.347412109375,302.3153076171875,0.5260888934135437,0.050000000745058,0.0484480075538158,291.7904052734375,297.1499938964844,293.1499938964844,0.0055332537740468,-2015.592529296875,298.3905029296875,0.5260888934135437,0.050000000745058,0.2298164814710617,291.20733642578125,291.1499938964844,270.83465576171875,269.9106140136719,282.5504455566406,291.7874450683594,291.2401123046875,1.0,0.1585900485515594,1.0,1.0,0.9997044205665588,1.0,-0.4902183413505554,0.2161997258663177,0.2740186154842376,0.06284811347723,0.0,0.0,0.1509792804718017,28.71026039123535,25.0,291.8155822753906,-4643.76513671875,30.636775970458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.74591064453125,306.8351135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.29296875,18000.0,0.0,0.0,0.1173630431294441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234937086701393,0.1234979704022407,-4.257090495229932e-06,0.0,0.0001191085684695,0.0,0.0,4.835920333862305,0.0,0.0,0.0,0.2735657095909118,4.0,0.0,1.0
801060,291.341796875,297.1499938964844,293.1499938964844,0.0088725239038467,-569.9208984375,301.4588928222656,0.5289160013198853,0.050000000745058,0.0459809079766273,291.499755859375,297.1499938964844,293.1499938964844,0.0077323010191321,-548.5741577148438,300.58502197265625,0.5289160013198853,0.050000000745058,0.0484201088547706,291.2749328613281,297.1499938964844,293.1499938964844,0.008684161119163,-437.386474609375,301.3182983398437,0.5289160013198853,0.050000000745058,0.0357629284262657,290.9775695800781,297.1499938964844,293.1499938964844,0.0115453656762838,-693.8448486328125,303.0376892089844,0.5289160013198853,0.050000000745058,0.0484201088547706,291.8081970214844,297.1499938964844,293.1499938964844,0.0058902697637677,-2116.91748046875,298.855712890625,0.5289160013198853,0.050000000745058,0.2296841591596603,291.3046875,291.1499938964844,270.7978515625,269.8941955566406,282.5474853515625,291.8052673339844,291.3194885253906,1.0,0.157130628824234,1.0,1.0,0.9992935061454772,1.0,-0.4899360835552215,0.2159970551729202,0.2739390134811401,0.0629933103919029,0.0,0.0,0.1230967193841934,28.0046443939209,25.0,161.80015563964844,-4480.2587890625,30.023447036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9493408203125,306.415771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18046.068359375,18000.0,0.0,0.0,0.1044829860329628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111205868422985,0.1112101003527641,-4.238471774442587e-06,0.0,0.0001060369468177,0.0,0.0,4.325155258178711,0.0,0.0,0.0,0.2716519832611084,4.0,0.0,1.0
801120,291.341796875,297.1499938964844,293.1499938964844,0.0088725239038467,-569.9208984375,301.4588928222656,0.5289160013198853,0.050000000745058,0.0459809079766273,291.499755859375,297.1499938964844,293.1499938964844,0.0077323010191321,-548.5741577148438,300.58502197265625,0.5289160013198853,0.050000000745058,0.0484201088547706,291.2749328613281,297.1499938964844,293.1499938964844,0.008684161119163,-437.386474609375,301.3182983398437,0.5289160013198853,0.050000000745058,0.0357629284262657,290.9775695800781,297.1499938964844,293.1499938964844,0.0115453656762838,-693.8448486328125,303.0376892089844,0.5289160013198853,0.050000000745058,0.0484201088547706,291.8081970214844,297.1499938964844,293.1499938964844,0.0058902697637677,-2116.91748046875,298.855712890625,0.5289160013198853,0.050000000745058,0.2296841591596603,291.3046875,291.1499938964844,270.7978515625,269.8941955566406,282.5474853515625,291.8052673339844,291.3194885253906,1.0,0.157130628824234,1.0,1.0,0.9992935061454772,1.0,-0.4899360835552215,0.2159970551729202,0.2739390134811401,0.0629933103919029,0.0,0.0,0.1230967193841934,28.0046443939209,25.0,161.80015563964844,-4480.2587890625,30.023447036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9493408203125,306.415771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18046.068359375,18000.0,0.0,0.0,0.1044829860329628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111205868422985,0.1112101003527641,-4.238471774442587e-06,0.0,0.0001060369468177,0.0,0.0,4.325155258178711,0.0,0.0,0.0,0.2716519832611084,4.0,0.0,1.0
801180,291.361572265625,297.1499938964844,293.1499938964844,0.0096956035122275,-600.3372802734375,302.0322265625,0.5312786102294922,0.050000000745058,0.0459596067667007,291.5155944824219,297.1499938964844,293.1499938964844,0.0083729391917586,-578.1410522460938,301.1166076660156,0.5312786102294922,0.050000000745058,0.0483976788818836,291.29315185546875,297.1499938964844,293.1499938964844,0.0095270508900284,-462.2359619140625,301.91925048828125,0.5312786102294922,0.050000000745058,0.0357463583350181,290.9949035644531,297.1499938964844,293.1499938964844,0.013045722618699,-733.4209594726562,303.7392272949219,0.5312786102294922,0.050000000745058,0.0483976788818836,291.8257751464844,297.1499938964844,293.1499938964844,0.0062771569937467,-2227.2744140625,299.2803649902344,0.5312786102294922,0.050000000745058,0.229577749967575,291.3305053710937,291.1499938964844,270.7616577148437,269.8779602050781,282.5445251464844,291.8228759765625,291.3270568847656,1.0,0.1559468656778335,1.0,1.0,0.998882532119751,1.0,-0.4897090792655945,0.2158225178718567,0.2738865613937378,0.0631386190652847,0.0,0.0,0.0964914932847023,27.437599182128903,25.0,29.71463394165039,-4303.16259765625,29.531049728393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0007629394531,305.7980041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18040.7265625,18000.0,0.0,0.0,0.0926223471760749,0.0,0.0,0.0,0.0,1.0,7.279831334017217e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998058840632438,0.0998324006795883,-2.651348040672019e-05,0.0,9.39999081310816e-05,0.0,0.0,3.8573014736175537,0.0,0.0,0.0,0.2698670625686645,4.0,0.0,1.0
801240,291.361572265625,297.1499938964844,293.1499938964844,0.0096956035122275,-600.3372802734375,302.0322265625,0.5312786102294922,0.050000000745058,0.0459596067667007,291.5155944824219,297.1499938964844,293.1499938964844,0.0083729391917586,-578.1410522460938,301.1166076660156,0.5312786102294922,0.050000000745058,0.0483976788818836,291.29315185546875,297.1499938964844,293.1499938964844,0.0095270508900284,-462.2359619140625,301.91925048828125,0.5312786102294922,0.050000000745058,0.0357463583350181,290.9949035644531,297.1499938964844,293.1499938964844,0.013045722618699,-733.4209594726562,303.7392272949219,0.5312786102294922,0.050000000745058,0.0483976788818836,291.8257751464844,297.1499938964844,293.1499938964844,0.0062771569937467,-2227.2744140625,299.2803649902344,0.5312786102294922,0.050000000745058,0.229577749967575,291.3305053710937,291.1499938964844,270.7616577148437,269.8779602050781,282.5445251464844,291.8228759765625,291.3270568847656,1.0,0.1559468656778335,1.0,1.0,0.998882532119751,1.0,-0.4897090792655945,0.2158225178718567,0.2738865613937378,0.0631386190652847,0.0,0.0,0.0964914932847023,27.437599182128903,25.0,29.71463394165039,-4303.16259765625,29.531049728393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0007629394531,305.7980041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18040.7265625,18000.0,0.0,0.0,0.0926223471760749,0.0,0.0,0.0,0.0,1.0,7.279831334017217e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998058840632438,0.0998324006795883,-2.651348040672019e-05,0.0,9.39999081310816e-05,0.0,0.0,3.8573014736175537,0.0,0.0,0.0,0.2698670625686645,4.0,0.0,1.0
801300,291.3712463378906,297.1499938964844,293.1499938964844,0.010159146040678,-616.5799560546875,302.31182861328125,0.5323073863983154,0.050000000745058,0.0459505543112754,291.5234375,297.1499938964844,293.1499938964844,0.008727085776627,-593.9232177734375,301.3737487792969,0.5323073863983154,0.050000000745058,0.0483881458640098,291.3020935058594,297.1499938964844,293.1499938964844,0.0100022917613387,-475.4608154296875,302.2125244140625,0.5323073863983154,0.050000000745058,0.035739317536354,291.0034484863281,297.1499938964844,293.1499938964844,0.0139360148459672,-754.4873657226562,304.0861511230469,0.5323073863983154,0.050000000745058,0.0483881458640098,291.8343811035156,297.1499938964844,293.1499938964844,0.0064842873252928,-2286.21533203125,299.48052978515625,0.5323073863983154,0.050000000745058,0.2295325249433517,291.3180236816406,291.1499938964844,270.7437744140625,269.8699035644531,282.5429992675781,291.83154296875,291.3074035644531,1.0,0.1554411053657531,1.0,1.0,0.9986770749092102,1.0,-0.4896126389503479,0.2157447189092636,0.2738679051399231,0.063209593296051,0.0,0.0,0.0864587277173996,27.19676780700684,25.0,-24.527082443237305,-4228.09716796875,29.32205390930176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9760437011719,305.48028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.65625,18000.0,0.0,0.0,0.0871874094009399,0.0,0.0,0.0,0.0,1.0,0.0006377946119755,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0954664573073387,0.0963154658675193,-0.0008490027394145,0.0,8.848413563100621e-05,0.0,0.0,3.711393117904663,0.0,0.0,0.0,0.2692548036575317,4.0,0.0,1.0
801360,291.380859375,297.1499938964844,293.1499938964844,0.0106556452810764,-633.1658325195312,302.5885925292969,0.5353228449821472,0.050000000745058,0.0459247455000877,291.53131103515625,297.1499938964844,293.1499938964844,0.0091010564938187,-610.0365600585938,301.6271667480469,0.5353228449821472,0.050000000745058,0.0483609661459922,291.3110046386719,297.1499938964844,293.1499938964844,0.0105121452361345,-488.9497680664063,302.5029296875,0.5353228449821472,0.050000000745058,0.0357192456722259,291.0150451660156,297.1499938964844,293.1499938964844,0.0191195085644722,-896.7130737304688,304.128173828125,0.57597815990448,0.0712834298610687,0.0577591583132743,291.8429870605469,297.1499938964844,293.1499938964844,0.0066973879002034,-2346.312255859375,299.67486572265625,0.5353228449821472,0.050000000745058,0.2294036000967025,291.292236328125,291.1499938964844,270.7260437011719,269.86181640625,282.53338623046875,291.84014892578125,291.2754821777344,1.0,0.1551119238138198,1.0,1.0,0.9984719157218932,1.0,-0.5006079077720642,0.2208580374717712,0.2797499001026153,0.0642861053347587,0.0,0.0,0.0794865414500236,26.57611846923828,28.0,-77.05345153808594,-4201.71044921875,29.76195526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9179077148437,305.14874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.923828125,18000.0,0.0,0.0,0.0821691676974296,0.0,0.0,0.0,0.0,1.0,0.0012040239525958,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092291884124279,0.0951124876737594,-0.0028206019196659,0.0,8.339126361534e-05,0.0,0.0,3.6576602458953857,0.0,0.0,0.0,0.2689259350299835,4.0,0.0,1.0
801420,291.4001770019531,297.1499938964844,293.1499938964844,0.0118367802351713,-670.9181518554688,303.1328125,0.542771577835083,0.050000000745058,0.045865174382925,291.5471496582031,297.1499938964844,293.1499938964844,0.009969575330615,-646.676513671875,302.1186218261719,0.542771577835083,0.050000000745058,0.0482982359826564,291.3292541503906,297.1499938964844,293.1499938964844,0.0117239942774176,-519.44482421875,303.07342529296875,0.542771577835083,0.050000000745058,0.0356729142367839,291.0978088378906,297.1499938964844,293.1499938964844,0.0513965860009193,-1498.5123291015625,304.0822448730469,0.6953754425048828,0.1087332293391227,0.0958160087466239,291.8624572753906,297.1499938964844,293.1499938964844,0.0071627749130129,-2480.583251953125,300.027587890625,0.542771577835083,0.050000000745058,0.2291060388088226,291.1548767089844,291.1499938964844,270.6910705566406,269.8455505371094,282.4822082519531,291.8592529296875,291.1038513183594,1.0,0.1565011292695999,1.0,1.0,0.9980617165565492,1.0,-0.5457204580307007,0.2419470995664596,0.3037733435630798,0.0685622468590736,0.0,0.0,0.0860982686281204,25.267927169799805,25.0,-259.8717041015625,-4285.509765625,32.691646575927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6767272949219,304.4825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.333984375,18000.0,0.0,0.0,0.0739301517605781,0.0,0.0,0.0,0.0,1.0,0.001786614768207,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915610343217849,0.0975829735398292,-0.0060219382867217,0.0,7.502970402128994e-05,0.0,0.0,3.748098134994507,0.0,0.0,0.0,0.2690461874008178,4.0,0.0,1.0
