time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801480,291.4001770019531,297.1499938964844,293.1499938964844,0.0118367802351713,-670.9181518554688,303.1328125,0.542771577835083,0.050000000745058,0.045865174382925,291.5471496582031,297.1499938964844,293.1499938964844,0.009969575330615,-646.676513671875,302.1186218261719,0.542771577835083,0.050000000745058,0.0482982359826564,291.3292541503906,297.1499938964844,293.1499938964844,0.0117239942774176,-519.44482421875,303.07342529296875,0.542771577835083,0.050000000745058,0.0356729142367839,291.0978088378906,297.1499938964844,293.1499938964844,0.0513965860009193,-1498.5123291015625,304.0822448730469,0.6953754425048828,0.1087332293391227,0.0958160087466239,291.8624572753906,297.1499938964844,293.1499938964844,0.0071627749130129,-2480.583251953125,300.027587890625,0.542771577835083,0.050000000745058,0.2291060388088226,291.1548767089844,291.1499938964844,270.6910705566406,269.8455505371094,282.4822082519531,291.8592529296875,291.1038513183594,1.0,0.1565011292695999,1.0,1.0,0.9980617165565492,1.0,-0.5457204580307007,0.2419470995664596,0.3037733435630798,0.0685622468590736,0.0,0.0,0.0860982686281204,25.267927169799805,25.0,-259.8717041015625,-4285.509765625,32.691646575927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6767272949219,304.4825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.333984375,18000.0,0.0,0.0,0.0739301517605781,0.0,0.0,0.0,0.0,1.0,0.001786614768207,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915610343217849,0.0975829735398292,-0.0060219382867217,0.0,7.502970402128994e-05,0.0,0.0,3.748098134994507,0.0,0.0,0.0,0.2690461874008178,4.0,0.0,1.0
801540,291.4209289550781,297.1499938964844,293.1499938964844,0.0133037082850933,-712.9419555664062,303.6737976074219,0.5500178933143616,0.050000000745058,0.045812252908945,291.5639343261719,297.1499938964844,293.1499938964844,0.0110158845782279,-687.6051635742188,302.6010131835937,0.5500178933143616,0.050000000745058,0.0482425093650817,291.3492126464844,297.1499938964844,293.1499938964844,0.0132343331351876,-553.2755126953125,303.6407775878906,0.5500178933143616,0.050000000745058,0.0356317535042762,291.2141418457031,297.1499938964844,293.1499938964844,0.0770493894815445,-1976.7978515625,304.062744140625,0.7647017240524292,0.1371644884347915,0.1241370365023613,291.8870849609375,297.1499938964844,293.1499938964844,0.0076767853461205,-2627.61572265625,300.33953857421875,0.5500178933143616,0.050000000745058,0.2288416922092437,290.9221496582031,291.1499938964844,270.6567077636719,269.8290100097656,282.4456481933594,291.8833312988281,290.8798217773437,1.0,0.1569429636001587,1.0,1.0,0.99765145778656,1.0,-0.5792120695114136,0.2577108442783355,0.321501225233078,0.0716282799839973,0.0,0.0,0.1322190314531326,24.067461013793945,25.0,-283.59967041015625,-4566.99365234375,34.753658294677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2377319335937,304.7377624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17956.9765625,18000.0,0.0,0.0,0.0690208747982978,0.0,0.0,0.0,0.0,1.0,0.0006132147973403,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057607606053352,0.1065499112010002,-0.0007891499553807,0.0,7.004741200944409e-05,0.0,0.0,4.112463474273682,0.0,0.0,0.0,0.2705413103103637,4.0,0.0,1.0
801600,291.4209289550781,297.1499938964844,293.1499938964844,0.0133037082850933,-712.9419555664062,303.6737976074219,0.5500178933143616,0.050000000745058,0.045812252908945,291.5639343261719,297.1499938964844,293.1499938964844,0.0110158845782279,-687.6051635742188,302.6010131835937,0.5500178933143616,0.050000000745058,0.0482425093650817,291.3492126464844,297.1499938964844,293.1499938964844,0.0132343331351876,-553.2755126953125,303.6407775878906,0.5500178933143616,0.050000000745058,0.0356317535042762,291.2141418457031,297.1499938964844,293.1499938964844,0.0770493894815445,-1976.7978515625,304.062744140625,0.7647017240524292,0.1371644884347915,0.1241370365023613,291.8870849609375,297.1499938964844,293.1499938964844,0.0076767853461205,-2627.61572265625,300.33953857421875,0.5500178933143616,0.050000000745058,0.2288416922092437,290.9221496582031,291.1499938964844,270.6567077636719,269.8290100097656,282.4456481933594,291.8833312988281,290.8798217773437,1.0,0.1569429636001587,1.0,1.0,0.99765145778656,1.0,-0.5792120695114136,0.2577108442783355,0.321501225233078,0.0716282799839973,0.0,0.0,0.1322190314531326,24.067461013793945,25.0,-283.59967041015625,-4566.99365234375,34.753658294677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2377319335937,304.7377624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17956.9765625,18000.0,0.0,0.0,0.0690208747982978,0.0,0.0,0.0,0.0,1.0,0.0006132147973403,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057607606053352,0.1065499112010002,-0.0007891499553807,0.0,7.004741200944409e-05,0.0,0.0,4.112463474273682,0.0,0.0,0.0,0.2705413103103637,4.0,0.0,1.0
801660,291.44384765625,297.1499938964844,293.1499938964844,0.0148232355713844,-750.9857788085938,304.1422119140625,0.5594283938407898,0.0555415675044059,0.0463763102889061,291.58258056640625,297.1499938964844,293.1499938964844,0.012118699029088,-723.4576416015625,303.0971984863281,0.5563814640045166,0.050000000745058,0.0481971837580204,291.371337890625,297.1499938964844,293.1499938964844,0.0203866939991712,-649.4400024414062,304.131103515625,0.5587466359138489,0.0551721826195716,0.0359643921256065,291.332763671875,297.1499938964844,293.1499938964844,0.0977137312293052,-2385.510009765625,304.0576171875,0.8199070692062378,0.1621622443199157,0.1484156847000122,291.91558837890625,297.1499938964844,293.1499938964844,0.008168464526534,-2752.70263671875,300.66864013671875,0.5563814640045166,0.050000000745058,0.2286266982555389,290.78125,291.1499938964844,270.6229553222656,269.81201171875,282.41754150390625,291.9115295410156,290.76837158203125,1.0,0.1578688025474548,1.0,1.0,0.9977579712867736,1.0,-0.6091082096099854,0.2718470394611358,0.3372611999511719,0.0742841437458992,0.0,0.0,0.1923009157180786,23.10962104797364,25.0,-146.576416015625,-5017.6396484375,36.78329849243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5604248046875,305.36724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17897.595703125,18000.0,0.0,0.0,0.0687167793512344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132647156715393,0.1326513886451721,-4.240609996486455e-06,0.0,6.973879499128088e-05,0.0,0.0,5.18519401550293,0.0,0.0,0.0,0.2744998037815094,4.0,0.0,1.0
801720,291.44384765625,297.1499938964844,293.1499938964844,0.0148232355713844,-750.9857788085938,304.1422119140625,0.5594283938407898,0.0555415675044059,0.0463763102889061,291.58258056640625,297.1499938964844,293.1499938964844,0.012118699029088,-723.4576416015625,303.0971984863281,0.5563814640045166,0.050000000745058,0.0481971837580204,291.371337890625,297.1499938964844,293.1499938964844,0.0203866939991712,-649.4400024414062,304.131103515625,0.5587466359138489,0.0551721826195716,0.0359643921256065,291.332763671875,297.1499938964844,293.1499938964844,0.0977137312293052,-2385.510009765625,304.0576171875,0.8199070692062378,0.1621622443199157,0.1484156847000122,291.91558837890625,297.1499938964844,293.1499938964844,0.008168464526534,-2752.70263671875,300.66864013671875,0.5563814640045166,0.050000000745058,0.2286266982555389,290.78125,291.1499938964844,270.6229553222656,269.81201171875,282.41754150390625,291.9115295410156,290.76837158203125,1.0,0.1578688025474548,1.0,1.0,0.9977579712867736,1.0,-0.6091082096099854,0.2718470394611358,0.3372611999511719,0.0742841437458992,0.0,0.0,0.1923009157180786,23.10962104797364,25.0,-146.576416015625,-5017.6396484375,36.78329849243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5604248046875,305.36724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17897.595703125,18000.0,0.0,0.0,0.0687167793512344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132647156715393,0.1326513886451721,-4.240609996486455e-06,0.0,6.973879499128088e-05,0.0,0.0,5.18519401550293,0.0,0.0,0.0,0.2744998037815094,4.0,0.0,1.0
801780,291.50390625,297.1499938964844,293.1499938964844,0.0365060083568096,-1177.3172607421875,304.1080017089844,0.6780700087547302,0.0867416337132453,0.0724777802824974,291.60357666015625,297.1499938964844,293.1499938964844,0.0132306003943085,-753.1213989257812,303.5943298339844,0.5777650475502014,0.050000000745058,0.0480642020702362,291.42401123046875,297.1499938964844,293.1499938964844,0.0376391299068927,-933.1318969726562,304.1060791015625,0.6838187575340271,0.0896806269884109,0.0577266700565815,291.45904541015625,297.1499938964844,293.1499938964844,0.1150950938463211,-2721.61572265625,304.05963134765625,0.8810906410217285,0.1826112568378448,0.1686715632677078,291.94842529296875,297.1499938964844,293.1499938964844,0.0086006727069616,-2849.84375,301.004150390625,0.5777650475502014,0.050000000745058,0.2279958724975586,290.7315979003906,291.1499938964844,270.58990478515625,269.79443359375,282.3506164550781,291.9440612792969,290.7178039550781,1.0,0.1601730585098266,1.0,1.0,0.9978644847869872,1.0,-0.6899332404136658,0.310234934091568,0.3796983361244201,0.0814947783946991,0.0,0.0,0.2512495219707489,20.27057456970215,25.0,-98.5760726928711,-5699.0908203125,42.44313049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6707763671875,305.3948669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17858.91015625,18000.0,0.0,0.0,0.0736843645572662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16609588265419,0.166100189089775,-4.293311121728038e-06,0.0,7.47802623664029e-05,0.0,0.0,6.630563735961914,0.0,0.0,0.0,0.2800561189651489,4.0,0.0,1.0
801840,291.50390625,297.1499938964844,293.1499938964844,0.0365060083568096,-1177.3172607421875,304.1080017089844,0.6780700087547302,0.0867416337132453,0.0724777802824974,291.60357666015625,297.1499938964844,293.1499938964844,0.0132306003943085,-753.1213989257812,303.5943298339844,0.5777650475502014,0.050000000745058,0.0480642020702362,291.42401123046875,297.1499938964844,293.1499938964844,0.0376391299068927,-933.1318969726562,304.1060791015625,0.6838187575340271,0.0896806269884109,0.0577266700565815,291.45904541015625,297.1499938964844,293.1499938964844,0.1150950938463211,-2721.61572265625,304.05963134765625,0.8810906410217285,0.1826112568378448,0.1686715632677078,291.94842529296875,297.1499938964844,293.1499938964844,0.0086006727069616,-2849.84375,301.004150390625,0.5777650475502014,0.050000000745058,0.2279958724975586,290.7315979003906,291.1499938964844,270.58990478515625,269.79443359375,282.3506164550781,291.9440612792969,290.7178039550781,1.0,0.1601730585098266,1.0,1.0,0.9978644847869872,1.0,-0.6899332404136658,0.310234934091568,0.3796983361244201,0.0814947783946991,0.0,0.0,0.2512495219707489,20.27057456970215,25.0,-98.5760726928711,-5699.0908203125,42.44313049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6707763671875,305.3948669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17858.91015625,18000.0,0.0,0.0,0.0736843645572662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16609588265419,0.166100189089775,-4.293311121728038e-06,0.0,7.47802623664029e-05,0.0,0.0,6.630563735961914,0.0,0.0,0.0,0.2800561189651489,4.0,0.0,1.0
801900,291.5510559082031,297.1499938964844,293.1499938964844,0.0473501496016979,-1358.3944091796875,304.095947265625,0.7238214612007141,0.0983395501971244,0.0837410166859626,291.61505126953125,297.1499938964844,293.1499938964844,0.0138554628938436,-768.54638671875,303.8382263183594,0.5878603458404541,0.050000000745058,0.0480094328522682,291.4657897949219,297.1499938964844,293.1499938964844,0.0507525466382503,-1100.7611083984375,304.0903625488281,0.7331449389457703,0.1033433750271797,0.0678886026144027,291.5145874023437,297.1499938964844,293.1499938964844,0.1236850023269653,-2883.869873046875,304.0604248046875,0.912349820137024,0.1931204348802566,0.1782310456037521,291.96759033203125,297.1499938964844,293.1499938964844,0.0088216671720147,-2898.714111328125,301.15777587890625,0.5878603458404541,0.050000000745058,0.227736085653305,290.6938171386719,291.1499938964844,270.5736083984375,269.7853698730469,282.3265991210937,291.9630126953125,290.6839599609375,1.0,0.1617449969053268,1.0,1.0,0.9979177713394164,1.0,-0.7267414927482605,0.3276603817939758,0.3990811109542846,0.0851173400878906,0.0,0.0,0.2854797840118408,19.13796615600586,25.0,-78.822998046875,-6059.34130859375,45.45727157592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15576171875,305.3703308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17818.5546875,18000.0,0.0,0.0,0.0783018171787262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881392151117324,0.1881435513496399,-4.329159310145769e-06,0.0,7.946639379952103e-05,0.0,0.0,7.624762535095215,0.0,0.0,0.0,0.2839494347572326,4.0,0.0,1.0
801960,291.60064697265625,297.1499938964844,293.1499938964844,0.0569072775542736,-1519.38525390625,304.0884704589844,0.7600225210189819,0.1088549792766571,0.0936173871159553,291.6273803710937,297.1499938964844,293.1499938964844,0.014485671184957,-782.4862060546875,304.0792236328125,0.5974521040916443,0.050000000745058,0.0479611121118068,291.510498046875,297.1499938964844,293.1499938964844,0.0618806779384613,-1249.055419921875,304.0810546875,0.7743644714355469,0.1158985719084739,0.0770046114921569,291.5653686523437,297.1499938964844,293.1499938964844,0.1325714588165283,-3048.873779296875,304.060546875,0.9473665952682496,0.2038607895374298,0.188236802816391,291.98828125,297.1499938964844,293.1499938964844,0.0090284496545791,-2941.067626953125,301.3087463378906,0.5974521040916443,0.050000000745058,0.2275068759918213,290.6758117675781,291.1499938964844,270.5574645996094,269.7760925292969,282.309814453125,291.98358154296875,290.67608642578125,1.0,0.1635345518589019,1.0,1.0,0.9981909990310668,1.0,-0.7612095475196838,0.3439044058322906,0.4173051714897156,0.0887973010540008,0.0,0.0,0.319052517414093,18.1621150970459,25.0,-30.140119552612305,-6444.79443359375,48.564395904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6064453125,305.3394470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17773.01953125,18000.0,0.0,0.0,0.084329716861248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2142305076122284,0.2142348885536193,-4.377373898023507e-06,0.0,8.55839389259927e-05,0.0,0.0,8.8574800491333,0.0,0.0,0.0,0.2888449132442474,4.0,0.0,1.0
802020,291.69976806640625,297.1499938964844,293.1499938964844,0.072874903678894,-1801.3489990234375,304.0826110839844,0.8273323178291321,0.1280091553926468,0.1112791821360588,291.666259765625,297.1499938964844,293.1499938964844,0.0267265252768993,-1071.338134765625,304.12432861328125,0.6840683221817017,0.0762197151780128,0.0659875273704528,291.6014099121094,297.1499938964844,293.1499938964844,0.0806437507271766,-1512.93798828125,304.0730285644531,0.8477368950843811,0.1390097439289093,0.0935300216078758,291.6526184082031,297.1499938964844,293.1499938964844,0.1342939883470535,-3074.65234375,304.0908203125,0.977078378200531,0.2262351214885711,0.1898377984762191,292.0328674316406,297.1499938964844,293.1499938964844,0.0093986121937632,-3008.130615234375,301.6036376953125,0.614926278591156,0.050000000745058,0.2271243035793304,290.7033996582031,291.1499938964844,270.5257263183594,269.7568359375,282.2919921875,292.0281677246094,290.70758056640625,1.0,0.1677461117506027,1.0,1.0,0.9987375140190125,1.0,-0.8250281810760498,0.373723953962326,0.4513042271137237,0.0965834781527519,0.0,0.0,0.3770482838153839,16.608983993530273,28.0,35.83181381225586,-7106.17529296875,55.21450805664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.46929931640625,305.1106262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17709.8359375,18000.0,0.0,0.0,0.1001506149768829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2693586647510528,0.2693631947040558,-4.5083761506248266e-06,0.0,0.0001016401438391,0.0,0.0,11.7174711227417,0.0,0.0,0.0,0.3005686700344085,4.0,0.0,1.0
802080,291.69976806640625,297.1499938964844,293.1499938964844,0.072874903678894,-1801.3489990234375,304.0826110839844,0.8273323178291321,0.1280091553926468,0.1112791821360588,291.666259765625,297.1499938964844,293.1499938964844,0.0267265252768993,-1071.338134765625,304.12432861328125,0.6840683221817017,0.0762197151780128,0.0659875273704528,291.6014099121094,297.1499938964844,293.1499938964844,0.0806437507271766,-1512.93798828125,304.0730285644531,0.8477368950843811,0.1390097439289093,0.0935300216078758,291.6526184082031,297.1499938964844,293.1499938964844,0.1342939883470535,-3074.65234375,304.0908203125,0.977078378200531,0.2262351214885711,0.1898377984762191,292.0328674316406,297.1499938964844,293.1499938964844,0.0093986121937632,-3008.130615234375,301.6036376953125,0.614926278591156,0.050000000745058,0.2271243035793304,290.7033996582031,291.1499938964844,270.5257263183594,269.7568359375,282.2919921875,292.0281677246094,290.70758056640625,1.0,0.1677461117506027,1.0,1.0,0.9987375140190125,1.0,-0.8250281810760498,0.373723953962326,0.4513042271137237,0.0965834781527519,0.0,0.0,0.3770482838153839,16.608983993530273,28.0,35.83181381225586,-7106.17529296875,55.21450805664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.46929931640625,305.1106262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17709.8359375,18000.0,0.0,0.0,0.1001506149768829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2693586647510528,0.2693631947040558,-4.5083761506248266e-06,0.0,0.0001016401438391,0.0,0.0,11.7174711227417,0.0,0.0,0.0,0.3005686700344085,4.0,0.0,1.0
802140,291.795654296875,297.1499938964844,293.1499938964844,0.0863338410854339,-2049.212890625,304.0827331542969,0.8733829259872437,0.1453096568584442,0.1271897554397583,291.7460632324219,297.1499938964844,293.1499938964844,0.0465194471180439,-1418.3740234375,304.10076904296875,0.7614330053329468,0.0976880267262458,0.0882538184523582,291.6903991699219,297.1499938964844,293.1499938964844,0.0968926921486854,-1748.628662109375,304.0717163085937,0.9017520546913148,0.1601955890655517,0.1086238995194435,291.6837158203125,297.1499938964844,293.1499938964844,0.1254281997680664,-2903.71728515625,304.12451171875,0.97071772813797,0.2578019201755523,0.1796521544456482,292.0796813964844,297.1499938964844,293.1499938964844,0.0097464211285114,-3064.221435546875,301.8805847167969,0.6217168569564819,0.050000000745058,0.2269809693098068,290.7643737792969,291.1499938964844,270.4946594238281,269.7364807128906,282.2923583984375,292.0751342773437,290.77349853515625,1.0,0.173500046133995,1.0,1.0,0.999284029006958,1.0,-0.8768736720085144,0.3976531624794006,0.4792205095291137,0.104017250239849,0.0,0.0,0.424835741519928,16.274681091308594,31.0,81.03668212890625,-7617.1279296875,62.55240631103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4209899902344,304.8011779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17662.763671875,18000.0,0.0,0.0,0.1195041239261627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3256922662258148,0.3256969451904297,-4.681248810811667e-06,0.0,0.0001212814968312,0.0,0.0,15.075005531311035,0.0,0.0,0.0,0.3145295083522796,4.0,0.0,1.0
802200,291.795654296875,297.1499938964844,293.1499938964844,0.0863338410854339,-2049.212890625,304.0827331542969,0.8733829259872437,0.1453096568584442,0.1271897554397583,291.7460632324219,297.1499938964844,293.1499938964844,0.0465194471180439,-1418.3740234375,304.10076904296875,0.7614330053329468,0.0976880267262458,0.0882538184523582,291.6903991699219,297.1499938964844,293.1499938964844,0.0968926921486854,-1748.628662109375,304.0717163085937,0.9017520546913148,0.1601955890655517,0.1086238995194435,291.6837158203125,297.1499938964844,293.1499938964844,0.1254281997680664,-2903.71728515625,304.12451171875,0.97071772813797,0.2578019201755523,0.1796521544456482,292.0796813964844,297.1499938964844,293.1499938964844,0.0097464211285114,-3064.221435546875,301.8805847167969,0.6217168569564819,0.050000000745058,0.2269809693098068,290.7643737792969,291.1499938964844,270.4946594238281,269.7364807128906,282.2923583984375,292.0751342773437,290.77349853515625,1.0,0.173500046133995,1.0,1.0,0.999284029006958,1.0,-0.8768736720085144,0.3976531624794006,0.4792205095291137,0.104017250239849,0.0,0.0,0.424835741519928,16.274681091308594,31.0,81.03668212890625,-7617.1279296875,62.55240631103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4209899902344,304.8011779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17662.763671875,18000.0,0.0,0.0,0.1195041239261627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3256922662258148,0.3256969451904297,-4.681248810811667e-06,0.0,0.0001212814968312,0.0,0.0,15.075005531311035,0.0,0.0,0.0,0.3145295083522796,4.0,0.0,1.0
802260,291.8871459960937,297.1499938964844,293.1499938964844,0.098451904952526,-2274.8359375,304.0849914550781,0.9088436365127563,0.1610626280307769,0.1416661292314529,291.8381652832031,297.1499938964844,293.1499938964844,0.0618609674274921,-1687.7757568359375,304.0920715332031,0.8099784851074219,0.1145913377404213,0.1050537824630737,291.7760925292969,297.1499938964844,293.1499938964844,0.1121590062975883,-1966.360107421875,304.0723876953125,0.9467262625694276,0.179799884557724,0.1225729212164878,291.7014465332031,297.1499938964844,293.1499938964844,0.1231670603156089,-2859.019775390625,304.1363525390625,0.9691455960273744,0.2913524508476257,0.1773589104413986,292.12725830078125,297.1499938964844,293.1499938964844,0.0100955422967672,-3119.46826171875,302.1343078613281,0.623239278793335,0.050000000745058,0.2269487529993057,290.8130187988281,291.1499938964844,270.4642944335937,269.71490478515625,282.3030700683594,292.1229248046875,290.8180847167969,1.0,0.1805607825517654,0.9995017647743224,0.9995017647743224,0.9995704293251038,1.0,-0.9283593893051147,0.4210450053215027,0.5073143839836121,0.1127244383096695,0.0,0.0,0.4662071764469147,16.569599151611328,49.0,65.04907989501953,-8056.2783203125,71.5853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5627136230469,304.47772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17617.787109375,18000.0,0.0,0.0,0.1407932788133621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3801597952842712,0.3801646828651428,-4.886588158115046e-06,0.0,0.0001428872928954,0.0,0.0,18.834613800048828,0.0,0.0,0.0,0.330004870891571,4.0,0.0,1.0
802320,291.8871459960937,297.1499938964844,293.1499938964844,0.098451904952526,-2274.8359375,304.0849914550781,0.9088436365127563,0.1610626280307769,0.1416661292314529,291.8381652832031,297.1499938964844,293.1499938964844,0.0618609674274921,-1687.7757568359375,304.0920715332031,0.8099784851074219,0.1145913377404213,0.1050537824630737,291.7760925292969,297.1499938964844,293.1499938964844,0.1121590062975883,-1966.360107421875,304.0723876953125,0.9467262625694276,0.179799884557724,0.1225729212164878,291.7014465332031,297.1499938964844,293.1499938964844,0.1231670603156089,-2859.019775390625,304.1363525390625,0.9691455960273744,0.2913524508476257,0.1773589104413986,292.12725830078125,297.1499938964844,293.1499938964844,0.0100955422967672,-3119.46826171875,302.1343078613281,0.623239278793335,0.050000000745058,0.2269487529993057,290.8130187988281,291.1499938964844,270.4642944335937,269.71490478515625,282.3030700683594,292.1229248046875,290.8180847167969,1.0,0.1805607825517654,0.9995017647743224,0.9995017647743224,0.9995704293251038,1.0,-0.9283593893051147,0.4210450053215027,0.5073143839836121,0.1127244383096695,0.0,0.0,0.4662071764469147,16.569599151611328,49.0,65.04907989501953,-8056.2783203125,71.5853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5627136230469,304.47772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17617.787109375,18000.0,0.0,0.0,0.1407932788133621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3801597952842712,0.3801646828651428,-4.886588158115046e-06,0.0,0.0001428872928954,0.0,0.0,18.834613800048828,0.0,0.0,0.0,0.330004870891571,4.0,0.0,1.0
802380,291.974365234375,297.1499938964844,293.1499938964844,0.1098972931504249,-2484.626220703125,304.08758544921875,0.9135685563087464,0.1753697395324707,0.1549005061388015,291.9296264648437,297.1499938964844,293.1499938964844,0.074071817100048,-1917.123291015625,304.09112548828125,0.8238334655761719,0.1292822510004043,0.1194889917969703,291.8583679199219,297.1499938964844,293.1499938964844,0.1269616186618805,-2171.650146484375,304.0735778808594,0.9554800987243652,0.19792340695858,0.1355321556329727,291.7394714355469,297.1499938964844,293.1499938964844,0.1420412957668304,-3210.1904296875,304.1083984375,0.9824132323265076,0.3204391896724701,0.1998482793569564,292.1763000488281,297.1499938964844,293.1499938964844,0.0104681393131613,-3179.956787109375,302.361328125,0.6080008149147034,0.050000000745058,0.2272676974534988,290.8329162597656,291.1499938964844,270.43463134765625,269.69195556640625,282.3182678222656,292.1720886230469,290.8319702148437,1.0,0.1952930986881256,0.999003529548645,0.999003529548645,0.9998568296432496,1.0,-1.004481315612793,0.4554865658283233,0.5489946603775024,0.1268136501312255,0.0,0.0,0.5066140294075012,19.016706466674805,69.0,19.10450935363769,-8618.736328125,90.02130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9123229980469,304.2031555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17553.78515625,18000.0,0.0,0.0,0.1630088686943054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4385499060153961,0.4385550618171692,-5.148005584487692e-06,0.0,0.0001654332882026,0.0,0.0,23.528263092041016,0.0,0.0,0.0,0.3479900062084198,4.0,0.0,1.0
802440,291.974365234375,297.1499938964844,293.1499938964844,0.1098972931504249,-2484.626220703125,304.08758544921875,0.9135685563087464,0.1753697395324707,0.1549005061388015,291.9296264648437,297.1499938964844,293.1499938964844,0.074071817100048,-1917.123291015625,304.09112548828125,0.8238334655761719,0.1292822510004043,0.1194889917969703,291.8583679199219,297.1499938964844,293.1499938964844,0.1269616186618805,-2171.650146484375,304.0735778808594,0.9554800987243652,0.19792340695858,0.1355321556329727,291.7394714355469,297.1499938964844,293.1499938964844,0.1420412957668304,-3210.1904296875,304.1083984375,0.9824132323265076,0.3204391896724701,0.1998482793569564,292.1763000488281,297.1499938964844,293.1499938964844,0.0104681393131613,-3179.956787109375,302.361328125,0.6080008149147034,0.050000000745058,0.2272676974534988,290.8329162597656,291.1499938964844,270.43463134765625,269.69195556640625,282.3182678222656,292.1720886230469,290.8319702148437,1.0,0.1952930986881256,0.999003529548645,0.999003529548645,0.9998568296432496,1.0,-1.004481315612793,0.4554865658283233,0.5489946603775024,0.1268136501312255,0.0,0.0,0.5066140294075012,19.016706466674805,69.0,19.10450935363769,-8618.736328125,90.02130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9123229980469,304.2031555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17553.78515625,18000.0,0.0,0.0,0.1630088686943054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4385499060153961,0.4385550618171692,-5.148005584487692e-06,0.0,0.0001654332882026,0.0,0.0,23.528263092041016,0.0,0.0,0.0,0.3479900062084198,4.0,0.0,1.0
802500,292.0165100097656,297.1499938964844,293.1499938964844,0.1155047416687011,-2585.955078125,304.0887145996094,0.9041523337364196,0.1819864958524704,0.1610666364431381,291.97442626953125,297.1499938964844,293.1499938964844,0.0796272158622741,-2024.667236328125,304.0917358398437,0.8203140497207642,0.135946586728096,0.1260781288146972,291.8983764648437,297.1499938964844,293.1499938964844,0.1342962682247162,-2271.645751953125,304.0741577148437,0.9473788738250732,0.2064240425825119,0.1416461616754531,291.7778625488281,297.1499938964844,293.1499938964844,0.1601394414901733,-3538.6484375,304.0829772949219,0.9909147024154664,0.3307827711105346,0.2205355018377304,292.2020263671875,297.1499938964844,293.1499938964844,0.0106730666011571,-3214.855712890625,302.46209716796875,0.5933526754379272,0.050000000745058,0.227597028017044,290.82275390625,291.1499938964844,270.4200744628906,269.6799011230469,282.3253479003906,292.1979064941406,290.8195495605469,1.0,0.2054573595523834,0.9987544417381288,0.9987544417381288,1.0,1.0,-1.0523474216461182,0.4772174656391144,0.5751299262046814,0.1360069662332534,0.0,0.0,0.5293914079666138,21.27132225036621,69.0,-9.690563201904297,-8973.392578125,104.2254409790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6481628417969,304.0995788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17483.296875,18000.0,0.0,0.0,0.1743959337472915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4726351201534271,0.4726404249668121,-5.315244379744399e-06,0.0,0.0001769896916812,0.0,0.0,26.606670379638672,0.0,0.0,0.0,0.3589498102664947,4.0,0.0,1.0
802560,292.0577087402344,297.1499938964844,293.1499938964844,0.1209921017289161,-2684.177001953125,304.08990478515625,0.8897969722747803,0.1882536113262176,0.1669422537088394,292.01812744140625,297.1499938964844,293.1499938964844,0.0848886370658874,-2127.747802734375,304.0927734375,0.8114340901374817,0.1422539502382278,0.1323062479496002,291.937744140625,297.1499938964844,293.1499938964844,0.1415312886238098,-2369.18603515625,304.07476806640625,0.9323884844779968,0.2145525366067886,0.1475197225809097,291.8304748535156,297.1499938964844,293.1499938964844,0.1827089935541153,-3938.010498046875,304.0541076660156,0.997286856174469,0.337845504283905,0.245622232556343,292.2286682128906,297.1499938964844,293.1499938964844,0.0108857210725545,-3251.396240234375,302.5550842285156,0.5749101042747498,0.050000000745058,0.2280651032924652,290.8051147460937,291.1499938964844,270.4057006835937,269.6674194335937,282.331298828125,292.224609375,290.8011779785156,1.0,0.217214286327362,0.9982292652130128,0.9982292652130128,1.0,1.0,-1.104591727256775,0.5010226964950562,0.6035690307617188,0.1462652683258056,0.0,0.0,0.5541257262229919,24.337427139282227,87.0,-30.58614921569824,-9375.306640625,122.22396087646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4124755859375,304.02459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17386.1484375,18000.0,0.0,0.0,0.1859963536262512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5118566751480103,0.5118621587753296,-5.524204880202888e-06,0.0,0.0001887626567622,0.0,0.0,30.50212287902832,0.0,0.0,0.0,0.3720413744449615,4.0,0.0,1.0
802620,292.1373291015625,297.1499938964844,293.1499938964844,0.1313820928335189,-2867.407958984375,304.0926208496094,0.8536986708641052,0.1997788250446319,0.1778636872768402,292.1012878417969,297.1499938964844,293.1499938964844,0.0947565138339996,-2322.200439453125,304.0954284667969,0.7837154865264893,0.1540584564208984,0.1440144330263137,292.014404296875,297.1499938964844,293.1499938964844,0.1554182022809982,-2553.249267578125,304.0767517089844,0.8937888741493225,0.2297170162200927,0.1585661917924881,291.96875,297.1499938964844,293.1499938964844,0.2331205606460571,-4794.76318359375,304.0023193359375,0.9990000128746032,0.3433191180229187,0.2994759976863861,292.2846069335937,297.1499938964844,293.1499938964844,0.0113233104348182,-3325.08935546875,302.7201538085937,0.5336359143257141,0.050000000745058,0.2294616550207138,290.77166748046875,291.1499938964844,270.3774719238281,269.6412048339844,282.3393249511719,292.2807312011719,290.7697448730469,1.0,0.2436787039041519,0.997178852558136,0.997178852558136,1.0,1.0,-1.2113282680511477,0.5499938726425171,0.6613343954086304,0.1677747368812561,0.0,0.0,0.606990396976471,33.03580856323242,90.0,-36.79133605957031,-10251.681640625,168.9514617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0038452148437,303.9455261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17162.73046875,18000.0,0.0,0.0,0.2098757624626159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6050117611885071,0.605017900466919,-6.104113708715886e-06,0.0,0.0002129972126567,0.0,0.0,41.520320892333984,0.0,0.0,0.0,0.4053971767425537,4.0,0.0,1.0
802680,292.1373291015625,297.1499938964844,293.1499938964844,0.1313820928335189,-2867.407958984375,304.0926208496094,0.8536986708641052,0.1997788250446319,0.1778636872768402,292.1012878417969,297.1499938964844,293.1499938964844,0.0947565138339996,-2322.200439453125,304.0954284667969,0.7837154865264893,0.1540584564208984,0.1440144330263137,292.014404296875,297.1499938964844,293.1499938964844,0.1554182022809982,-2553.249267578125,304.0767517089844,0.8937888741493225,0.2297170162200927,0.1585661917924881,291.96875,297.1499938964844,293.1499938964844,0.2331205606460571,-4794.76318359375,304.0023193359375,0.9990000128746032,0.3433191180229187,0.2994759976863861,292.2846069335937,297.1499938964844,293.1499938964844,0.0113233104348182,-3325.08935546875,302.7201538085937,0.5336359143257141,0.050000000745058,0.2294616550207138,290.77166748046875,291.1499938964844,270.3774719238281,269.6412048339844,282.3393249511719,292.2807312011719,290.7697448730469,1.0,0.2436787039041519,0.997178852558136,0.997178852558136,1.0,1.0,-1.2113282680511477,0.5499938726425171,0.6613343954086304,0.1677747368812561,0.0,0.0,0.606990396976471,33.03580856323242,90.0,-36.79133605957031,-10251.681640625,168.9514617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0038452148437,303.9455261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17162.73046875,18000.0,0.0,0.0,0.2098757624626159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6050117611885071,0.605017900466919,-6.104113708715886e-06,0.0,0.0002129972126567,0.0,0.0,41.520320892333984,0.0,0.0,0.0,0.4053971767425537,4.0,0.0,1.0
802740,292.2127380371094,297.1499938964844,293.1499938964844,0.1406333893537521,-3027.079833984375,304.09637451171875,0.822030246257782,0.2101405560970306,0.1877727508544922,292.17840576171875,297.1499938964844,293.1499938964844,0.1037823185324668,-2497.99169921875,304.0985717773437,0.757562518119812,0.1649868786334991,0.1549271941184997,292.0877990722656,297.1499938964844,293.1499938964844,0.1680650860071182,-2716.98388671875,304.08013916015625,0.8605791926383972,0.2436045855283737,0.1687431931495666,292.1163330078125,297.1499938964844,293.1499938964844,0.2589343190193176,-5207.95458984375,304.0122985839844,0.9754115343093872,0.3432525992393493,0.325215607881546,292.3414306640625,297.1499938964844,293.1499938964844,0.011750322766602,-3391.538330078125,302.86669921875,0.5005487203598022,0.050000000745058,0.2313296496868133,290.7723083496094,291.1499938964844,270.3500061035156,269.6131286621094,282.3486633300781,292.3378601074219,290.7783203125,1.0,0.2663664221763611,0.9961284399032592,0.9961284399032592,1.0,1.0,-1.281413435935974,0.5823559165000916,0.6990575790405273,0.182336151599884,0.0,0.0,0.6581161022186279,43.89199447631836,93.0,19.582670211791992,-10986.35546875,215.1463928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6858215332031,303.9775695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17006.978515625,18000.0,0.0,0.0,0.2343212813138961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7095761895179749,0.7095831036567688,-6.903609573782887e-06,0.0,0.0002378063218202,0.0,0.0,57.38190841674805,0.0,0.0,0.0,0.4462610781192779,4.0,0.0,1.0
802800,292.2127380371094,297.1499938964844,293.1499938964844,0.1406333893537521,-3027.079833984375,304.09637451171875,0.822030246257782,0.2101405560970306,0.1877727508544922,292.17840576171875,297.1499938964844,293.1499938964844,0.1037823185324668,-2497.99169921875,304.0985717773437,0.757562518119812,0.1649868786334991,0.1549271941184997,292.0877990722656,297.1499938964844,293.1499938964844,0.1680650860071182,-2716.98388671875,304.08013916015625,0.8605791926383972,0.2436045855283737,0.1687431931495666,292.1163330078125,297.1499938964844,293.1499938964844,0.2589343190193176,-5207.95458984375,304.0122985839844,0.9754115343093872,0.3432525992393493,0.325215607881546,292.3414306640625,297.1499938964844,293.1499938964844,0.011750322766602,-3391.538330078125,302.86669921875,0.5005487203598022,0.050000000745058,0.2313296496868133,290.7723083496094,291.1499938964844,270.3500061035156,269.6131286621094,282.3486633300781,292.3378601074219,290.7783203125,1.0,0.2663664221763611,0.9961284399032592,0.9961284399032592,1.0,1.0,-1.281413435935974,0.5823559165000916,0.6990575790405273,0.182336151599884,0.0,0.0,0.6581161022186279,43.89199447631836,93.0,19.582670211791992,-10986.35546875,215.1463928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6858215332031,303.9775695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17006.978515625,18000.0,0.0,0.0,0.2343212813138961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7095761895179749,0.7095831036567688,-6.903609573782887e-06,0.0,0.0002378063218202,0.0,0.0,57.38190841674805,0.0,0.0,0.0,0.4462610781192779,4.0,0.0,1.0
802860,292.2837829589844,297.1499938964844,293.1499938964844,0.1480827182531356,-3152.0771484375,304.1018371582031,0.7990899682044983,0.2194781601428985,0.1967580914497375,292.2497253417969,297.1499938964844,293.1499938964844,0.1115567684173584,-2645.241943359375,304.1027526855469,0.7409691214561462,0.1751298904418945,0.1651091128587722,292.1573791503906,297.1499938964844,293.1499938964844,0.1786630600690841,-2850.455078125,304.08575439453125,0.8390456438064575,0.2564026117324829,0.1781468391418457,292.2096862792969,297.1499938964844,293.1499938964844,0.2642720937728882,-5277.0703125,304.0486755371094,0.936158001422882,0.3504387140274048,0.3307216167449951,292.39501953125,297.1499938964844,293.1499938964844,0.0121006378903985,-3434.861083984375,303.0096740722656,0.4782596230506897,0.050000000745058,0.2332652509212494,290.85992431640625,291.1499938964844,270.323486328125,269.5845031738281,282.3587646484375,292.3918762207031,290.8682556152344,1.0,0.2849171757698059,0.9944868087768556,0.9944868087768556,1.0,1.0,-1.3249180316925049,0.6025440692901611,0.722373902797699,0.1913866698741912,0.0,0.0,0.6911770701408386,54.7972412109375,81.0,95.3636474609375,-11525.2451171875,255.5160675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.55255126953125,304.0852355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17189.85546875,18000.0,0.0,0.0,0.257845938205719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7951797246932983,0.7951874136924744,-7.727178854111116e-06,0.0,0.0002616808342281,0.0,0.0,73.9616928100586,0.0,0.0,0.0,0.4821502864360809,4.0,0.0,1.0
802920,292.2837829589844,297.1499938964844,293.1499938964844,0.1480827182531356,-3152.0771484375,304.1018371582031,0.7990899682044983,0.2194781601428985,0.1967580914497375,292.2497253417969,297.1499938964844,293.1499938964844,0.1115567684173584,-2645.241943359375,304.1027526855469,0.7409691214561462,0.1751298904418945,0.1651091128587722,292.1573791503906,297.1499938964844,293.1499938964844,0.1786630600690841,-2850.455078125,304.08575439453125,0.8390456438064575,0.2564026117324829,0.1781468391418457,292.2096862792969,297.1499938964844,293.1499938964844,0.2642720937728882,-5277.0703125,304.0486755371094,0.936158001422882,0.3504387140274048,0.3307216167449951,292.39501953125,297.1499938964844,293.1499938964844,0.0121006378903985,-3434.861083984375,303.0096740722656,0.4782596230506897,0.050000000745058,0.2332652509212494,290.85992431640625,291.1499938964844,270.323486328125,269.5845031738281,282.3587646484375,292.3918762207031,290.8682556152344,1.0,0.2849171757698059,0.9944868087768556,0.9944868087768556,1.0,1.0,-1.3249180316925049,0.6025440692901611,0.722373902797699,0.1913866698741912,0.0,0.0,0.6911770701408386,54.7972412109375,81.0,95.3636474609375,-11525.2451171875,255.5160675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.55255126953125,304.0852355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17189.85546875,18000.0,0.0,0.0,0.257845938205719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7951797246932983,0.7951874136924744,-7.727178854111116e-06,0.0,0.0002616808342281,0.0,0.0,73.9616928100586,0.0,0.0,0.0,0.4821502864360809,4.0,0.0,1.0
802980,292.34967041015625,297.1499938964844,293.1499938964844,0.1546272933483123,-3260.451904296875,304.1069641113281,0.7971800565719604,0.2280576378107071,0.2047635912895202,292.315185546875,297.1499938964844,293.1499938964844,0.1186346635222435,-2777.14306640625,304.106689453125,0.7428224682807922,0.1846599131822586,0.1744143962860107,292.2221984863281,297.1499938964844,293.1499938964844,0.1883028596639633,-2970.115966796875,304.0910949707031,0.839134156703949,0.2684021294116974,0.1867553889751434,292.2781677246094,297.1499938964844,293.1499938964844,0.2723455131053924,-5395.71728515625,304.0687255859375,0.929046630859375,0.3603478968143463,0.3398460447788238,292.4429626464844,297.1499938964844,293.1499938964844,0.0123652843758463,-3461.734619140625,303.1478576660156,0.4691226780414581,0.050000000745058,0.234078973531723,290.94549560546875,291.1499938964844,270.2982177734375,269.5567932128906,282.36578369140625,292.4402770996094,290.9533386230469,1.0,0.2950424253940582,0.9928451776504515,0.9928451776504515,1.0,1.0,-1.3679600954055786,0.6225996017456055,0.7453604936599731,0.2003785818815231,0.0,0.0,0.7127220034599304,59.72795486450195,69.0,112.78823852539062,-12016.71875,284.2959899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6189880371094,304.2558288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17418.615234375,18000.0,0.0,0.0,0.2795014083385467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8542441725730896,0.8542525172233582,-8.370509021915495e-06,0.0,0.0002836583880707,0.0,0.0,87.460205078125,0.0,0.0,0.0,0.5079513192176819,4.0,0.0,1.0
803040,292.34967041015625,297.1499938964844,293.1499938964844,0.1546272933483123,-3260.451904296875,304.1069641113281,0.7971800565719604,0.2280576378107071,0.2047635912895202,292.315185546875,297.1499938964844,293.1499938964844,0.1186346635222435,-2777.14306640625,304.106689453125,0.7428224682807922,0.1846599131822586,0.1744143962860107,292.2221984863281,297.1499938964844,293.1499938964844,0.1883028596639633,-2970.115966796875,304.0910949707031,0.839134156703949,0.2684021294116974,0.1867553889751434,292.2781677246094,297.1499938964844,293.1499938964844,0.2723455131053924,-5395.71728515625,304.0687255859375,0.929046630859375,0.3603478968143463,0.3398460447788238,292.4429626464844,297.1499938964844,293.1499938964844,0.0123652843758463,-3461.734619140625,303.1478576660156,0.4691226780414581,0.050000000745058,0.234078973531723,290.94549560546875,291.1499938964844,270.2982177734375,269.5567932128906,282.36578369140625,292.4402770996094,290.9533386230469,1.0,0.2950424253940582,0.9928451776504515,0.9928451776504515,1.0,1.0,-1.3679600954055786,0.6225996017456055,0.7453604936599731,0.2003785818815231,0.0,0.0,0.7127220034599304,59.72795486450195,69.0,112.78823852539062,-12016.71875,284.2959899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6189880371094,304.2558288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17418.615234375,18000.0,0.0,0.0,0.2795014083385467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8542441725730896,0.8542525172233582,-8.370509021915495e-06,0.0,0.0002836583880707,0.0,0.0,87.460205078125,0.0,0.0,0.0,0.5079513192176819,4.0,0.0,1.0
803100,292.3805847167969,297.1499938964844,293.1499938964844,0.1576157063245773,-3309.492919921875,304.1093444824219,0.8013902306556702,0.2321216315031051,0.2084819227457046,292.3456726074219,297.1499938964844,293.1499938964844,0.1219543442130088,-2838.327880859375,304.1085510253906,0.74807208776474,0.1892470866441726,0.1788121461868286,292.2526550292969,297.1499938964844,293.1499938964844,0.1928225755691528,-3025.6748046875,304.0935974121094,0.8441783785820007,0.2741719782352447,0.1908324509859085,292.3082580566406,297.1499938964844,293.1499938964844,0.276498019695282,-5457.3818359375,304.075927734375,0.933189868927002,0.3654832243919372,0.3446633219718933,292.4646301269531,297.1499938964844,293.1499938964844,0.0124683994799852,-3469.70703125,303.21630859375,0.4685528576374054,0.050000000745058,0.2341265380382537,290.9882507324219,291.1499938964844,270.2860717773437,269.54327392578125,282.3681945800781,292.4621887207031,290.9959411621094,1.0,0.2978129684925079,0.9920243620872498,0.9920243620872498,1.0,1.0,-1.388436198234558,0.632164478302002,0.7562717199325562,0.2046763449907302,0.0,0.0,0.7192220687866211,60.26839447021485,69.0,115.71658325195312,-12251.607421875,294.2772827148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7191467285156,304.3720397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17539.810546875,18000.0,0.0,0.0,0.2894673943519592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8748974800109863,0.8749061226844788,-8.61478201841237e-06,0.0,0.0002937726094387,0.0,0.0,92.64701080322266,0.0,0.0,0.0,0.5171198844909668,4.0,0.0,1.0
803160,292.4102478027344,297.1499938964844,293.1499938964844,0.1604409664869308,-3355.618408203125,304.1116027832031,0.8081154227256775,0.2360400408506393,0.2120314687490463,292.374755859375,297.1499938964844,293.1499938964844,0.1251513063907623,-2896.872802734375,304.1102600097656,0.7556129693984985,0.1937233805656433,0.1830637156963348,292.2818603515625,297.1499938964844,293.1499938964844,0.1971756070852279,-3078.885009765625,304.0959167480469,0.8518264889717102,0.2798005938529968,0.1947793215513229,292.3365478515625,297.1499938964844,293.1499938964844,0.2805718183517456,-5517.96337890625,304.0819702148437,0.9409357905387878,0.3705861270427704,0.3494528234004974,292.4848327636719,297.1499938964844,293.1499938964844,0.0125567885115742,-3475.012939453125,303.2845153808594,0.470186173915863,0.050000000745058,0.2339867204427719,291.0304260253906,291.1499938964844,270.27423095703125,269.530029296875,282.3699035644531,292.4825744628906,291.037841796875,1.0,0.29936283826828,0.9914145469665528,0.9914145469665528,1.0,1.0,-1.408120036125183,0.64137864112854,0.7667413949966431,0.2088250964879989,0.0,0.0,0.7229653596878052,59.80202865600586,57.0,116.07292938232422,-12478.099609375,301.7323608398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8583679199219,304.50604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17664.849609375,18000.0,0.0,0.0,0.2988028228282928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8894839286804199,0.8894926905632019,-8.79934032127494e-06,0.0,0.0003032468666788,0.0,0.0,96.51129150390624,0.0,0.0,0.0,0.5236672759056091,4.0,0.0,1.0
