time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
803220,292.4662170410156,297.1499938964844,293.1499938964844,0.1656574457883834,-3440.237548828125,304.1156921386719,0.8270425200462341,0.2434311956167221,0.2186436802148819,292.4290771484375,297.1499938964844,293.1499938964844,0.1312258094549179,-3007.186767578125,304.1133728027344,0.7774195671081543,0.2023408561944961,0.1911555677652359,292.3368225097656,297.1499938964844,293.1499938964844,0.2054615169763565,-3179.4443359375,304.1001281738281,0.8747171759605408,0.2906453907489776,0.2023116052150726,292.38916015625,297.1499938964844,293.1499938964844,0.2883794605731964,-5634.09912109375,304.091552734375,0.964516818523407,0.380524218082428,0.3587387204170227,292.52117919921875,297.1499938964844,293.1499938964844,0.0127002028748393,-3479.91650390625,303.42010498046875,0.4783057570457458,0.050000000745058,0.2332571148872375,291.1105651855469,291.1499938964844,270.2516174316406,269.5043029785156,282.3717346191406,292.519287109375,291.1171569824219,1.0,0.2995226681232452,0.9901950359344482,0.9901950359344482,1.0,1.0,-1.4450840950012207,0.6587185263633728,0.7863655090332031,0.2166475802659988,0.0,0.0,0.722798228263855,56.44518661499024,45.0,110.42598724365234,-12901.5009765625,310.050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2371826171875,304.8168640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17911.3125,18000.0,0.0,0.0,0.3154613971710205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9010437726974488,0.901052713394165,-8.980768143374007e-06,0.0,0.0003201532235834,0.0,0.0,99.92488098144533,0.0,0.0,0.0,0.5290251970291138,4.0,0.0,1.0
803280,292.4662170410156,297.1499938964844,293.1499938964844,0.1656574457883834,-3440.237548828125,304.1156921386719,0.8270425200462341,0.2434311956167221,0.2186436802148819,292.4290771484375,297.1499938964844,293.1499938964844,0.1312258094549179,-3007.186767578125,304.1133728027344,0.7774195671081543,0.2023408561944961,0.1911555677652359,292.3368225097656,297.1499938964844,293.1499938964844,0.2054615169763565,-3179.4443359375,304.1001281738281,0.8747171759605408,0.2906453907489776,0.2023116052150726,292.38916015625,297.1499938964844,293.1499938964844,0.2883794605731964,-5634.09912109375,304.091552734375,0.964516818523407,0.380524218082428,0.3587387204170227,292.52117919921875,297.1499938964844,293.1499938964844,0.0127002028748393,-3479.91650390625,303.42010498046875,0.4783057570457458,0.050000000745058,0.2332571148872375,291.1105651855469,291.1499938964844,270.2516174316406,269.5043029785156,282.3717346191406,292.519287109375,291.1171569824219,1.0,0.2995226681232452,0.9901950359344482,0.9901950359344482,1.0,1.0,-1.4450840950012207,0.6587185263633728,0.7863655090332031,0.2166475802659988,0.0,0.0,0.722798228263855,56.44518661499024,45.0,110.42598724365234,-12901.5009765625,310.050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2371826171875,304.8168640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17911.3125,18000.0,0.0,0.0,0.3154613971710205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9010437726974488,0.901052713394165,-8.980768143374007e-06,0.0,0.0003201532235834,0.0,0.0,99.92488098144533,0.0,0.0,0.0,0.5290251970291138,4.0,0.0,1.0
803340,292.5182800292969,297.1499938964844,293.1499938964844,0.1703803390264511,-3516.3671875,304.1192321777344,0.8545491099357605,0.2501935958862304,0.2246120721101761,292.4789428710937,297.1499938964844,293.1499938964844,0.1369482427835464,-3110.165283203125,304.11602783203125,0.8086782097816467,0.2104886174201965,0.1987150013446808,292.3876037597656,297.1499938964844,293.1499938964844,0.2133224606513977,-3274.125732421875,304.1036376953125,0.9087746143341064,0.3009446859359741,0.2093917280435562,292.4375,297.1499938964844,293.1499938964844,0.2957878410816192,-5744.34033203125,304.0986328125,0.993796706199646,0.3899903893470764,0.3675114214420318,292.5526123046875,297.1499938964844,293.1499938964844,0.0128162931650877,-3480.720703125,303.5545959472656,0.4912077188491821,0.050000000745058,0.2320793122053146,291.1801147460937,291.1499938964844,270.2304382324219,269.47967529296875,282.37188720703125,292.5509948730469,291.18536376953125,1.0,0.2966795861721039,0.9889755249023438,0.9889755249023438,1.0,1.0,-1.4789400100708008,0.6746394038200378,0.8043006062507629,0.2238467335700988,0.0,0.0,0.7139937281608582,50.664546966552734,33.0,96.420654296875,-13276.591796875,311.0771789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7228088378906,305.16558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18130.337890625,18000.0,0.0,0.0,0.3293120861053467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8912796378135681,0.8912885785102844,-8.924029316403903e-06,0.0,0.0003342099080327,0.0,0.0,97.81703186035156,0.0,0.0,0.0,0.5249707698822021,4.0,0.0,1.0
803400,292.5182800292969,297.1499938964844,293.1499938964844,0.1703803390264511,-3516.3671875,304.1192321777344,0.8545491099357605,0.2501935958862304,0.2246120721101761,292.4789428710937,297.1499938964844,293.1499938964844,0.1369482427835464,-3110.165283203125,304.11602783203125,0.8086782097816467,0.2104886174201965,0.1987150013446808,292.3876037597656,297.1499938964844,293.1499938964844,0.2133224606513977,-3274.125732421875,304.1036376953125,0.9087746143341064,0.3009446859359741,0.2093917280435562,292.4375,297.1499938964844,293.1499938964844,0.2957878410816192,-5744.34033203125,304.0986328125,0.993796706199646,0.3899903893470764,0.3675114214420318,292.5526123046875,297.1499938964844,293.1499938964844,0.0128162931650877,-3480.720703125,303.5545959472656,0.4912077188491821,0.050000000745058,0.2320793122053146,291.1801147460937,291.1499938964844,270.2304382324219,269.47967529296875,282.37188720703125,292.5509948730469,291.18536376953125,1.0,0.2966795861721039,0.9889755249023438,0.9889755249023438,1.0,1.0,-1.4789400100708008,0.6746394038200378,0.8043006062507629,0.2238467335700988,0.0,0.0,0.7139937281608582,50.664546966552734,33.0,96.420654296875,-13276.591796875,311.0771789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7228088378906,305.16558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18130.337890625,18000.0,0.0,0.0,0.3293120861053467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8912796378135681,0.8912885785102844,-8.924029316403903e-06,0.0,0.0003342099080327,0.0,0.0,97.81703186035156,0.0,0.0,0.0,0.5249707698822021,4.0,0.0,1.0
803460,292.5671691894531,297.1499938964844,293.1499938964844,0.1744519621133804,-3581.2119140625,304.12274169921875,0.8826845288276672,0.2562794685363769,0.2300301790237426,292.5248718261719,297.1499938964844,293.1499938964844,0.1422359198331833,-3204.2060546875,304.1185607910156,0.8368276953697205,0.2181749045848846,0.2058813273906707,292.4344482421875,297.1499938964844,293.1499938964844,0.2206206321716308,-3361.111328125,304.1069641113281,0.9460596442222596,0.3107596933841705,0.2161581963300705,292.4635009765625,297.1499938964844,293.1499938964844,0.2789540588855743,-5466.185546875,304.1451721191406,0.9990000128746032,0.4026567041873932,0.3504648804664612,292.5793762207031,297.1499938964844,293.1499938964844,0.0129491267725825,-3483.113525390625,303.6897277832031,0.5034523606300354,0.050000000745058,0.2311117500066757,291.2539978027344,291.1499938964844,270.2107238769531,269.45623779296875,282.3782958984375,292.5780334472656,291.2621154785156,1.0,0.2906191945075989,0.987713634967804,0.987713634967804,1.0,1.0,-1.480567216873169,0.6753066778182983,0.8052605390548706,0.2243693768978119,0.0,0.0,0.695713222026825,45.53126525878906,25.0,112.30461120605467,-13442.6767578125,298.8849182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3052673339844,305.5831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18345.42578125,18000.0,0.0,0.0,0.3400698900222778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8623194694519043,0.8623281121253967,-8.664282177051064e-06,0.0,0.0003451277152635,0.0,0.0,91.01748657226562,0.0,0.0,0.0,0.5124737620353699,4.0,0.0,1.0
803520,292.5671691894531,297.1499938964844,293.1499938964844,0.1744519621133804,-3581.2119140625,304.12274169921875,0.8826845288276672,0.2562794685363769,0.2300301790237426,292.5248718261719,297.1499938964844,293.1499938964844,0.1422359198331833,-3204.2060546875,304.1185607910156,0.8368276953697205,0.2181749045848846,0.2058813273906707,292.4344482421875,297.1499938964844,293.1499938964844,0.2206206321716308,-3361.111328125,304.1069641113281,0.9460596442222596,0.3107596933841705,0.2161581963300705,292.4635009765625,297.1499938964844,293.1499938964844,0.2789540588855743,-5466.185546875,304.1451721191406,0.9990000128746032,0.4026567041873932,0.3504648804664612,292.5793762207031,297.1499938964844,293.1499938964844,0.0129491267725825,-3483.113525390625,303.6897277832031,0.5034523606300354,0.050000000745058,0.2311117500066757,291.2539978027344,291.1499938964844,270.2107238769531,269.45623779296875,282.3782958984375,292.5780334472656,291.2621154785156,1.0,0.2906191945075989,0.987713634967804,0.987713634967804,1.0,1.0,-1.480567216873169,0.6753066778182983,0.8052605390548706,0.2243693768978119,0.0,0.0,0.695713222026825,45.53126525878906,25.0,112.30461120605467,-13442.6767578125,298.8849182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3052673339844,305.5831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18345.42578125,18000.0,0.0,0.0,0.3400698900222778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8623194694519043,0.8623281121253967,-8.664282177051064e-06,0.0,0.0003451277152635,0.0,0.0,91.01748657226562,0.0,0.0,0.0,0.5124737620353699,4.0,0.0,1.0
803580,292.613525390625,297.1499938964844,293.1499938964844,0.1776578724384308,-3631.294677734375,304.12646484375,0.9143500328063964,0.2616456747055053,0.2348126173019409,292.56793212890625,297.1499938964844,293.1499938964844,0.1468744128942489,-3285.525634765625,304.1213073730469,0.8676779270172119,0.2252777367830276,0.2125400602817535,292.47857666015625,297.1499938964844,293.1499938964844,0.2270593345165252,-3436.8544921875,304.11053466796875,0.981468379497528,0.3199333548545837,0.2225169241428375,292.4419860839844,297.1499938964844,293.1499938964844,0.252067893743515,-5028.54931640625,304.19122314453125,0.9990000128746032,0.4243322610855102,0.3235028982162475,292.6013488769531,297.1499938964844,293.1499938964844,0.0130787007510662,-3483.079345703125,303.8277282714844,0.5180850625038147,0.050000000745058,0.2302026897668838,291.3442077636719,291.1499938964844,270.19256591796875,269.4340209960937,282.38592529296875,292.60028076171875,291.35040283203125,1.0,0.2830497026443481,0.9864517450332642,0.9864517450332642,1.0,1.0,-1.4684796333312988,0.6695367693901062,0.7989428639411926,0.2218455672264099,0.0,0.0,0.6635215282440186,40.49893569946289,43.0,114.41950225830078,-13430.0595703125,280.89581298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0130310058594,306.0198059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18647.328125,18000.0,0.0,0.0,0.3469952642917633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8024812340736389,0.8024893999099731,-8.127623914333526e-06,0.0,0.000352156086592,0.0,0.0,77.89376831054688,0.0,0.0,0.0,0.4872732758522033,4.0,0.0,1.0
803640,292.613525390625,297.1499938964844,293.1499938964844,0.1776578724384308,-3631.294677734375,304.12646484375,0.9143500328063964,0.2616456747055053,0.2348126173019409,292.56793212890625,297.1499938964844,293.1499938964844,0.1468744128942489,-3285.525634765625,304.1213073730469,0.8676779270172119,0.2252777367830276,0.2125400602817535,292.47857666015625,297.1499938964844,293.1499938964844,0.2270593345165252,-3436.8544921875,304.11053466796875,0.981468379497528,0.3199333548545837,0.2225169241428375,292.4419860839844,297.1499938964844,293.1499938964844,0.252067893743515,-5028.54931640625,304.19122314453125,0.9990000128746032,0.4243322610855102,0.3235028982162475,292.6013488769531,297.1499938964844,293.1499938964844,0.0130787007510662,-3483.079345703125,303.8277282714844,0.5180850625038147,0.050000000745058,0.2302026897668838,291.3442077636719,291.1499938964844,270.19256591796875,269.4340209960937,282.38592529296875,292.60028076171875,291.35040283203125,1.0,0.2830497026443481,0.9864517450332642,0.9864517450332642,1.0,1.0,-1.4684796333312988,0.6695367693901062,0.7989428639411926,0.2218455672264099,0.0,0.0,0.6635215282440186,40.49893569946289,43.0,114.41950225830078,-13430.0595703125,280.89581298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0130310058594,306.0198059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18647.328125,18000.0,0.0,0.0,0.3469952642917633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8024812340736389,0.8024893999099731,-8.127623914333526e-06,0.0,0.000352156086592,0.0,0.0,77.89376831054688,0.0,0.0,0.0,0.4872732758522033,4.0,0.0,1.0
803700,292.6356811523437,297.1499938964844,293.1499938964844,0.1793307214975357,-3657.801025390625,304.127685546875,0.923930525779724,0.2640914916992187,0.2370356768369674,292.58868408203125,297.1499938964844,293.1499938964844,0.1492396891117096,-3327.14794921875,304.1221923828125,0.8772006034851074,0.2285730689764022,0.2157012671232223,292.4998779296875,297.1499938964844,293.1499938964844,0.2304007858037948,-3476.3583984375,304.11163330078125,0.9900802373886108,0.3242582678794861,0.2255620658397674,292.42364501953125,297.1499938964844,293.1499938964844,0.2459513992071151,-4930.48193359375,304.1945495605469,0.9990000128746032,0.4369072020053863,0.3178481161594391,292.6105651855469,297.1499938964844,293.1499938964844,0.0131934536620974,-3491.791259765625,303.8975524902344,0.5215174555778503,0.050000000745058,0.2300212085247039,291.37432861328125,291.1499938964844,270.1841125488281,269.42340087890625,282.3866271972656,292.6095886230469,291.3771667480469,1.0,0.2829383313655853,0.9858208298683168,0.9858208298683168,1.0,1.0,-1.471577525138855,0.6710007786750793,0.8005767464637756,0.2224166989326477,0.0,0.0,0.6454465985298157,39.57426834106445,43.0,88.43769073486328,-13427.3564453125,279.9363708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.40753173828125,306.2176208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18735.7421875,18000.0,0.0,0.0,0.3489324450492859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7642813324928284,0.764289140701294,-7.784179615555331e-06,0.0,0.0003541220794431,0.0,0.0,70.14480590820312,0.0,0.0,0.0,0.4715307950973511,4.0,0.0,1.0
803760,292.65692138671875,297.1499938964844,293.1499938964844,0.1813406646251678,-3690.34814453125,304.1280822753906,0.9265666604042052,0.2664324939250946,0.2391804009675979,292.60906982421875,297.1499938964844,293.1499938964844,0.1518357247114181,-3373.294921875,304.1225280761719,0.8808561563491821,0.2316794991493225,0.2187264859676361,292.5206298828125,297.1499938964844,293.1499938964844,0.2341606169939041,-3521.2705078125,304.1117553710937,0.9930137991905212,0.3284154534339905,0.2285148352384567,292.4112548828125,297.1499938964844,293.1499938964844,0.246033027768135,-4934.576171875,304.1861877441406,0.9990000128746032,0.4485486149787903,0.3183864951133728,292.61883544921875,297.1499938964844,293.1499938964844,0.013365083374083,-3510.910888671875,303.9674377441406,0.521184504032135,0.050000000745058,0.2300380915403366,291.3785095214844,291.1499938964844,270.176025390625,269.4131164550781,282.3851928710937,292.61798095703125,291.3771667480469,1.0,0.2848047614097595,0.985407829284668,0.985407829284668,1.0,1.0,-1.4819883108139038,0.6759060025215149,0.8060823082923889,0.2246117144823074,0.0,0.0,0.6296529173851013,39.82095718383789,61.0,40.93671417236328,-13446.48046875,285.12725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.813232421875,306.3983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18731.015625,18000.0,0.0,0.0,0.349953830242157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7262670993804932,0.7262745499610901,-7.439030468958663e-06,0.0,0.0003551586705725,0.0,0.0,62.888763427734375,0.0,0.0,0.0,0.4561278223991394,4.0,0.0,1.0
803820,292.6965026855469,297.1499938964844,293.1499938964844,0.1861122548580169,-3768.540771484375,304.1274108886719,0.9162172675132751,0.270896166563034,0.2433390766382217,292.6485290527344,297.1499938964844,293.1499938964844,0.1574378758668899,-3473.389404296875,304.1223449707031,0.8746657967567444,0.2373826950788498,0.2243692278861999,292.5607604980469,297.1499938964844,293.1499938964844,0.2425010651350021,-3621.310791015625,304.1105651855469,0.9872357249259948,0.3362234532833099,0.2341400384902954,292.4149780273437,297.1499938964844,293.1499938964844,0.260283350944519,-5172.8359375,304.1498413085937,0.9990000128746032,0.4665947556495666,0.3334583938121795,292.63385009765625,297.1499938964844,293.1499938964844,0.0138365644961595,-3570.686767578125,304.1068420410156,0.5123614072799683,0.050000000745058,0.2305286675691604,291.33209228515625,291.1499938964844,270.16119384765625,269.3935852050781,282.378662109375,292.6346130371094,291.32666015625,1.0,0.2937225997447967,0.9845819473266602,0.9845819473266602,1.0,1.0,-1.5191773176193235,0.6934755444526672,0.8257018327713013,0.2325092107057571,0.0,0.0,0.6078927516937256,43.01054382324219,79.0,-46.90791320800781,-13604.6103515625,310.1579895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60498046875,306.74786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18513.892578125,18000.0,0.0,0.0,0.3497764468193054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6680908203125,0.668097734451294,-6.8973363340774085e-06,0.0,0.0003549786051735,0.0,0.0,52.60196685791016,0.0,0.0,0.0,0.4326967597007751,4.0,0.0,1.0
803880,292.6965026855469,297.1499938964844,293.1499938964844,0.1861122548580169,-3768.540771484375,304.1274108886719,0.9162172675132751,0.270896166563034,0.2433390766382217,292.6485290527344,297.1499938964844,293.1499938964844,0.1574378758668899,-3473.389404296875,304.1223449707031,0.8746657967567444,0.2373826950788498,0.2243692278861999,292.5607604980469,297.1499938964844,293.1499938964844,0.2425010651350021,-3621.310791015625,304.1105651855469,0.9872357249259948,0.3362234532833099,0.2341400384902954,292.4149780273437,297.1499938964844,293.1499938964844,0.260283350944519,-5172.8359375,304.1498413085937,0.9990000128746032,0.4665947556495666,0.3334583938121795,292.63385009765625,297.1499938964844,293.1499938964844,0.0138365644961595,-3570.686767578125,304.1068420410156,0.5123614072799683,0.050000000745058,0.2305286675691604,291.33209228515625,291.1499938964844,270.16119384765625,269.3935852050781,282.378662109375,292.6346130371094,291.32666015625,1.0,0.2937225997447967,0.9845819473266602,0.9845819473266602,1.0,1.0,-1.5191773176193235,0.6934755444526672,0.8257018327713013,0.2325092107057571,0.0,0.0,0.6078927516937256,43.01054382324219,79.0,-46.90791320800781,-13604.6103515625,310.1579895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60498046875,306.74786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18513.892578125,18000.0,0.0,0.0,0.3497764468193054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6680908203125,0.668097734451294,-6.8973363340774085e-06,0.0,0.0003549786051735,0.0,0.0,52.60196685791016,0.0,0.0,0.0,0.4326967597007751,4.0,0.0,1.0
803940,292.7327880859375,297.1499938964844,293.1499938964844,0.1913703978061676,-3854.8623046875,304.12615966796875,0.9000001549720764,0.2750254869461059,0.2472784966230392,292.68572998046875,297.1499938964844,293.1499938964844,0.1632344722747802,-3576.831298828125,304.12188720703125,0.8622549772262573,0.2425406128168106,0.2295193374156952,292.5989990234375,297.1499938964844,293.1499938964844,0.2512941360473633,-3726.45263671875,304.1090393066406,0.9747316837310792,0.3433972597122192,0.2393592149019241,292.45684814453125,297.1499938964844,293.1499938964844,0.2831191718578338,-5543.4619140625,304.112548828125,0.9990000128746032,0.4767857789993286,0.3559919595718384,292.6509094238281,297.1499938964844,293.1499938964844,0.0163005907088518,-3913.364990234375,304.14459228515625,0.516009509563446,0.0565510988235473,0.250712126493454,291.2477722167969,291.1499938964844,270.1480712890625,269.37548828125,282.3735656738281,292.6687316894531,291.2391052246094,1.0,0.3087188303470611,0.9837560653686525,0.9837560653686525,1.0,1.0,-1.587606430053711,0.7259893417358398,0.8616170883178711,0.2469940036535263,0.0,0.0,0.6000247001647949,48.2387924194336,97.0,-110.56256103515624,-13994.8564453125,357.42791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2745056152344,307.0456237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18239.0859375,18000.0,0.0,0.0,0.3478585183620453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387017369270325,0.6387083530426025,-6.60197247270844e-06,0.0,0.0003530321700964,0.0,0.0,47.68691635131836,0.0,0.0,0.0,0.4207615554332733,4.0,0.0,1.0
804000,292.7327880859375,297.1499938964844,293.1499938964844,0.1913703978061676,-3854.8623046875,304.12615966796875,0.9000001549720764,0.2750254869461059,0.2472784966230392,292.68572998046875,297.1499938964844,293.1499938964844,0.1632344722747802,-3576.831298828125,304.12188720703125,0.8622549772262573,0.2425406128168106,0.2295193374156952,292.5989990234375,297.1499938964844,293.1499938964844,0.2512941360473633,-3726.45263671875,304.1090393066406,0.9747316837310792,0.3433972597122192,0.2393592149019241,292.45684814453125,297.1499938964844,293.1499938964844,0.2831191718578338,-5543.4619140625,304.112548828125,0.9990000128746032,0.4767857789993286,0.3559919595718384,292.6509094238281,297.1499938964844,293.1499938964844,0.0163005907088518,-3913.364990234375,304.14459228515625,0.516009509563446,0.0565510988235473,0.250712126493454,291.2477722167969,291.1499938964844,270.1480712890625,269.37548828125,282.3735656738281,292.6687316894531,291.2391052246094,1.0,0.3087188303470611,0.9837560653686525,0.9837560653686525,1.0,1.0,-1.587606430053711,0.7259893417358398,0.8616170883178711,0.2469940036535263,0.0,0.0,0.6000247001647949,48.2387924194336,97.0,-110.56256103515624,-13994.8564453125,357.42791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2745056152344,307.0456237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18239.0859375,18000.0,0.0,0.0,0.3478585183620453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387017369270325,0.6387083530426025,-6.60197247270844e-06,0.0,0.0003530321700964,0.0,0.0,47.68691635131836,0.0,0.0,0.0,0.4207615554332733,4.0,0.0,1.0
804060,292.7674865722656,297.1499938964844,293.1499938964844,0.1968727707862854,-3945.023681640625,304.125,0.8792353868484497,0.2785600423812866,0.2508251070976257,292.7206115722656,297.1499938964844,293.1499938964844,0.1692578941583633,-3683.97607421875,304.1212463378906,0.8451216816902161,0.2472328394651413,0.234294980764389,292.6361083984375,297.1499938964844,293.1499938964844,0.2604104578495025,-3834.86669921875,304.1075744628906,0.9543566703796388,0.3498330116271972,0.2441484779119491,292.5216979980469,297.1499938964844,293.1499938964844,0.3153309226036072,-6054.2060546875,304.0708923339844,0.9990000128746032,0.481258362531662,0.3865654170513153,292.680908203125,297.1499938964844,293.1499938964844,0.0211555287241935,-4483.7197265625,304.138427734375,0.5252323150634766,0.0631360039114952,0.2847945988178253,291.131103515625,291.1499938964844,270.1367492675781,269.35888671875,282.3648986816406,292.7085876464844,291.1242980957031,1.0,0.3289471566677093,0.982262372970581,0.982262372970581,1.0,1.0,-1.6809635162353516,0.7705507874488831,0.9104127287864684,0.2669475078582763,0.0,0.0,0.6105797290802002,55.86652374267578,115.0,-139.69174194335938,-14651.8115234375,429.4059753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.273193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17900.384765625,18000.0,0.0,0.0,0.3462158441543579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.645643413066864,0.6456499695777893,-6.579514774784912e-06,0.0,0.000351365073584,0.0,0.0,48.28287506103516,0.0,0.0,0.0,0.4227120280265808,4.0,0.0,1.0
804120,292.7674865722656,297.1499938964844,293.1499938964844,0.1968727707862854,-3945.023681640625,304.125,0.8792353868484497,0.2785600423812866,0.2508251070976257,292.7206115722656,297.1499938964844,293.1499938964844,0.1692578941583633,-3683.97607421875,304.1212463378906,0.8451216816902161,0.2472328394651413,0.234294980764389,292.6361083984375,297.1499938964844,293.1499938964844,0.2604104578495025,-3834.86669921875,304.1075744628906,0.9543566703796388,0.3498330116271972,0.2441484779119491,292.5216979980469,297.1499938964844,293.1499938964844,0.3153309226036072,-6054.2060546875,304.0708923339844,0.9990000128746032,0.481258362531662,0.3865654170513153,292.680908203125,297.1499938964844,293.1499938964844,0.0211555287241935,-4483.7197265625,304.138427734375,0.5252323150634766,0.0631360039114952,0.2847945988178253,291.131103515625,291.1499938964844,270.1367492675781,269.35888671875,282.3648986816406,292.7085876464844,291.1242980957031,1.0,0.3289471566677093,0.982262372970581,0.982262372970581,1.0,1.0,-1.6809635162353516,0.7705507874488831,0.9104127287864684,0.2669475078582763,0.0,0.0,0.6105797290802002,55.86652374267578,115.0,-139.69174194335938,-14651.8115234375,429.4059753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.273193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17900.384765625,18000.0,0.0,0.0,0.3462158441543579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.645643413066864,0.6456499695777893,-6.579514774784912e-06,0.0,0.000351365073584,0.0,0.0,48.28287506103516,0.0,0.0,0.0,0.4227120280265808,4.0,0.0,1.0
804180,292.8017883300781,297.1499938964844,293.1499938964844,0.2014101445674896,-4018.329345703125,304.12579345703125,0.8516027927398682,0.2812943756580353,0.2538120448589325,292.7538146972656,297.1499938964844,293.1499938964844,0.174626886844635,-3778.181884765625,304.1219177246094,0.8218614459037781,0.2513734400272369,0.2387146055698394,292.67266845703125,297.1499938964844,293.1499938964844,0.2684023082256317,-3928.43798828125,304.1084289550781,0.92205810546875,0.3554398119449615,0.2484640628099441,292.61932373046875,297.1499938964844,293.1499938964844,0.3612474501132965,-6762.05029296875,304.02069091796875,0.9990000128746032,0.4774605333805084,0.4306066632270813,292.718017578125,297.1499938964844,293.1499938964844,0.0251474268734455,-4885.5009765625,304.1357116699219,0.5193631649017334,0.067506305873394,0.3083580732345581,291.04547119140625,291.1499938964844,270.1273193359375,269.3438415527344,282.3575744628906,292.752197265625,291.0406188964844,1.0,0.3524061441421509,0.980768620967865,0.980768620967865,1.0,1.0,-1.7761969566345217,0.8162885904312134,0.9599084258079528,0.2873100638389587,0.0,0.0,0.6304673552513123,67.18197631835938,118.0,-119.97895050048828,-15389.822265625,521.1749877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8099670410156,307.3849182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17673.8359375,18000.0,0.0,0.0,0.3465592265129089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6782296895980835,0.6782364845275879,-6.790248335164506e-06,0.0,0.0003517135628499,0.0,0.0,53.07822036743164,0.0,0.0,0.0,0.434989184141159,4.0,0.0,1.0
804240,292.8017883300781,297.1499938964844,293.1499938964844,0.2014101445674896,-4018.329345703125,304.12579345703125,0.8516027927398682,0.2812943756580353,0.2538120448589325,292.7538146972656,297.1499938964844,293.1499938964844,0.174626886844635,-3778.181884765625,304.1219177246094,0.8218614459037781,0.2513734400272369,0.2387146055698394,292.67266845703125,297.1499938964844,293.1499938964844,0.2684023082256317,-3928.43798828125,304.1084289550781,0.92205810546875,0.3554398119449615,0.2484640628099441,292.61932373046875,297.1499938964844,293.1499938964844,0.3612474501132965,-6762.05029296875,304.02069091796875,0.9990000128746032,0.4774605333805084,0.4306066632270813,292.718017578125,297.1499938964844,293.1499938964844,0.0251474268734455,-4885.5009765625,304.1357116699219,0.5193631649017334,0.067506305873394,0.3083580732345581,291.04547119140625,291.1499938964844,270.1273193359375,269.3438415527344,282.3575744628906,292.752197265625,291.0406188964844,1.0,0.3524061441421509,0.980768620967865,0.980768620967865,1.0,1.0,-1.7761969566345217,0.8162885904312134,0.9599084258079528,0.2873100638389587,0.0,0.0,0.6304673552513123,67.18197631835938,118.0,-119.97895050048828,-15389.822265625,521.1749877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8099670410156,307.3849182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17673.8359375,18000.0,0.0,0.0,0.3465592265129089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6782296895980835,0.6782364845275879,-6.790248335164506e-06,0.0,0.0003517135628499,0.0,0.0,53.07822036743164,0.0,0.0,0.0,0.434989184141159,4.0,0.0,1.0
804300,292.8185729980469,297.1499938964844,293.1499938964844,0.2033031284809112,-4048.600830078125,304.12677001953125,0.8402159214019775,0.2824106812477112,0.2550594508647918,292.7698059082031,297.1499938964844,293.1499938964844,0.1770324409008026,-3819.989501953125,304.1226501464844,0.8118367791175842,0.2532524764537811,0.240732803940773,292.6903686523437,297.1499938964844,293.1499938964844,0.271991491317749,-3970.01318359375,304.1094665527344,0.908460259437561,0.3580115139484405,0.2504387199878692,292.6791076660156,297.1499938964844,293.1499938964844,0.3824385404586792,-7077.580078125,304.00592041015625,0.9990000128746032,0.4724462032318115,0.4499355852603912,292.7373046875,297.1499938964844,293.1499938964844,0.026777634397149,-5039.77294921875,304.1353454589844,0.5157473683357239,0.0691887065768241,0.3174634277820587,291.01171875,291.1499938964844,270.1233215332031,269.3369445800781,282.3509216308594,292.7644348144531,291.0083312988281,1.0,0.3625426888465881,0.9800217747688292,0.9800217747688292,1.0,1.0,-1.8168601989746087,0.8358496427536011,0.9810105562210084,0.2961547076702118,0.0,0.0,0.6431189179420471,72.83873748779297,118.0,-103.10552978515624,-15737.2236328125,565.6171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.761474609375,307.3955993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17578.92578125,18000.0,0.0,0.0,0.3477625548839569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7014777660369873,0.701484739780426,-6.963563009776408e-06,0.0,0.0003529347886797,0.0,0.0,56.8170166015625,0.0,0.0,0.0,0.4441167116165161,4.0,0.0,1.0
804360,292.8347473144531,297.1499938964844,293.1499938964844,0.2046815156936645,-4069.987060546875,304.1285095214844,0.8250041007995605,0.2834348380565643,0.2562994360923767,292.7850952148437,297.1499938964844,293.1499938964844,0.1790206581354141,-3853.84228515625,304.1240234375,0.7968679666519165,0.2550680041313171,0.2427712827920913,292.7073974609375,297.1499938964844,293.1499938964844,0.2749089896678924,-4003.09326171875,304.111572265625,0.8910989165306091,0.3604878783226013,0.2524127960205078,292.72979736328125,297.1499938964844,293.1499938964844,0.3804117739200592,-7034.810546875,304.0357971191406,0.980339288711548,0.4684403836727142,0.4461270570755005,292.75604248046875,297.1499938964844,293.1499938964844,0.0279921889305114,-5181.19482421875,304.13580322265625,0.5086402893066406,0.07073575258255,0.3260945379734039,291.0053405761719,291.1499938964844,270.11981201171875,269.3304443359375,282.35595703125,292.7813720703125,291.0076904296875,1.0,0.3709357678890228,0.9788408875465392,0.9788408875465392,1.0,1.0,-1.8287672996521,0.8415080308914185,0.9872592687606812,0.2988775372505188,0.0,0.0,0.6536651849746704,80.4339599609375,121.0,-46.33994674682617,-15944.392578125,597.5437622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6662902832031,307.4162292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17537.396484375,18000.0,0.0,0.0,0.3495819270610809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7265249490737915,0.7265321612358093,-7.171368906710995e-06,0.0,0.0003547812229953,0.0,0.0,61.15827560424805,0.0,0.0,0.0,0.4540976285934448,4.0,0.0,1.0
804420,292.86627197265625,297.1499938964844,293.1499938964844,0.2063730359077453,-4095.185791015625,304.1328125,0.8045920133590698,0.2850258946418762,0.2582793235778808,292.8148803710937,297.1499938964844,293.1499938964844,0.1820764988660812,-3904.871337890625,304.1275634765625,0.777805507183075,0.2582736015319824,0.2463752627372741,292.7408142089844,297.1499938964844,293.1499938964844,0.279418408870697,-4053.206787109375,304.1167907714844,0.8696767687797546,0.3649278879165649,0.2559444904327392,292.7916564941406,297.1499938964844,293.1499938964844,0.3789668679237366,-6994.97802734375,304.0754699707031,0.9505853056907654,0.4664691984653473,0.4430924952030182,292.7917785644531,297.1499938964844,293.1499938964844,0.0310129933059215,-5407.98095703125,304.1355895996094,0.5011033415794373,0.0734699815511703,0.3410061597824096,291.0302734375,291.1499938964844,270.11431884765625,269.3187255859375,282.36700439453125,292.8178100585937,291.0309143066406,1.0,0.3847146928310394,0.976479172706604,0.976479172706604,1.0,1.0,-1.853970408439636,0.8535974025726318,1.0003730058670044,0.3042572736740112,0.0,0.0,0.6675654649734497,92.4398193359375,124.0,3.487297296524048,-16205.7841796875,653.458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43096923828125,307.3446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17656.52734375,18000.0,0.0,0.0,0.3543340861797333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7619678378105164,0.7619753479957581,-7.518673101003515e-06,0.0,0.000359604076948,0.0,0.0,68.00093078613281,0.0,0.0,0.0,0.4689603745937347,4.0,0.0,1.0
804480,292.86627197265625,297.1499938964844,293.1499938964844,0.2063730359077453,-4095.185791015625,304.1328125,0.8045920133590698,0.2850258946418762,0.2582793235778808,292.8148803710937,297.1499938964844,293.1499938964844,0.1820764988660812,-3904.871337890625,304.1275634765625,0.777805507183075,0.2582736015319824,0.2463752627372741,292.7408142089844,297.1499938964844,293.1499938964844,0.279418408870697,-4053.206787109375,304.1167907714844,0.8696767687797546,0.3649278879165649,0.2559444904327392,292.7916564941406,297.1499938964844,293.1499938964844,0.3789668679237366,-6994.97802734375,304.0754699707031,0.9505853056907654,0.4664691984653473,0.4430924952030182,292.7917785644531,297.1499938964844,293.1499938964844,0.0310129933059215,-5407.98095703125,304.1355895996094,0.5011033415794373,0.0734699815511703,0.3410061597824096,291.0302734375,291.1499938964844,270.11431884765625,269.3187255859375,282.36700439453125,292.8178100585937,291.0309143066406,1.0,0.3847146928310394,0.976479172706604,0.976479172706604,1.0,1.0,-1.853970408439636,0.8535974025726318,1.0003730058670044,0.3042572736740112,0.0,0.0,0.6675654649734497,92.4398193359375,124.0,3.487297296524048,-16205.7841796875,653.458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43096923828125,307.3446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17656.52734375,18000.0,0.0,0.0,0.3543340861797333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7619678378105164,0.7619753479957581,-7.518673101003515e-06,0.0,0.000359604076948,0.0,0.0,68.00093078613281,0.0,0.0,0.0,0.4689603745937347,4.0,0.0,1.0
804540,292.89569091796875,297.1499938964844,293.1499938964844,0.2078495025634765,-4117.47607421875,304.13604736328125,0.7911060452461243,0.2862481772899627,0.2597648799419403,292.84295654296875,297.1499938964844,293.1499938964844,0.1848896294832229,-3952.018310546875,304.1303405761719,0.7666914463043213,0.2610683143138885,0.2494354397058487,292.772216796875,297.1499938964844,293.1499938964844,0.2837054133415222,-4101.0986328125,304.1206970214844,0.8573547005653381,0.368919312953949,0.2590354382991791,292.8300476074219,297.1499938964844,293.1499938964844,0.3812347948551178,-7017.95849609375,304.0962219238281,0.931706428527832,0.4677351415157318,0.4440958797931671,292.8243408203125,297.1499938964844,293.1499938964844,0.033424537628889,-5610.2509765625,304.1363830566406,0.497912585735321,0.0759342163801193,0.3539329767227173,291.03759765625,291.1499938964844,270.1108703613281,269.30877685546875,282.3760070800781,292.8490905761719,291.0381164550781,1.0,0.3956040441989898,0.974117398262024,0.974117398262024,1.0,1.0,-1.8798651695251465,0.8660322427749634,1.013832926750183,0.3097889721393585,0.0,0.0,0.6820536255836487,101.47777557373048,127.0,8.595660209655762,-16431.818359375,701.8470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1918029785156,307.2452697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17671.69921875,18000.0,0.0,0.0,0.3600851893424988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7943812012672424,0.794389009475708,-7.82844017521711e-06,0.0,0.0003654406755231,0.0,0.0,74.5799331665039,0.0,0.0,0.0,0.4826692640781402,4.0,0.0,1.0
804600,292.89569091796875,297.1499938964844,293.1499938964844,0.2078495025634765,-4117.47607421875,304.13604736328125,0.7911060452461243,0.2862481772899627,0.2597648799419403,292.84295654296875,297.1499938964844,293.1499938964844,0.1848896294832229,-3952.018310546875,304.1303405761719,0.7666914463043213,0.2610683143138885,0.2494354397058487,292.772216796875,297.1499938964844,293.1499938964844,0.2837054133415222,-4101.0986328125,304.1206970214844,0.8573547005653381,0.368919312953949,0.2590354382991791,292.8300476074219,297.1499938964844,293.1499938964844,0.3812347948551178,-7017.95849609375,304.0962219238281,0.931706428527832,0.4677351415157318,0.4440958797931671,292.8243408203125,297.1499938964844,293.1499938964844,0.033424537628889,-5610.2509765625,304.1363830566406,0.497912585735321,0.0759342163801193,0.3539329767227173,291.03759765625,291.1499938964844,270.1108703613281,269.30877685546875,282.3760070800781,292.8490905761719,291.0381164550781,1.0,0.3956040441989898,0.974117398262024,0.974117398262024,1.0,1.0,-1.8798651695251465,0.8660322427749634,1.013832926750183,0.3097889721393585,0.0,0.0,0.6820536255836487,101.47777557373048,127.0,8.595660209655762,-16431.818359375,701.8470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1918029785156,307.2452697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17671.69921875,18000.0,0.0,0.0,0.3600851893424988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7943812012672424,0.794389009475708,-7.82844017521711e-06,0.0,0.0003654406755231,0.0,0.0,74.5799331665039,0.0,0.0,0.0,0.4826692640781402,4.0,0.0,1.0
804660,292.9227294921875,297.1499938964844,293.1499938964844,0.2090037018060684,-4134.818359375,304.1387634277344,0.7817700505256653,0.2872042953968048,0.2609267234802246,292.8690795898437,297.1499938964844,293.1499938964844,0.1873556226491928,-3993.203369140625,304.1327819824219,0.759491503238678,0.2635452151298523,0.2521055936813354,292.8013916015625,297.1499938964844,293.1499938964844,0.2875866591930389,-4144.3603515625,304.1239929199219,0.8494814038276672,0.3725723624229431,0.2618245482444763,292.8593139648437,297.1499938964844,293.1499938964844,0.3842692673206329,-7055.64208984375,304.10894775390625,0.919372022151947,0.4698980748653412,0.4462572038173675,292.8538818359375,297.1499938964844,293.1499938964844,0.0356313623487949,-5792.15234375,304.1372375488281,0.4967045485973358,0.0781955122947692,0.3655545711517334,291.043701171875,291.1499938964844,270.10955810546875,269.3006896972656,282.384033203125,292.8764953613281,291.044189453125,1.0,0.404507428407669,0.9724363684654236,0.9724363684654236,1.0,1.0,-1.9043649435043333,0.8778284192085266,1.026536464691162,0.3150442540645599,0.0,0.0,0.695812463760376,108.62908935546876,115.0,8.84880542755127,-16642.115234375,744.2216186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9716796875,307.1513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17681.333984375,18000.0,0.0,0.0,0.3665690422058105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255653977394104,0.8255735039710999,-8.137381882988848e-06,0.0,0.0003720209642779,0.0,0.0,81.3345947265625,0.0,0.0,0.0,0.4960131347179413,4.0,0.0,1.0
804720,292.9227294921875,297.1499938964844,293.1499938964844,0.2090037018060684,-4134.818359375,304.1387634277344,0.7817700505256653,0.2872042953968048,0.2609267234802246,292.8690795898437,297.1499938964844,293.1499938964844,0.1873556226491928,-3993.203369140625,304.1327819824219,0.759491503238678,0.2635452151298523,0.2521055936813354,292.8013916015625,297.1499938964844,293.1499938964844,0.2875866591930389,-4144.3603515625,304.1239929199219,0.8494814038276672,0.3725723624229431,0.2618245482444763,292.8593139648437,297.1499938964844,293.1499938964844,0.3842692673206329,-7055.64208984375,304.10894775390625,0.919372022151947,0.4698980748653412,0.4462572038173675,292.8538818359375,297.1499938964844,293.1499938964844,0.0356313623487949,-5792.15234375,304.1372375488281,0.4967045485973358,0.0781955122947692,0.3655545711517334,291.043701171875,291.1499938964844,270.10955810546875,269.3006896972656,282.384033203125,292.8764953613281,291.044189453125,1.0,0.404507428407669,0.9724363684654236,0.9724363684654236,1.0,1.0,-1.9043649435043333,0.8778284192085266,1.026536464691162,0.3150442540645599,0.0,0.0,0.695812463760376,108.62908935546876,115.0,8.84880542755127,-16642.115234375,744.2216186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9716796875,307.1513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17681.333984375,18000.0,0.0,0.0,0.3665690422058105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255653977394104,0.8255735039710999,-8.137381882988848e-06,0.0,0.0003720209642779,0.0,0.0,81.3345947265625,0.0,0.0,0.0,0.4960131347179413,4.0,0.0,1.0
804780,292.9473571777344,297.1499938964844,293.1499938964844,0.209661453962326,-4144.3017578125,304.14141845703125,0.7820279002189636,0.287966638803482,0.2616575360298157,292.8931884765625,297.1499938964844,293.1499938964844,0.1893040984869003,-4025.423095703125,304.13525390625,0.7611742615699768,0.2657727301120758,0.2542712688446045,292.8282775878906,297.1499938964844,293.1499938964844,0.2908497154712677,-4180.4287109375,304.1272277832031,0.8514823317527771,0.3759531080722809,0.2642251253128052,292.8841552734375,297.1499938964844,293.1499938964844,0.3869668245315552,-7089.99560546875,304.1180725097656,0.9204533100128174,0.4722237288951874,0.4484366178512573,292.88043212890625,297.1499938964844,293.1499938964844,0.0374704040586948,-5941.83154296875,304.138427734375,0.5010420083999634,0.0803069993853569,0.3752316832542419,291.0528259277344,291.1499938964844,270.11041259765625,269.2944641113281,282.3927307128906,292.9011535644531,291.0536499023437,1.0,0.4070051610469818,0.9707553386688232,0.9707553386688232,1.0,1.0,-1.9249640703201287,0.887739360332489,1.0372246503829956,0.3194741904735565,0.0,0.0,0.7082288265228271,109.37203979492188,103.0,12.918021202087402,-16831.328125,763.3407592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7879943847656,307.0796813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17702.091796875,18000.0,0.0,0.0,0.3735010027885437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.854748010635376,0.8547564744949341,-8.439846169494558e-06,0.0,0.0003790560294874,0.0,0.0,88.07574462890625,0.0,0.0,0.0,0.5086538195610046,4.0,0.0,1.0
804840,292.9473571777344,297.1499938964844,293.1499938964844,0.209661453962326,-4144.3017578125,304.14141845703125,0.7820279002189636,0.287966638803482,0.2616575360298157,292.8931884765625,297.1499938964844,293.1499938964844,0.1893040984869003,-4025.423095703125,304.13525390625,0.7611742615699768,0.2657727301120758,0.2542712688446045,292.8282775878906,297.1499938964844,293.1499938964844,0.2908497154712677,-4180.4287109375,304.1272277832031,0.8514823317527771,0.3759531080722809,0.2642251253128052,292.8841552734375,297.1499938964844,293.1499938964844,0.3869668245315552,-7089.99560546875,304.1180725097656,0.9204533100128174,0.4722237288951874,0.4484366178512573,292.88043212890625,297.1499938964844,293.1499938964844,0.0374704040586948,-5941.83154296875,304.138427734375,0.5010420083999634,0.0803069993853569,0.3752316832542419,291.0528259277344,291.1499938964844,270.11041259765625,269.2944641113281,282.3927307128906,292.9011535644531,291.0536499023437,1.0,0.4070051610469818,0.9707553386688232,0.9707553386688232,1.0,1.0,-1.9249640703201287,0.887739360332489,1.0372246503829956,0.3194741904735565,0.0,0.0,0.7082288265228271,109.37203979492188,103.0,12.918021202087402,-16831.328125,763.3407592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7879943847656,307.0796813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17702.091796875,18000.0,0.0,0.0,0.3735010027885437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.854748010635376,0.8547564744949341,-8.439846169494558e-06,0.0,0.0003790560294874,0.0,0.0,88.07574462890625,0.0,0.0,0.0,0.5086538195610046,4.0,0.0,1.0
804900,292.9587707519531,297.1499938964844,293.1499938964844,0.2098331451416015,-4146.56640625,304.1426696777344,0.7847921252250671,0.2882919013500213,0.2619036436080932,292.90447998046875,297.1499938964844,293.1499938964844,0.1901104599237442,-4038.64404296875,304.136474609375,0.7644725441932678,0.2668096125125885,0.2552076280117035,292.8408203125,297.1499938964844,293.1499938964844,0.2922739684581756,-4196.07275390625,304.1287536621094,0.8552185297012329,0.377560019493103,0.2653123140335083,292.8954467773437,297.1499938964844,293.1499938964844,0.388116180896759,-7104.65771484375,304.12176513671875,0.924628734588623,0.4733719527721405,0.4494571089744568,292.89263916015625,297.1499938964844,293.1499938964844,0.0382834747433662,-6007.5595703125,304.1390686035156,0.504845917224884,0.0813262537121772,0.3795499503612518,291.0591735839844,291.1499938964844,270.1116943359375,269.29205322265625,282.3973083496094,292.91259765625,291.0600891113281,1.0,0.4066959619522095,0.9699148535728456,0.9699148535728456,1.0,1.0,-1.9341005086898804,0.8921338319778442,1.041966676712036,0.3214337229728699,0.0,0.0,0.7136501669883728,107.90808868408205,103.0,15.43329906463623,-16918.26171875,766.020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7145690917969,307.0539245605469,278.1499938964844,0.0,18000.0,313.1499938964844,17720.677734375,18000.0,0.0,0.0,0.3770354986190796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8679054975509644,0.867914080619812,-8.581687325204257e-06,0.0,0.0003826430765911,0.0,0.0,91.26203155517578,0.0,0.0,0.0,0.5144107341766357,4.0,0.0,1.0
