time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804960,292.9696350097656,297.1499938964844,293.1499938964844,0.2099180519580841,-4147.47265625,304.1438293457031,0.7889053821563721,0.2885763645172119,0.2620827555656433,292.915283203125,297.1499938964844,293.1499938964844,0.1908237189054489,-4050.27587890625,304.1376342773437,0.7690604329109192,0.2677947580814361,0.2560621201992035,292.8528747558594,297.1499938964844,293.1499938964844,0.2935834527015686,-4210.40771484375,304.1302490234375,0.8604012727737427,0.379112035036087,0.266336590051651,292.9061584472656,297.1499938964844,293.1499938964844,0.3891419470310211,-7117.7314453125,304.1250305175781,0.9306713938713074,0.4744912385940552,0.4504226148128509,292.9041442871094,297.1499938964844,293.1499938964844,0.0390415079891681,-6068.6484375,304.1396789550781,0.5095789432525635,0.0823224335908889,0.3836045861244201,291.0663757324219,291.1499938964844,270.1135559082031,269.2901916503906,282.40203857421875,292.9234619140625,291.0674133300781,1.0,0.4056015312671661,0.969060719013214,0.969060719013214,1.0,1.0,-1.9426000118255613,0.8962200284004211,1.0463800430297852,0.3232542276382446,0.0,0.0,0.7185052037239075,105.57878112792967,91.0,17.90192985534668,-17001.048828125,765.3214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6548767089844,307.03570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17742.404296875,18000.0,0.0,0.0,0.3805655241012573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8799375891685486,0.8799462914466858,-8.714306204637978e-06,0.0,0.0003862256126012,0.0,0.0,94.2572784423828,0.0,0.0,0.0,0.5197033286094666,4.0,0.0,1.0
805020,292.9900207519531,297.1499938964844,293.1499938964844,0.209844172000885,-4145.470703125,304.14599609375,0.8006688356399536,0.2890104651451111,0.2622537612915039,292.9356689453125,297.1499938964844,293.1499938964844,0.1919906586408615,-4069.12353515625,304.1398010253906,0.7817368507385254,0.2696024179458618,0.2575459778308868,292.87548828125,297.1499938964844,293.1499938964844,0.2958852648735046,-4235.474609375,304.13299560546875,0.8747544884681702,0.3820502460002899,0.2682151198387146,292.9261474609375,297.1499938964844,293.1499938964844,0.3908361792564392,-7139.1962890625,304.1304931640625,0.9473378658294678,0.4766159951686859,0.4521811008453369,292.9253845214844,297.1499938964844,293.1499938964844,0.0404131934046745,-6178.78515625,304.1408386230469,0.5218255519866943,0.0842422768473625,0.3910406231880188,291.0832824707031,291.1499938964844,270.1189880371094,269.2879333496094,282.4120483398437,292.9438171386719,291.0845031738281,1.0,0.4016133546829223,0.9673525094985962,0.9673525094985962,1.0,1.0,-1.957884192466736,0.9035626649856568,1.054321527481079,0.3265218436717987,0.0,0.0,0.7262998223304749,98.99862670898438,79.0,22.545618057250977,-17154.8671875,756.04248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57879638671875,307.0229187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17794.818359375,18000.0,0.0,0.0,0.3874772489070892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001333713531494,0.9001423120498657,-8.94446566235274e-06,0.0,0.0003932401596102,0.0,0.0,99.47410583496094,0.0,0.0,0.0,0.5286473631858826,4.0,0.0,1.0
805080,292.9900207519531,297.1499938964844,293.1499938964844,0.209844172000885,-4145.470703125,304.14599609375,0.8006688356399536,0.2890104651451111,0.2622537612915039,292.9356689453125,297.1499938964844,293.1499938964844,0.1919906586408615,-4069.12353515625,304.1398010253906,0.7817368507385254,0.2696024179458618,0.2575459778308868,292.87548828125,297.1499938964844,293.1499938964844,0.2958852648735046,-4235.474609375,304.13299560546875,0.8747544884681702,0.3820502460002899,0.2682151198387146,292.9261474609375,297.1499938964844,293.1499938964844,0.3908361792564392,-7139.1962890625,304.1304931640625,0.9473378658294678,0.4766159951686859,0.4521811008453369,292.9253845214844,297.1499938964844,293.1499938964844,0.0404131934046745,-6178.78515625,304.1408386230469,0.5218255519866943,0.0842422768473625,0.3910406231880188,291.0832824707031,291.1499938964844,270.1189880371094,269.2879333496094,282.4120483398437,292.9438171386719,291.0845031738281,1.0,0.4016133546829223,0.9673525094985962,0.9673525094985962,1.0,1.0,-1.957884192466736,0.9035626649856568,1.054321527481079,0.3265218436717987,0.0,0.0,0.7262998223304749,98.99862670898438,79.0,22.545618057250977,-17154.8671875,756.04248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57879638671875,307.0229187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17794.818359375,18000.0,0.0,0.0,0.3874772489070892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001333713531494,0.9001423120498657,-8.94446566235274e-06,0.0,0.0003932401596102,0.0,0.0,99.47410583496094,0.0,0.0,0.0,0.5286473631858826,4.0,0.0,1.0
805140,293.0088195800781,297.1499938964844,293.1499938964844,0.2094736099243164,-4138.8330078125,304.14794921875,0.8163683414459229,0.2892473936080932,0.2621883451938629,292.9546813964844,297.1499938964844,293.1499938964844,0.1928403973579406,-4082.60302734375,304.14178466796875,0.7989051342010498,0.2711797058582306,0.2587484717369079,292.8963928222656,297.1499938964844,293.1499938964844,0.297810822725296,-4256.2978515625,304.13543701171875,0.894362211227417,0.3847648799419403,0.2698884606361389,292.9444580078125,297.1499938964844,293.1499938964844,0.3921034038066864,-7155.0146484375,304.1348571777344,0.968305766582489,0.4785663485527038,0.4537134170532226,292.9444885253906,297.1499938964844,293.1499938964844,0.0416157282888889,-6274.9833984375,304.1418762207031,0.5380300879478455,0.0860570073127746,0.3976939618587494,291.1028137207031,291.1499938964844,270.1268005371094,269.2877502441406,282.4228515625,292.9624938964844,291.1041259765625,1.0,0.3958688676357269,0.9656442999839784,0.9656442999839784,1.0,1.0,-1.9710888862609863,0.9098982214927672,1.0611907243728638,0.3293361365795135,0.0,0.0,0.7313023209571838,90.657470703125,67.0,26.26380729675293,-17292.591796875,738.9595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5611877441406,307.04132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17856.712890625,18000.0,0.0,0.0,0.3939913809299469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9144930243492126,0.9145021438598632,-9.116695764532778e-06,0.0,0.0003998511529061,0.0,0.0,103.35435485839844,0.0,0.0,0.0,0.535061776638031,4.0,0.0,1.0
805200,293.0088195800781,297.1499938964844,293.1499938964844,0.2094736099243164,-4138.8330078125,304.14794921875,0.8163683414459229,0.2892473936080932,0.2621883451938629,292.9546813964844,297.1499938964844,293.1499938964844,0.1928403973579406,-4082.60302734375,304.14178466796875,0.7989051342010498,0.2711797058582306,0.2587484717369079,292.8963928222656,297.1499938964844,293.1499938964844,0.297810822725296,-4256.2978515625,304.13543701171875,0.894362211227417,0.3847648799419403,0.2698884606361389,292.9444580078125,297.1499938964844,293.1499938964844,0.3921034038066864,-7155.0146484375,304.1348571777344,0.968305766582489,0.4785663485527038,0.4537134170532226,292.9444885253906,297.1499938964844,293.1499938964844,0.0416157282888889,-6274.9833984375,304.1418762207031,0.5380300879478455,0.0860570073127746,0.3976939618587494,291.1028137207031,291.1499938964844,270.1268005371094,269.2877502441406,282.4228515625,292.9624938964844,291.1041259765625,1.0,0.3958688676357269,0.9656442999839784,0.9656442999839784,1.0,1.0,-1.9710888862609863,0.9098982214927672,1.0611907243728638,0.3293361365795135,0.0,0.0,0.7313023209571838,90.657470703125,67.0,26.26380729675293,-17292.591796875,738.9595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5611877441406,307.04132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17856.712890625,18000.0,0.0,0.0,0.3939913809299469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9144930243492126,0.9145021438598632,-9.116695764532778e-06,0.0,0.0003998511529061,0.0,0.0,103.35435485839844,0.0,0.0,0.0,0.535061776638031,4.0,0.0,1.0
805260,293.0263366699219,297.1499938964844,293.1499938964844,0.2088408321142196,-4128.10888671875,304.1496887207031,0.8355031609535217,0.2892737686634063,0.2618977129459381,292.97247314453125,297.1499938964844,293.1499938964844,0.1934047937393188,-4091.2841796875,304.1435852050781,0.8199923038482666,0.2725138068199157,0.2596831023693084,292.915771484375,297.1499938964844,293.1499938964844,0.2994167804718017,-4273.5478515625,304.1376037597656,0.9208920001983644,0.3872574865818023,0.271376371383667,292.96142578125,297.1499938964844,293.1499938964844,0.3930156528949737,-7166.13232421875,304.13836669921875,0.991044819355011,0.4803326427936554,0.4550327956676483,292.9617614746094,297.1499938964844,293.1499938964844,0.0426702797412872,-6359.13037109375,304.142822265625,0.5585416555404663,0.0877589136362075,0.4036508500576019,291.12384033203125,291.1499938964844,270.1370849609375,269.28973388671875,282.4345397949219,292.979736328125,291.1252136230469,1.0,0.3888968229293823,0.9639641046524048,0.9639641046524048,1.0,1.0,-1.9823869466781616,0.9153103828430176,1.067076563835144,0.3317351341247558,0.0,0.0,0.7333871126174927,81.22184753417969,55.0,28.588468551635746,-17412.703125,716.3775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5995483398437,307.0884704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17924.01171875,18000.0,0.0,0.0,0.3999021649360657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9225438833236694,0.9225531220436096,-9.22172603168292e-06,0.0,0.0004058498598169,0.0,0.0,105.63821411132812,0.0,0.0,0.0,0.5386980175971985,4.0,0.0,1.0
805320,293.0263366699219,297.1499938964844,293.1499938964844,0.2088408321142196,-4128.10888671875,304.1496887207031,0.8355031609535217,0.2892737686634063,0.2618977129459381,292.97247314453125,297.1499938964844,293.1499938964844,0.1934047937393188,-4091.2841796875,304.1435852050781,0.8199923038482666,0.2725138068199157,0.2596831023693084,292.915771484375,297.1499938964844,293.1499938964844,0.2994167804718017,-4273.5478515625,304.1376037597656,0.9208920001983644,0.3872574865818023,0.271376371383667,292.96142578125,297.1499938964844,293.1499938964844,0.3930156528949737,-7166.13232421875,304.13836669921875,0.991044819355011,0.4803326427936554,0.4550327956676483,292.9617614746094,297.1499938964844,293.1499938964844,0.0426702797412872,-6359.13037109375,304.142822265625,0.5585416555404663,0.0877589136362075,0.4036508500576019,291.12384033203125,291.1499938964844,270.1370849609375,269.28973388671875,282.4345397949219,292.979736328125,291.1252136230469,1.0,0.3888968229293823,0.9639641046524048,0.9639641046524048,1.0,1.0,-1.9823869466781616,0.9153103828430176,1.067076563835144,0.3317351341247558,0.0,0.0,0.7333871126174927,81.22184753417969,55.0,28.588468551635746,-17412.703125,716.3775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5995483398437,307.0884704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17924.01171875,18000.0,0.0,0.0,0.3999021649360657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9225438833236694,0.9225531220436096,-9.22172603168292e-06,0.0,0.0004058498598169,0.0,0.0,105.63821411132812,0.0,0.0,0.0,0.5386980175971985,4.0,0.0,1.0
805380,293.04254150390625,297.1499938964844,293.1499938964844,0.2078278362751007,-4111.1357421875,304.1514892578125,0.854416012763977,0.2891148924827575,0.2614993453025818,292.9891052246094,297.1499938964844,293.1499938964844,0.1935801655054092,-4093.1337890625,304.1454467773437,0.8393542170524597,0.2736365795135498,0.2604755759239197,292.9336242675781,297.1499938964844,293.1499938964844,0.3005021512508392,-4284.68798828125,304.1399841308594,0.948551058769226,0.3895698189735412,0.2727806866168976,292.9672241210937,297.1499938964844,293.1499938964844,0.376703143119812,-6915.23974609375,304.1713562011719,0.9990000128746032,0.4838606119155884,0.4391608238220215,292.9772033691406,297.1499938964844,293.1499938964844,0.0436274819076061,-6434.58984375,304.14361572265625,0.5785635113716125,0.0893895924091339,0.4095367789268493,291.1582336425781,291.1499938964844,270.1498413085937,269.2939147949219,282.45233154296875,292.99432373046875,291.1621398925781,1.0,0.3802352547645569,0.9622838497161864,0.9622838497161864,1.0,1.0,-1.972580552101136,0.9104008078575134,1.0621798038482666,0.3298262357711792,0.0,0.0,0.7305130362510681,73.06819915771484,43.0,53.04590225219727,-17420.35546875,681.0870971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6986999511719,307.18829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.208984375,18000.0,0.0,0.0,0.4049404263496399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9230532050132751,0.92306250333786,-9.248963579011615e-06,0.0,0.0004109630535822,0.0,0.0,105.9559555053711,0.0,0.0,0.0,0.5389274954795837,4.0,0.0,1.0
805440,293.04254150390625,297.1499938964844,293.1499938964844,0.2078278362751007,-4111.1357421875,304.1514892578125,0.854416012763977,0.2891148924827575,0.2614993453025818,292.9891052246094,297.1499938964844,293.1499938964844,0.1935801655054092,-4093.1337890625,304.1454467773437,0.8393542170524597,0.2736365795135498,0.2604755759239197,292.9336242675781,297.1499938964844,293.1499938964844,0.3005021512508392,-4284.68798828125,304.1399841308594,0.948551058769226,0.3895698189735412,0.2727806866168976,292.9672241210937,297.1499938964844,293.1499938964844,0.376703143119812,-6915.23974609375,304.1713562011719,0.9990000128746032,0.4838606119155884,0.4391608238220215,292.9772033691406,297.1499938964844,293.1499938964844,0.0436274819076061,-6434.58984375,304.14361572265625,0.5785635113716125,0.0893895924091339,0.4095367789268493,291.1582336425781,291.1499938964844,270.1498413085937,269.2939147949219,282.45233154296875,292.99432373046875,291.1621398925781,1.0,0.3802352547645569,0.9622838497161864,0.9622838497161864,1.0,1.0,-1.972580552101136,0.9104008078575134,1.0621798038482666,0.3298262357711792,0.0,0.0,0.7305130362510681,73.06819915771484,43.0,53.04590225219727,-17420.35546875,681.0870971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6986999511719,307.18829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.208984375,18000.0,0.0,0.0,0.4049404263496399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9230532050132751,0.92306250333786,-9.248963579011615e-06,0.0,0.0004109630535822,0.0,0.0,105.9559555053711,0.0,0.0,0.0,0.5389274954795837,4.0,0.0,1.0
805500,293.0504150390625,297.1499938964844,293.1499938964844,0.2069898098707199,-4097.09765625,304.1527404785156,0.8640389442443848,0.2889321148395538,0.2612428069114685,292.9971923828125,297.1499938964844,293.1499938964844,0.1933498531579971,-4088.369384765625,304.1466979980469,0.8491000533103943,0.2740916311740875,0.2608081102371216,292.9421691894531,297.1499938964844,293.1499938964844,0.3005834221839905,-4284.75927734375,304.1416320800781,0.9613969922065736,0.3906288743019104,0.2734430134296417,292.953857421875,297.1499938964844,293.1499938964844,0.3607928156852722,-6673.0595703125,304.1963806152344,0.9990000128746032,0.4887916147708893,0.4240396618843078,292.9844055175781,297.1499938964844,293.1499938964844,0.0440172851085662,-6464.1728515625,304.1440734863281,0.5882529616355896,0.0901671648025512,0.4124501943588257,291.1910400390625,291.1499938964844,270.1571960449219,269.2968444824219,282.46356201171875,293.0003356933594,291.1950378417969,1.0,0.3750077486038208,0.9614437818527222,0.9614437818527222,1.0,1.0,-1.9588114023208616,0.9036487340927124,1.0551626682281494,0.3269176781177521,0.0,0.0,0.724494457244873,69.2969741821289,43.0,70.38900756835938,-17356.44921875,657.7247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7865600585937,307.2581481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18133.341796875,18000.0,0.0,0.0,0.406880646944046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9158483743667604,0.9158575534820556,-9.194320227834396e-06,0.0,0.0004129321314394,0.0,0.0,104.2344741821289,0.0,0.0,0.0,0.5357834100723267,4.0,0.0,1.0
805560,293.05810546875,297.1499938964844,293.1499938964844,0.2060896009206771,-4082.109619140625,304.1539001464844,0.8751596808433533,0.2886801660060882,0.2609127759933471,293.005126953125,297.1499938964844,293.1499938964844,0.1930495798587799,-4082.46240234375,304.1478271484375,0.8603289127349854,0.2744674384593963,0.2610573172569275,292.9505615234375,297.1499938964844,293.1499938964844,0.3005914092063904,-4284.060546875,304.1431579589844,0.9746757745742798,0.3916157484054565,0.2740483582019806,292.9307556152344,297.1499938964844,293.1499938964844,0.3435463607311249,-6410.66259765625,304.2192687988281,0.9990000128746032,0.4958013594150543,0.407658964395523,292.9911804199219,297.1499938964844,293.1499938964844,0.0443812645971775,-6491.72705078125,304.1444702148437,0.5986765027046204,0.0909345224499702,0.4152278006076813,291.2232360839844,291.1499938964844,270.1651916503906,269.3003845214844,282.47723388671875,293.0092163085937,291.2271728515625,1.0,0.369306743144989,0.960715353488922,0.960715353488922,1.0,1.0,-1.94310998916626,0.8959665298461914,1.0471434593200684,0.3235976696014404,0.0,0.0,0.7163801789283752,65.33575439453125,61.0,79.19756317138672,-17261.64453125,632.5776977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90496826171875,307.3372497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18248.970703125,18000.0,0.0,0.0,0.4083090722560882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9028720259666444,0.90288108587265,-9.077156391867902e-06,0.0,0.0004143818223383,0.0,0.0,101.02466583251952,0.0,0.0,0.0,0.530171811580658,4.0,0.0,1.0
805620,293.0735168457031,297.1499938964844,293.1499938964844,0.2048770487308502,-4062.384033203125,304.154541015625,0.8805563449859619,0.2878868877887726,0.2602221071720123,293.0211486816406,297.1499938964844,293.1499938964844,0.1929602921009063,-4080.269775390625,304.14862060546875,0.866749107837677,0.274886816740036,0.26148721575737,292.9671630859375,297.1499938964844,293.1499938964844,0.3014472126960754,-4293.16552734375,304.1438903808594,0.982085943222046,0.3933010995388031,0.2752323448657989,292.8839111328125,297.1499938964844,293.1499938964844,0.333149254322052,-6260.794921875,304.2120056152344,0.9990000128746032,0.5109081268310547,0.3992821872234344,293.00372314453125,297.1499938964844,293.1499938964844,0.0454422086477279,-6576.5927734375,304.14453125,0.6066330075263977,0.0924085900187492,0.4216014146804809,291.2541198730469,291.1499938964844,270.1831970214844,269.3091735839844,282.49249267578125,293.0204772949219,291.2538757324219,1.0,0.3683551251888275,0.959258496761322,0.959258496761322,1.0,1.0,-1.9417822360992432,0.8953033089637756,1.0464789867401123,0.3230643570423126,0.0,0.0,0.6995375156402588,63.495887756347656,79.0,38.053524017333984,-17178.9609375,625.5026245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.21063232421875,307.47528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18371.736328125,18000.0,0.0,0.0,0.4096404314041137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8664197325706482,0.8664284348487854,-8.71327574714087e-06,0.0,0.0004157329385634,0.0,0.0,92.05814361572266,0.0,0.0,0.0,0.5145270824432373,4.0,0.0,1.0
805680,293.0735168457031,297.1499938964844,293.1499938964844,0.2048770487308502,-4062.384033203125,304.154541015625,0.8805563449859619,0.2878868877887726,0.2602221071720123,293.0211486816406,297.1499938964844,293.1499938964844,0.1929602921009063,-4080.269775390625,304.14862060546875,0.866749107837677,0.274886816740036,0.26148721575737,292.9671630859375,297.1499938964844,293.1499938964844,0.3014472126960754,-4293.16552734375,304.1438903808594,0.982085943222046,0.3933010995388031,0.2752323448657989,292.8839111328125,297.1499938964844,293.1499938964844,0.333149254322052,-6260.794921875,304.2120056152344,0.9990000128746032,0.5109081268310547,0.3992821872234344,293.00372314453125,297.1499938964844,293.1499938964844,0.0454422086477279,-6576.5927734375,304.14453125,0.6066330075263977,0.0924085900187492,0.4216014146804809,291.2541198730469,291.1499938964844,270.1831970214844,269.3091735839844,282.49249267578125,293.0204772949219,291.2538757324219,1.0,0.3683551251888275,0.959258496761322,0.959258496761322,1.0,1.0,-1.9417822360992432,0.8953033089637756,1.0464789867401123,0.3230643570423126,0.0,0.0,0.6995375156402588,63.495887756347656,79.0,38.053524017333984,-17178.9609375,625.5026245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.21063232421875,307.47528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18371.736328125,18000.0,0.0,0.0,0.4096404314041137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8664197325706482,0.8664284348487854,-8.71327574714087e-06,0.0,0.0004157329385634,0.0,0.0,92.05814361572266,0.0,0.0,0.0,0.5145270824432373,4.0,0.0,1.0
805740,293.0885009765625,297.1499938964844,293.1499938964844,0.2044368088245391,-4056.0,304.1537475585937,0.8707824349403381,0.2867892384529114,0.2594044208526611,293.0369873046875,297.1499938964844,293.1499938964844,0.1935390681028366,-4090.51611328125,304.1481018066406,0.858487069606781,0.2749426066875458,0.2617258131504059,292.9830627441406,297.1499938964844,293.1499938964844,0.3035014569759369,-4316.8818359375,304.1424865722656,0.97443825006485,0.3947068154811859,0.2763303220272064,292.87255859375,297.1499938964844,293.1499938964844,0.344182014465332,-6441.0185546875,304.17242431640625,0.9990000128746032,0.5200344920158386,0.4113735854625702,293.0155334472656,297.1499938964844,293.1499938964844,0.0468222238123416,-6691.03271484375,304.14404296875,0.6035193204879761,0.0937218219041824,0.4282515943050384,291.2338562011719,291.1499938964844,270.203857421875,269.3203430175781,282.5025939941406,293.032958984375,291.2318420410156,1.0,0.374581903219223,0.9578016996383668,0.9578016996383668,1.0,1.0,-1.964895248413086,0.9065029621124268,1.0583922863006592,0.3278213143348694,0.0,0.0,0.6893844604492188,66.58744049072266,97.0,-14.613131523132324,-17250.8515625,653.3824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5294494628906,307.60906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18278.408203125,18000.0,0.0,0.0,0.409561425447464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8373895287513733,0.8373979330062866,-8.391813025809824e-06,0.0,0.0004156527866143,0.0,0.0,85.0289306640625,0.0,0.0,0.0,0.5019530057907104,4.0,0.0,1.0
805800,293.0885009765625,297.1499938964844,293.1499938964844,0.2044368088245391,-4056.0,304.1537475585937,0.8707824349403381,0.2867892384529114,0.2594044208526611,293.0369873046875,297.1499938964844,293.1499938964844,0.1935390681028366,-4090.51611328125,304.1481018066406,0.858487069606781,0.2749426066875458,0.2617258131504059,292.9830627441406,297.1499938964844,293.1499938964844,0.3035014569759369,-4316.8818359375,304.1424865722656,0.97443825006485,0.3947068154811859,0.2763303220272064,292.87255859375,297.1499938964844,293.1499938964844,0.344182014465332,-6441.0185546875,304.17242431640625,0.9990000128746032,0.5200344920158386,0.4113735854625702,293.0155334472656,297.1499938964844,293.1499938964844,0.0468222238123416,-6691.03271484375,304.14404296875,0.6035193204879761,0.0937218219041824,0.4282515943050384,291.2338562011719,291.1499938964844,270.203857421875,269.3203430175781,282.5025939941406,293.032958984375,291.2318420410156,1.0,0.374581903219223,0.9578016996383668,0.9578016996383668,1.0,1.0,-1.964895248413086,0.9065029621124268,1.0583922863006592,0.3278213143348694,0.0,0.0,0.6893844604492188,66.58744049072266,97.0,-14.613131523132324,-17250.8515625,653.3824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5294494628906,307.60906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18278.408203125,18000.0,0.0,0.0,0.409561425447464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8373895287513733,0.8373979330062866,-8.391813025809824e-06,0.0,0.0004156527866143,0.0,0.0,85.0289306640625,0.0,0.0,0.0,0.5019530057907104,4.0,0.0,1.0
805860,293.10308837890625,297.1499938964844,293.1499938964844,0.2042578905820846,-4054.12353515625,304.1528015136719,0.851693332195282,0.2853873074054718,0.2584490776062011,293.0524597167969,297.1499938964844,293.1499938964844,0.1943303644657135,-4104.74072265625,304.1474304199219,0.8411833047866821,0.2746657729148865,0.2617842853069305,292.9982604980469,297.1499938964844,293.1499938964844,0.3060624897480011,-4346.57763671875,304.1407165527344,0.9549890160560608,0.3958586156368255,0.2773515284061432,292.90264892578125,297.1499938964844,293.1499938964844,0.3710405230522156,-6857.89697265625,304.1200256347656,0.9990000128746032,0.5210480690002441,0.4383295178413391,293.02783203125,297.1499938964844,293.1499938964844,0.0481601692736148,-6803.63037109375,304.1438293457031,0.5923154950141907,0.0946373119950294,0.4340294301509857,291.1915588378906,291.1499938964844,270.227294921875,269.333984375,282.51171875,293.0501403808594,291.1888122558594,1.0,0.3861736357212066,0.9563168287277222,0.9563168287277222,1.0,1.0,-2.004340171813965,0.9256664514541626,1.0786737203598022,0.3360405266284942,0.0,0.0,0.6865209341049194,73.53142547607422,115.0,-48.3802375793457,-17454.328125,708.045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7847900390625,307.718505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18123.341796875,18000.0,0.0,0.0,0.4089485108852386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8230569958686829,0.8230651617050171,-8.212228749471251e-06,0.0,0.000415030750446,0.0,0.0,81.52222442626953,0.0,0.0,0.0,0.4956361949443817,4.0,0.0,1.0
805920,293.10308837890625,297.1499938964844,293.1499938964844,0.2042578905820846,-4054.12353515625,304.1528015136719,0.851693332195282,0.2853873074054718,0.2584490776062011,293.0524597167969,297.1499938964844,293.1499938964844,0.1943303644657135,-4104.74072265625,304.1474304199219,0.8411833047866821,0.2746657729148865,0.2617842853069305,292.9982604980469,297.1499938964844,293.1499938964844,0.3060624897480011,-4346.57763671875,304.1407165527344,0.9549890160560608,0.3958586156368255,0.2773515284061432,292.90264892578125,297.1499938964844,293.1499938964844,0.3710405230522156,-6857.89697265625,304.1200256347656,0.9990000128746032,0.5210480690002441,0.4383295178413391,293.02783203125,297.1499938964844,293.1499938964844,0.0481601692736148,-6803.63037109375,304.1438293457031,0.5923154950141907,0.0946373119950294,0.4340294301509857,291.1915588378906,291.1499938964844,270.227294921875,269.333984375,282.51171875,293.0501403808594,291.1888122558594,1.0,0.3861736357212066,0.9563168287277222,0.9563168287277222,1.0,1.0,-2.004340171813965,0.9256664514541626,1.0786737203598022,0.3360405266284942,0.0,0.0,0.6865209341049194,73.53142547607422,115.0,-48.3802375793457,-17454.328125,708.045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7847900390625,307.718505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18123.341796875,18000.0,0.0,0.0,0.4089485108852386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8230569958686829,0.8230651617050171,-8.212228749471251e-06,0.0,0.000415030750446,0.0,0.0,81.52222442626953,0.0,0.0,0.0,0.4956361949443817,4.0,0.0,1.0
805980,293.1174621582031,297.1499938964844,293.1499938964844,0.2040465027093887,-4051.75341796875,304.1522216796875,0.8287781476974487,0.2836609184741974,0.2573201656341553,293.0676574707031,297.1499938964844,293.1499938964844,0.1950817853212356,-4118.3291015625,304.14703369140625,0.8197945356369019,0.2740613520145416,0.2616525292396545,293.01275634765625,297.1499938964844,293.1499938964844,0.3087439239025116,-4377.52978515625,304.13934326171875,0.9269342422485352,0.3967585563659668,0.2782852351665497,292.9709777832031,297.1499938964844,293.1499938964844,0.4097391366958618,-7441.48974609375,304.0655822753906,0.9990000128746032,0.5135352611541748,0.4757969379425049,293.04107666015625,297.1499938964844,293.1499938964844,0.0492328777909278,-6894.9951171875,304.14410400390625,0.5756535530090332,0.0950482636690139,0.4381619095802307,291.14190673828125,291.1499938964844,270.2535705566406,269.35015869140625,282.5160522460937,293.0615234375,291.13897705078125,1.0,0.4015403687953949,0.9548320174217224,0.9548320174217224,1.0,1.0,-2.053893804550171,0.9497910737991332,1.1041027307510376,0.3463850319385528,0.0,0.0,0.6908666491508484,83.74617767333984,118.0,-64.09447479248047,-17759.3515625,784.7710571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9266357421875,307.7819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17958.728515625,18000.0,0.0,0.0,0.4086650609970093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8249166011810303,0.8249248266220093,-8.193611392925959e-06,0.0,0.0004147430881857,0.0,0.0,81.65904998779297,0.0,0.0,0.0,0.4962227940559387,4.0,0.0,1.0
806040,293.1174621582031,297.1499938964844,293.1499938964844,0.2040465027093887,-4051.75341796875,304.1522216796875,0.8287781476974487,0.2836609184741974,0.2573201656341553,293.0676574707031,297.1499938964844,293.1499938964844,0.1950817853212356,-4118.3291015625,304.14703369140625,0.8197945356369019,0.2740613520145416,0.2616525292396545,293.01275634765625,297.1499938964844,293.1499938964844,0.3087439239025116,-4377.52978515625,304.13934326171875,0.9269342422485352,0.3967585563659668,0.2782852351665497,292.9709777832031,297.1499938964844,293.1499938964844,0.4097391366958618,-7441.48974609375,304.0655822753906,0.9990000128746032,0.5135352611541748,0.4757969379425049,293.04107666015625,297.1499938964844,293.1499938964844,0.0492328777909278,-6894.9951171875,304.14410400390625,0.5756535530090332,0.0950482636690139,0.4381619095802307,291.14190673828125,291.1499938964844,270.2535705566406,269.35015869140625,282.5160522460937,293.0615234375,291.13897705078125,1.0,0.4015403687953949,0.9548320174217224,0.9548320174217224,1.0,1.0,-2.053893804550171,0.9497910737991332,1.1041027307510376,0.3463850319385528,0.0,0.0,0.6908666491508484,83.74617767333984,118.0,-64.09447479248047,-17759.3515625,784.7710571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9266357421875,307.7819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17958.728515625,18000.0,0.0,0.0,0.4086650609970093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8249166011810303,0.8249248266220093,-8.193611392925959e-06,0.0,0.0004147430881857,0.0,0.0,81.65904998779297,0.0,0.0,0.0,0.4962227940559387,4.0,0.0,1.0
806100,293.12432861328125,297.1499938964844,293.1499938964844,0.2037979364395141,-4048.130126953125,304.1522827148437,0.8165526986122131,0.2827270925045013,0.2567034661769867,293.0748596191406,297.1499938964844,293.1499938964844,0.1953206956386566,-4122.6435546875,304.14715576171875,0.8078320026397705,0.2736885547637939,0.2615315020084381,293.01953125,297.1499938964844,293.1499938964844,0.3099323213100433,-4391.07568359375,304.13916015625,0.9115434288978576,0.3971666395664215,0.2787318527698517,293.0146179199219,297.1499938964844,293.1499938964844,0.4191481173038482,-7577.4677734375,304.0648498535156,0.9931188821792604,0.5072298645973206,0.4839114546775818,293.047607421875,297.1499938964844,293.1499938964844,0.0496449396014213,-6930.11083984375,304.1444091796875,0.5659899711608887,0.095147468149662,0.4397216737270355,291.1213073730469,291.1499938964844,270.2677917480469,269.35919189453125,282.52313232421875,293.0668334960937,291.1206970214844,1.0,0.4075896739959717,0.9540895819664,0.9540895819664,1.0,1.0,-2.064795732498169,0.9550082683563232,1.1097874641418457,0.3489553332328796,0.0,0.0,0.6949434280395508,89.71394348144531,118.0,-51.413841247558594,-17868.06640625,815.3402709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9498596191406,307.8134155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17882.294921875,18000.0,0.0,0.0,0.4088523685932159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8316518068313599,0.8316600322723389,-8.244079253927339e-06,0.0,0.0004149331653025,0.0,0.0,83.04329681396484,0.0,0.0,0.0,0.4989874064922333,4.0,0.0,1.0
806160,293.13104248046875,297.1499938964844,293.1499938964844,0.2029538005590438,-4034.265869140625,304.1534118652344,0.8036007881164551,0.2817296683788299,0.2560908198356628,293.0818786621094,297.1499938964844,293.1499938964844,0.1949914842844009,-4116.56494140625,304.1482849121094,0.7950770258903503,0.273258775472641,0.2614181637763977,293.026123046875,297.1499938964844,293.1499938964844,0.3102368414402008,-4393.8896484375,304.1405944824219,0.8973290324211121,0.3975275158882141,0.279194712638855,293.0456848144531,297.1499938964844,293.1499938964844,0.4153099656105041,-7508.865234375,304.0872802734375,0.9775975942611694,0.5028324723243713,0.479067713022232,293.0537414550781,297.1499938964844,293.1499938964844,0.0498838275671005,-6948.75,304.14501953125,0.5561760663986206,0.0952372178435325,0.4413830041885376,291.1344909667969,291.1499938964844,270.2827453613281,269.368896484375,282.5367431640625,293.07647705078125,291.1369323730469,1.0,0.4123400151729584,0.9530335664749146,0.9530335664749146,1.0,1.0,-2.0610666275024414,0.953137755393982,1.1079288721084597,0.348112940788269,0.0,0.0,0.6948010325431824,96.02873992919922,121.0,-5.075503826141357,-17893.6015625,834.0689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961669921875,307.8517761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17906.1484375,18000.0,0.0,0.0,0.4091219902038574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8370205163955688,0.8370288610458374,-8.303874892590102e-06,0.0,0.0004152067995164,0.0,0.0,84.30547332763672,0.0,0.0,0.0,0.5011172294616699,4.0,0.0,1.0
806220,293.1445007324219,297.1499938964844,293.1499938964844,0.2009986639022827,-4002.4228515625,304.155517578125,0.784692645072937,0.2794841825962066,0.2545155882835388,293.0960388183594,297.1499938964844,293.1499938964844,0.1940517872571945,-4099.814453125,304.150390625,0.777431070804596,0.2721141278743744,0.2608112692832947,293.0392150878906,297.1499938964844,293.1499938964844,0.3105920851230621,-4396.869140625,304.1430969238281,0.8788296580314636,0.3980113565921783,0.2798663079738617,293.0801696777344,297.1499938964844,293.1499938964844,0.4109348058700561,-7432.6240234375,304.1148986816406,0.953819990158081,0.4984293282032013,0.4741156101226806,293.0651550292969,297.1499938964844,293.1499938964844,0.0502195730805397,-6974.63232421875,304.1460876464844,0.5430019497871399,0.0953627750277519,0.443839818239212,291.15997314453125,291.1499938964844,270.3148498535156,269.3902893066406,282.5638732910156,293.0950622558594,291.1609191894531,1.0,0.4196569919586181,0.9509215354919434,0.9509215354919434,1.0,1.0,-2.0562539100646973,0.9506953954696656,1.1055585145950315,0.3469464778900146,0.0,0.0,0.6914660334587097,105.71461486816406,124.0,18.54829406738281,-17850.609375,863.7238159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,307.8775329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18037.12109375,18000.0,0.0,0.0,0.4094929695129394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8337554335594177,0.8337637186050415,-8.300366971525364e-06,0.0,0.000415583315771,0.0,0.0,83.78486633300781,0.0,0.0,0.0,0.4999445080757141,4.0,0.0,1.0
806280,293.1445007324219,297.1499938964844,293.1499938964844,0.2009986639022827,-4002.4228515625,304.155517578125,0.784692645072937,0.2794841825962066,0.2545155882835388,293.0960388183594,297.1499938964844,293.1499938964844,0.1940517872571945,-4099.814453125,304.150390625,0.777431070804596,0.2721141278743744,0.2608112692832947,293.0392150878906,297.1499938964844,293.1499938964844,0.3105920851230621,-4396.869140625,304.1430969238281,0.8788296580314636,0.3980113565921783,0.2798663079738617,293.0801696777344,297.1499938964844,293.1499938964844,0.4109348058700561,-7432.6240234375,304.1148986816406,0.953819990158081,0.4984293282032013,0.4741156101226806,293.0651550292969,297.1499938964844,293.1499938964844,0.0502195730805397,-6974.63232421875,304.1460876464844,0.5430019497871399,0.0953627750277519,0.443839818239212,291.15997314453125,291.1499938964844,270.3148498535156,269.3902893066406,282.5638732910156,293.0950622558594,291.1609191894531,1.0,0.4196569919586181,0.9509215354919434,0.9509215354919434,1.0,1.0,-2.0562539100646973,0.9506953954696656,1.1055585145950315,0.3469464778900146,0.0,0.0,0.6914660334587097,105.71461486816406,124.0,18.54829406738281,-17850.609375,863.7238159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,307.8775329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18037.12109375,18000.0,0.0,0.0,0.4094929695129394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8337554335594177,0.8337637186050415,-8.300366971525364e-06,0.0,0.000415583315771,0.0,0.0,83.78486633300781,0.0,0.0,0.0,0.4999445080757141,4.0,0.0,1.0
806340,293.1571655273437,297.1499938964844,293.1499938964844,0.1989479511976242,-3969.30810546875,304.1570739746094,0.7716991305351257,0.2770535945892334,0.2526503801345825,293.1097717285156,297.1499938964844,293.1499938964844,0.1929402500391006,-4080.44580078125,304.152099609375,0.7655953168869019,0.2706998884677887,0.2598237693309784,293.0514831542969,297.1499938964844,293.1499938964844,0.3109177350997925,-4399.84814453125,304.14483642578125,0.8670171499252319,0.3983250558376312,0.2803192734718323,293.09869384765625,297.1499938964844,293.1499938964844,0.4092565774917602,-7401.50341796875,304.129150390625,0.937534511089325,0.4964286088943481,0.4721233546733856,293.0751647949219,297.1499938964844,293.1499938964844,0.0505026243627071,-6996.935546875,304.1469116210937,0.5346585512161255,0.0954772606492042,0.4457098841667175,291.1739807128906,291.1499938964844,270.3500061035156,269.41436767578125,282.58984375,293.1098022460937,291.1746520996094,1.0,0.4250286519527435,0.9488095045089722,0.9488095045089722,1.0,1.0,-2.053225040435791,0.9491236209869384,1.1041014194488523,0.3461531102657318,0.0,0.0,0.6872771978378296,112.82401275634766,127.0,18.45984649658203,-17794.73046875,885.8577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0503845214844,307.90289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.4921875,18000.0,0.0,0.0,0.4094478785991668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8261138796806335,0.8261221051216125,-8.23360460344702e-06,0.0,0.0004155375645495,0.0,0.0,82.13636779785156,0.0,0.0,0.0,0.4967401325702667,4.0,0.0,1.0
806400,293.1571655273437,297.1499938964844,293.1499938964844,0.1989479511976242,-3969.30810546875,304.1570739746094,0.7716991305351257,0.2770535945892334,0.2526503801345825,293.1097717285156,297.1499938964844,293.1499938964844,0.1929402500391006,-4080.44580078125,304.152099609375,0.7655953168869019,0.2706998884677887,0.2598237693309784,293.0514831542969,297.1499938964844,293.1499938964844,0.3109177350997925,-4399.84814453125,304.14483642578125,0.8670171499252319,0.3983250558376312,0.2803192734718323,293.09869384765625,297.1499938964844,293.1499938964844,0.4092565774917602,-7401.50341796875,304.129150390625,0.937534511089325,0.4964286088943481,0.4721233546733856,293.0751647949219,297.1499938964844,293.1499938964844,0.0505026243627071,-6996.935546875,304.1469116210937,0.5346585512161255,0.0954772606492042,0.4457098841667175,291.1739807128906,291.1499938964844,270.3500061035156,269.41436767578125,282.58984375,293.1098022460937,291.1746520996094,1.0,0.4250286519527435,0.9488095045089722,0.9488095045089722,1.0,1.0,-2.053225040435791,0.9491236209869384,1.1041014194488523,0.3461531102657318,0.0,0.0,0.6872771978378296,112.82401275634766,127.0,18.45984649658203,-17794.73046875,885.8577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0503845214844,307.90289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.4921875,18000.0,0.0,0.0,0.4094478785991668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8261138796806335,0.8261221051216125,-8.23360460344702e-06,0.0,0.0004155375645495,0.0,0.0,82.13636779785156,0.0,0.0,0.0,0.4967401325702667,4.0,0.0,1.0
806460,293.1701965332031,297.1499938964844,293.1499938964844,0.196642592549324,-3932.1494140625,304.1585693359375,0.7614307999610901,0.2742300927639007,0.2504550814628601,293.1240234375,297.1499938964844,293.1499938964844,0.1915148943662643,-4055.834228515625,304.1537780761719,0.756364643573761,0.2688328921794891,0.258428156375885,293.06365966796875,297.1499938964844,293.1499938964844,0.3110592067241668,-4400.88134765625,304.1463317871094,0.8583042025566101,0.3983584642410278,0.2805757820606231,293.1119079589844,297.1499938964844,293.1499938964844,0.4082372784614563,-7382.64111328125,304.1377258300781,0.925299108028412,0.4950415790081024,0.4709859490394592,293.0848999023437,297.1499938964844,293.1499938964844,0.0506561957299709,-7008.7412109375,304.147705078125,0.5283903479576111,0.0954018905758857,0.4467895328998565,291.18426513671875,291.1499938964844,270.3886108398437,269.4416809082031,282.6168212890625,293.12335205078125,291.18487548828125,1.0,0.4291204810142517,0.9472537040710448,0.9472537040710448,1.0,1.0,-2.0491535663604736,0.947066843509674,1.102086901664734,0.3451738059520721,0.0,0.0,0.6820123791694641,118.5414581298828,130.0,15.582881927490234,-17721.748046875,902.1060180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273193359375,307.9349060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18111.423828125,18000.0,0.0,0.0,0.4089291095733642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8155760169029236,0.815584123134613,-8.135093594319187e-06,0.0,0.0004150110762566,0.0,0.0,79.84780883789062,0.0,0.0,0.0,0.492276132106781,4.0,0.0,1.0
806520,293.1701965332031,297.1499938964844,293.1499938964844,0.196642592549324,-3932.1494140625,304.1585693359375,0.7614307999610901,0.2742300927639007,0.2504550814628601,293.1240234375,297.1499938964844,293.1499938964844,0.1915148943662643,-4055.834228515625,304.1537780761719,0.756364643573761,0.2688328921794891,0.258428156375885,293.06365966796875,297.1499938964844,293.1499938964844,0.3110592067241668,-4400.88134765625,304.1463317871094,0.8583042025566101,0.3983584642410278,0.2805757820606231,293.1119079589844,297.1499938964844,293.1499938964844,0.4082372784614563,-7382.64111328125,304.1377258300781,0.925299108028412,0.4950415790081024,0.4709859490394592,293.0848999023437,297.1499938964844,293.1499938964844,0.0506561957299709,-7008.7412109375,304.147705078125,0.5283903479576111,0.0954018905758857,0.4467895328998565,291.18426513671875,291.1499938964844,270.3886108398437,269.4416809082031,282.6168212890625,293.12335205078125,291.18487548828125,1.0,0.4291204810142517,0.9472537040710448,0.9472537040710448,1.0,1.0,-2.0491535663604736,0.947066843509674,1.102086901664734,0.3451738059520721,0.0,0.0,0.6820123791694641,118.5414581298828,130.0,15.582881927490234,-17721.748046875,902.1060180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273193359375,307.9349060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18111.423828125,18000.0,0.0,0.0,0.4089291095733642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8155760169029236,0.815584123134613,-8.135093594319187e-06,0.0,0.0004150110762566,0.0,0.0,79.84780883789062,0.0,0.0,0.0,0.492276132106781,4.0,0.0,1.0
806580,293.1835021972656,297.1499938964844,293.1499938964844,0.1939336657524109,-3888.41845703125,304.16021728515625,0.7523689270019531,0.2710190713405609,0.2478438466787338,293.1388854980469,297.1499938964844,293.1499938964844,0.189609408378601,-4023.016357421875,304.1557006835937,0.7482056021690369,0.2664773464202881,0.2565122842788696,293.07574462890625,297.1499938964844,293.1499938964844,0.3108430206775665,-4397.89306640625,304.1479187011719,0.8510193824768066,0.3980888724327087,0.2805841863155365,293.1234130859375,297.1499938964844,293.1499938964844,0.4070738852024078,-7363.0283203125,304.1436767578125,0.9151707291603088,0.4936704635620117,0.4699098765850067,293.0947265625,297.1499938964844,293.1499938964844,0.0505453050136566,-6998.52734375,304.1486511230469,0.522731363773346,0.0950590521097183,0.4464763700962066,291.1949768066406,291.1499938964844,270.43096923828125,269.47247314453125,282.64630126953125,293.1368103027344,291.1955871582031,1.0,0.4322536885738373,0.9456979036331176,0.9456979036331176,1.0,1.0,-2.0420613288879395,0.943536639213562,1.098524570465088,0.3435544073581695,0.0,0.0,0.6752943992614746,123.5190658569336,133.0,15.11236572265625,-17620.86328125,912.9224243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2253723144531,307.9757995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18142.388671875,18000.0,0.0,0.0,0.4078478217124939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8020544648170471,0.802062451839447,-8.009273187781218e-06,0.0,0.0004139136872254,0.0,0.0,76.97195434570312,0.0,0.0,0.0,0.4865629076957702,4.0,0.0,1.0
806640,293.1835021972656,297.1499938964844,293.1499938964844,0.1939336657524109,-3888.41845703125,304.16021728515625,0.7523689270019531,0.2710190713405609,0.2478438466787338,293.1388854980469,297.1499938964844,293.1499938964844,0.189609408378601,-4023.016357421875,304.1557006835937,0.7482056021690369,0.2664773464202881,0.2565122842788696,293.07574462890625,297.1499938964844,293.1499938964844,0.3108430206775665,-4397.89306640625,304.1479187011719,0.8510193824768066,0.3980888724327087,0.2805841863155365,293.1234130859375,297.1499938964844,293.1499938964844,0.4070738852024078,-7363.0283203125,304.1436767578125,0.9151707291603088,0.4936704635620117,0.4699098765850067,293.0947265625,297.1499938964844,293.1499938964844,0.0505453050136566,-6998.52734375,304.1486511230469,0.522731363773346,0.0950590521097183,0.4464763700962066,291.1949768066406,291.1499938964844,270.43096923828125,269.47247314453125,282.64630126953125,293.1368103027344,291.1955871582031,1.0,0.4322536885738373,0.9456979036331176,0.9456979036331176,1.0,1.0,-2.0420613288879395,0.943536639213562,1.098524570465088,0.3435544073581695,0.0,0.0,0.6752943992614746,123.5190658569336,133.0,15.11236572265625,-17620.86328125,912.9224243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2253723144531,307.9757995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18142.388671875,18000.0,0.0,0.0,0.4078478217124939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8020544648170471,0.802062451839447,-8.009273187781218e-06,0.0,0.0004139136872254,0.0,0.0,76.97195434570312,0.0,0.0,0.0,0.4865629076957702,4.0,0.0,1.0
