time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806700,293.18994140625,297.1499938964844,293.1499938964844,0.1924942135810852,-3865.170654296875,304.1609802246094,0.7482100129127502,0.2693324387073517,0.2464451044797897,293.1462097167969,297.1499938964844,293.1499938964844,0.1885327696800232,-4004.503173828125,304.1566162109375,0.7444384694099426,0.2651746869087219,0.255414754152298,293.0816345214844,297.1499938964844,293.1499938964844,0.3106475472450256,-4395.44384765625,304.1486511230469,0.8477813601493835,0.3978765308856964,0.2805230021476745,293.1287536621094,297.1499938964844,293.1499938964844,0.4064245820045471,-7352.6025390625,304.14599609375,0.9107609987258912,0.4929603338241577,0.4693466424942016,293.0994873046875,297.1499938964844,293.1499938964844,0.0504196397960186,-6987.62255859375,304.14910888671875,0.5200918912887573,0.0948199331760406,0.4459408223628998,291.2001037597656,291.1499938964844,270.4534606933594,269.4891052246094,282.6618347167969,293.14337158203125,291.2006530761719,1.0,0.4335474371910095,0.9449200630187988,0.9449200630187988,1.0,1.0,-2.037671566009521,0.9413607120513916,1.09631085395813,0.3425637781620025,0.0,0.0,0.6714358329772949,125.7891616821289,133.0,14.600173950195312,-17560.453125,916.7611083984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2826232910156,307.9988098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18157.515625,18000.0,0.0,0.0,0.4070660471916199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7941040992736816,0.7941120266914368,-7.935635039757472e-06,0.0,0.0004131202877033,0.0,0.0,75.31282806396484,0.0,0.0,0.0,0.4832214713096618,4.0,0.0,1.0
806760,293.1961669921875,297.1499938964844,293.1499938964844,0.1910188496112823,-3841.3349609375,304.1616516113281,0.7442532777786255,0.2676044702529907,0.2450022995471954,293.1534423828125,297.1499938964844,293.1499938964844,0.187396228313446,-3984.9755859375,304.157470703125,0.7408372759819031,0.2638055086135864,0.2542456686496734,293.0873413085937,297.1499938964844,293.1499938964844,0.3104112446308136,-4392.56005859375,304.1493225097656,0.8447551131248474,0.3976214230060577,0.2804272770881653,293.13385009765625,297.1499938964844,293.1499938964844,0.4057382643222809,-7341.8291015625,304.1479797363281,0.906734824180603,0.4922282099723816,0.4687601327896118,293.1041564941406,297.1499938964844,293.1499938964844,0.0502599366009235,-6973.935546875,304.1495666503906,0.5175625681877136,0.0945462137460708,0.4452154636383056,291.204833984375,291.1499938964844,270.476806640625,269.50653076171875,282.6777648925781,293.1497802734375,291.2053527832031,1.0,0.4346984326839447,0.944159209728241,0.944159209728241,1.0,1.0,-2.032845497131348,0.9389732480049132,1.093872308731079,0.3414804935455322,0.0,0.0,0.6672996282577515,127.94236755371094,121.0,13.834697723388672,-17494.43359375,919.7719116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3450622558594,308.0234375,278.1499938964844,0.0,18000.0,313.1499938964844,18171.087890625,18000.0,0.0,0.0,0.4061132967472076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7854728698730469,0.7854807376861572,-7.855913281673566e-06,0.0,0.000412153371144,0.0,0.0,73.53760528564453,0.0,0.0,0.0,0.479605495929718,4.0,0.0,1.0
806820,293.2077331542969,297.1499938964844,293.1499938964844,0.1877938359975814,-3789.104248046875,304.16314697265625,0.7424026131629944,0.2640851438045501,0.2418281733989715,293.1672058105469,297.1499938964844,293.1499938964844,0.1847802996635437,-3939.981689453125,304.1593322753906,0.7395411729812622,0.2609250843524933,0.2515310943126678,293.0980529785156,297.1499938964844,293.1499938964844,0.3096152245998382,-4383.11328125,304.15087890625,0.8457289338111877,0.3970336318016052,0.2800047397613525,293.1432800292969,297.1499938964844,293.1499938964844,0.4040251672267914,-7315.6435546875,304.1514892578125,0.9074044823646544,0.4907254576683044,0.4673194885253906,293.11279296875,297.1499938964844,293.1499938964844,0.0496825948357582,-6925.1455078125,304.1506652832031,0.5173179507255554,0.0939511433243751,0.4424009323120117,291.2146911621094,291.1499938964844,270.5258178710937,269.5435485839844,282.7113037109375,293.1620178222656,291.2152404785156,1.0,0.4317476749420166,0.9426376223564148,0.9426376223564148,1.0,1.0,-2.02016019821167,0.93271803855896,1.08744215965271,0.3386826813220978,0.0,0.0,0.6580348014831543,126.59625244140624,109.0,13.882423400878906,-17337.494140625,903.4910278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48516845703125,308.0790100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18197.328125,18000.0,0.0,0.0,0.4036581516265869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.766211748123169,0.766219437122345,-7.680358066863846e-06,0.0,0.0004096617049071,0.0,0.0,69.68314361572266,0.0,0.0,0.0,0.4715814590454101,4.0,0.0,1.0
806880,293.2077331542969,297.1499938964844,293.1499938964844,0.1877938359975814,-3789.104248046875,304.16314697265625,0.7424026131629944,0.2640851438045501,0.2418281733989715,293.1672058105469,297.1499938964844,293.1499938964844,0.1847802996635437,-3939.981689453125,304.1593322753906,0.7395411729812622,0.2609250843524933,0.2515310943126678,293.0980529785156,297.1499938964844,293.1499938964844,0.3096152245998382,-4383.11328125,304.15087890625,0.8457289338111877,0.3970336318016052,0.2800047397613525,293.1432800292969,297.1499938964844,293.1499938964844,0.4040251672267914,-7315.6435546875,304.1514892578125,0.9074044823646544,0.4907254576683044,0.4673194885253906,293.11279296875,297.1499938964844,293.1499938964844,0.0496825948357582,-6925.1455078125,304.1506652832031,0.5173179507255554,0.0939511433243751,0.4424009323120117,291.2146911621094,291.1499938964844,270.5258178710937,269.5435485839844,282.7113037109375,293.1620178222656,291.2152404785156,1.0,0.4317476749420166,0.9426376223564148,0.9426376223564148,1.0,1.0,-2.02016019821167,0.93271803855896,1.08744215965271,0.3386826813220978,0.0,0.0,0.6580348014831543,126.59625244140624,109.0,13.882423400878906,-17337.494140625,903.4910278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48516845703125,308.0790100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18197.328125,18000.0,0.0,0.0,0.4036581516265869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.766211748123169,0.766219437122345,-7.680358066863846e-06,0.0,0.0004096617049071,0.0,0.0,69.68314361572266,0.0,0.0,0.0,0.4715814590454101,4.0,0.0,1.0
806940,293.21807861328125,297.1499938964844,293.1499938964844,0.1844124346971511,-3734.245361328125,304.1643981933594,0.7448654770851135,0.2605218589305877,0.23846235871315,293.1799621582031,297.1499938964844,293.1499938964844,0.1819149702787399,-3890.688720703125,304.1610107421875,0.742434024810791,0.2579010725021362,0.2485175281763076,293.1077575683594,297.1499938964844,293.1499938964844,0.3086165189743042,-4371.4716796875,304.1522216796875,0.8518459796905518,0.3963788449764251,0.2794172167778015,293.15167236328125,297.1499938964844,293.1499938964844,0.4020975828170776,-7286.82275390625,304.1541748046875,0.9145286679267884,0.4891895651817322,0.4656910896301269,293.1204528808594,297.1499938964844,293.1499938964844,0.0489520467817783,-6863.9541015625,304.15167236328125,0.5206130146980286,0.0933437123894691,0.4387501776218414,291.2232971191406,291.1499938964844,270.5777893066406,269.583251953125,282.74627685546875,293.1733703613281,291.22369384765625,1.0,0.4256328046321869,0.9411160349845886,0.9411160349845886,1.0,1.0,-2.0054564476013184,0.925485610961914,1.0799708366394043,0.3354425430297851,0.0,0.0,0.6476560831069946,121.29692840576172,97.0,11.995375633239746,-17153.83203125,872.0634155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6448974609375,308.1385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18219.830078125,18000.0,0.0,0.0,0.4004041254520416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7442590594291687,0.7442665696144104,-7.48409001971595e-06,0.0,0.0004063592932652,0.0,0.0,65.4660415649414,0.0,0.0,0.0,0.4625374972820282,4.0,0.0,1.0
807000,293.21807861328125,297.1499938964844,293.1499938964844,0.1844124346971511,-3734.245361328125,304.1643981933594,0.7448654770851135,0.2605218589305877,0.23846235871315,293.1799621582031,297.1499938964844,293.1499938964844,0.1819149702787399,-3890.688720703125,304.1610107421875,0.742434024810791,0.2579010725021362,0.2485175281763076,293.1077575683594,297.1499938964844,293.1499938964844,0.3086165189743042,-4371.4716796875,304.1522216796875,0.8518459796905518,0.3963788449764251,0.2794172167778015,293.15167236328125,297.1499938964844,293.1499938964844,0.4020975828170776,-7286.82275390625,304.1541748046875,0.9145286679267884,0.4891895651817322,0.4656910896301269,293.1204528808594,297.1499938964844,293.1499938964844,0.0489520467817783,-6863.9541015625,304.15167236328125,0.5206130146980286,0.0933437123894691,0.4387501776218414,291.2232971191406,291.1499938964844,270.5777893066406,269.583251953125,282.74627685546875,293.1733703613281,291.22369384765625,1.0,0.4256328046321869,0.9411160349845886,0.9411160349845886,1.0,1.0,-2.0054564476013184,0.925485610961914,1.0799708366394043,0.3354425430297851,0.0,0.0,0.6476560831069946,121.29692840576172,97.0,11.995375633239746,-17153.83203125,872.0634155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6448974609375,308.1385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18219.830078125,18000.0,0.0,0.0,0.4004041254520416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7442590594291687,0.7442665696144104,-7.48409001971595e-06,0.0,0.0004063592932652,0.0,0.0,65.4660415649414,0.0,0.0,0.0,0.4625374972820282,4.0,0.0,1.0
807060,293.2274169921875,297.1499938964844,293.1499938964844,0.1809558570384979,-3678.063720703125,304.16534423828125,0.7504398822784424,0.2569071054458618,0.2349661290645599,293.1918029785156,297.1499938964844,293.1499938964844,0.1788941919803619,-3838.69189453125,304.162353515625,0.7483519911766052,0.2547407150268554,0.2452840209007263,293.1166076660156,297.1499938964844,293.1499938964844,0.307520180940628,-4358.84521484375,304.1533203125,0.8618502616882324,0.3956558406352997,0.2787160873413086,293.15924072265625,297.1499938964844,293.1499938964844,0.4000804722309112,-7257.10107421875,304.1561279296875,0.92677241563797,0.4876141846179962,0.4639366865158081,293.12713623046875,297.1499938964844,293.1499938964844,0.0481468550860881,-6796.9990234375,304.1524353027344,0.5266080498695374,0.0927315130829811,0.4346457719802856,291.22930908203125,291.1499938964844,270.63238525390625,269.6254577636719,282.7824401855469,293.1840209960937,291.22955322265625,1.0,0.4174339175224304,0.939716100692749,0.939716100692749,1.0,1.0,-1.9894993305206297,0.917654275894165,1.0718450546264648,0.3319373428821563,0.0,0.0,0.6366512179374695,113.66944122314452,85.0,8.868562698364258,-16951.640625,832.068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8192138671875,308.20037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18231.345703125,18000.0,0.0,0.0,0.396335244178772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7207290530204773,0.7207363247871399,-7.277368240465876e-06,0.0,0.0004022298962809,0.0,0.0,61.14324951171875,0.0,0.0,0.0,0.4529467821121216,4.0,0.0,1.0
807120,293.2274169921875,297.1499938964844,293.1499938964844,0.1809558570384979,-3678.063720703125,304.16534423828125,0.7504398822784424,0.2569071054458618,0.2349661290645599,293.1918029785156,297.1499938964844,293.1499938964844,0.1788941919803619,-3838.69189453125,304.162353515625,0.7483519911766052,0.2547407150268554,0.2452840209007263,293.1166076660156,297.1499938964844,293.1499938964844,0.307520180940628,-4358.84521484375,304.1533203125,0.8618502616882324,0.3956558406352997,0.2787160873413086,293.15924072265625,297.1499938964844,293.1499938964844,0.4000804722309112,-7257.10107421875,304.1561279296875,0.92677241563797,0.4876141846179962,0.4639366865158081,293.12713623046875,297.1499938964844,293.1499938964844,0.0481468550860881,-6796.9990234375,304.1524353027344,0.5266080498695374,0.0927315130829811,0.4346457719802856,291.22930908203125,291.1499938964844,270.63238525390625,269.6254577636719,282.7824401855469,293.1840209960937,291.22955322265625,1.0,0.4174339175224304,0.939716100692749,0.939716100692749,1.0,1.0,-1.9894993305206297,0.917654275894165,1.0718450546264648,0.3319373428821563,0.0,0.0,0.6366512179374695,113.66944122314452,85.0,8.868562698364258,-16951.640625,832.068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8192138671875,308.20037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18231.345703125,18000.0,0.0,0.0,0.396335244178772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7207290530204773,0.7207363247871399,-7.277368240465876e-06,0.0,0.0004022298962809,0.0,0.0,61.14324951171875,0.0,0.0,0.0,0.4529467821121216,4.0,0.0,1.0
807180,293.23583984375,297.1499938964844,293.1499938964844,0.1774500459432602,-3620.9462890625,304.16607666015625,0.7588240504264832,0.2532318830490112,0.231364905834198,293.2028503417969,297.1499938964844,293.1499938964844,0.1757503449916839,-3784.501708984375,304.1634826660156,0.7570109963417053,0.2514399290084839,0.2418638169765472,293.12469482421875,297.1499938964844,293.1499938964844,0.3063589334487915,-4345.5830078125,304.1541442871094,0.8754749298095703,0.3948573470115661,0.277923047542572,293.16607666015625,297.1499938964844,293.1499938964844,0.398016482591629,-7226.9931640625,304.1575012207031,0.9432666301727296,0.4859899580478668,0.462083488702774,293.133056640625,297.1499938964844,293.1499938964844,0.0472952835261821,-6726.6240234375,304.1530456542969,0.5351237058639526,0.0921080037951469,0.4302383959293365,291.23272705078125,291.1499938964844,270.6894226074219,269.6698303222656,282.81964111328125,293.1940612792969,291.2327880859375,1.0,0.4078177511692047,0.9383161664009094,0.9383161664009094,1.0,1.0,-1.9725992679595947,0.9093702435493468,1.063228964805603,0.328227698802948,0.0,0.0,0.6253678798675537,104.62852478027344,73.0,5.416196823120117,-16735.0390625,787.11865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0008239746094,308.26129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18233.501953125,18000.0,0.0,0.0,0.3914775848388672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6965338587760925,0.6965409517288208,-7.06962464391836e-06,0.0,0.000397299969336,0.0,0.0,56.91133880615234,0.0,0.0,0.0,0.4432071149349212,4.0,0.0,1.0
807240,293.23583984375,297.1499938964844,293.1499938964844,0.1774500459432602,-3620.9462890625,304.16607666015625,0.7588240504264832,0.2532318830490112,0.231364905834198,293.2028503417969,297.1499938964844,293.1499938964844,0.1757503449916839,-3784.501708984375,304.1634826660156,0.7570109963417053,0.2514399290084839,0.2418638169765472,293.12469482421875,297.1499938964844,293.1499938964844,0.3063589334487915,-4345.5830078125,304.1541442871094,0.8754749298095703,0.3948573470115661,0.277923047542572,293.16607666015625,297.1499938964844,293.1499938964844,0.398016482591629,-7226.9931640625,304.1575012207031,0.9432666301727296,0.4859899580478668,0.462083488702774,293.133056640625,297.1499938964844,293.1499938964844,0.0472952835261821,-6726.6240234375,304.1530456542969,0.5351237058639526,0.0921080037951469,0.4302383959293365,291.23272705078125,291.1499938964844,270.6894226074219,269.6698303222656,282.81964111328125,293.1940612792969,291.2327880859375,1.0,0.4078177511692047,0.9383161664009094,0.9383161664009094,1.0,1.0,-1.9725992679595947,0.9093702435493468,1.063228964805603,0.328227698802948,0.0,0.0,0.6253678798675537,104.62852478027344,73.0,5.416196823120117,-16735.0390625,787.11865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0008239746094,308.26129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18233.501953125,18000.0,0.0,0.0,0.3914775848388672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6965338587760925,0.6965409517288208,-7.06962464391836e-06,0.0,0.000397299969336,0.0,0.0,56.91133880615234,0.0,0.0,0.0,0.4432071149349212,4.0,0.0,1.0
807300,293.23980712890625,297.1499938964844,293.1499938964844,0.1756825745105743,-3592.0888671875,304.1663513183594,0.7641108632087708,0.2513699531555176,0.2295300662517547,293.2081298828125,297.1499938964844,293.1499938964844,0.1741369366645813,-3756.648681640625,304.1639404296875,0.762412965297699,0.2497355788946151,0.2400896549224853,293.1285095214844,297.1499938964844,293.1499938964844,0.305757999420166,-4338.751953125,304.15447998046875,0.8836876153945923,0.394428014755249,0.2774960398674011,293.1692810058594,297.1499938964844,293.1499938964844,0.396972507238388,-7211.84619140625,304.1580505371094,0.9527491927146912,0.4851572513580322,0.4611247181892395,293.1357727050781,297.1499938964844,293.1499938964844,0.0468558557331562,-6690.455078125,304.1532897949219,0.540359616279602,0.0917893275618553,0.4279435575008392,291.2335510253906,291.1499938964844,270.71875,269.6927490234375,282.838623046875,293.19891357421875,291.2335510253906,1.0,0.4026090204715729,0.937616229057312,0.937616229057312,1.0,1.0,-1.9638463258743288,0.9050835371017456,1.0587629079818726,0.3263070285320282,0.0,0.0,0.6197138428688049,99.76325988769533,73.0,3.761079788208008,-16622.318359375,763.5079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0919494628906,308.29034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18231.619140625,18000.0,0.0,0.0,0.3887715637683868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6844351291656494,0.6844420433044434,-6.967739409446949e-06,0.0,0.0003945537027902,0.0,0.0,54.87525939941406,0.0,0.0,0.0,0.4383861720561981,4.0,0.0,1.0
807360,293.2435607910156,297.1499938964844,293.1499938964844,0.173907071352005,-3563.054443359375,304.1666259765625,0.7701915502548218,0.2494917660951614,0.227674663066864,293.2132263183594,297.1499938964844,293.1499938964844,0.17249795794487,-3728.318359375,304.1643981933594,0.7685956358909607,0.2479953020811081,0.2382754385471344,293.1322021484375,297.1499938964844,293.1499938964844,0.3051452934741974,-4331.8037109375,304.15478515625,0.8928844928741455,0.3939782083034515,0.2770504653453827,293.17236328125,297.1499938964844,293.1499938964844,0.3959228694438934,-7196.65771484375,304.1584777832031,0.9628102779388428,0.4843100309371948,0.4601464867591858,293.13836669921875,297.1499938964844,293.1499938964844,0.0464083962142467,-6653.71484375,304.15350341796875,0.5462883114814758,0.0914639383554458,0.4255945682525635,291.2337951660156,291.1499938964844,270.7485656738281,269.71612548828125,282.8575134277344,293.2032165527344,291.2337341308594,1.0,0.3971838057041168,0.936965823173523,0.936965823173523,1.0,1.0,-1.9549102783203125,0.9007118940353394,1.0541983842849731,0.324348896741867,0.0,0.0,0.6140976548194885,94.74015045166016,61.0,2.119687795639038,-16507.279296875,739.4194946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.181884765625,308.3177795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18228.111328125,18000.0,0.0,0.0,0.3858969509601593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6724497079849243,0.6724565625190735,-6.868189757369692e-06,0.0,0.0003916363348253,0.0,0.0,52.910247802734375,0.0,0.0,0.0,0.4336442351341247,4.0,0.0,1.0
807420,293.2506408691406,297.1499938964844,293.1499938964844,0.1703365892171859,-3504.51611328125,304.1670227050781,0.7850765585899353,0.2456861138343811,0.2239073812961578,293.2230224609375,297.1499938964844,293.1499938964844,0.1691474914550781,-3670.278076171875,304.1651916503906,0.7836456894874573,0.2444059401750564,0.2345313280820846,293.13916015625,297.1499938964844,293.1499938964844,0.3038886487483978,-4317.591796875,304.1552734375,0.9152365922927856,0.3930162489414215,0.2761065363883972,293.1781311035156,297.1499938964844,293.1499938964844,0.3938120603561401,-7166.20654296875,304.1591796875,0.9838572144508362,0.4825702011585235,0.458135038614273,293.1431579589844,297.1499938964844,293.1499938964844,0.0454846061766147,-6578.11328125,304.15386962890625,0.5604149699211121,0.0907818153500557,0.4207099080085754,291.2326965332031,291.1499938964844,270.8096008300781,269.7640991210937,282.8953552246094,293.2102966308594,291.2325134277344,1.0,0.3857717514038086,0.9356650114059448,0.9356650114059448,1.0,1.0,-1.936477899551392,0.8917025923728943,1.0447752475738523,0.3203114569187164,0.0,0.0,0.6031295657157898,84.35912322998047,49.0,-0.8153879046440125,-16271.6337890625,690.3192138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3543395996094,308.3665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18216.486328125,18000.0,0.0,0.0,0.3796925246715545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6491683125495911,0.6491749882698059,-6.67871609039139e-06,0.0,0.0003853396628983,0.0,0.0,49.23785018920898,0.0,0.0,0.0,0.4245316982269287,4.0,0.0,1.0
807480,293.2506408691406,297.1499938964844,293.1499938964844,0.1703365892171859,-3504.51611328125,304.1670227050781,0.7850765585899353,0.2456861138343811,0.2239073812961578,293.2230224609375,297.1499938964844,293.1499938964844,0.1691474914550781,-3670.278076171875,304.1651916503906,0.7836456894874573,0.2444059401750564,0.2345313280820846,293.13916015625,297.1499938964844,293.1499938964844,0.3038886487483978,-4317.591796875,304.1552734375,0.9152365922927856,0.3930162489414215,0.2761065363883972,293.1781311035156,297.1499938964844,293.1499938964844,0.3938120603561401,-7166.20654296875,304.1591796875,0.9838572144508362,0.4825702011585235,0.458135038614273,293.1431579589844,297.1499938964844,293.1499938964844,0.0454846061766147,-6578.11328125,304.15386962890625,0.5604149699211121,0.0907818153500557,0.4207099080085754,291.2326965332031,291.1499938964844,270.8096008300781,269.7640991210937,282.8953552246094,293.2102966308594,291.2325134277344,1.0,0.3857717514038086,0.9356650114059448,0.9356650114059448,1.0,1.0,-1.936477899551392,0.8917025923728943,1.0447752475738523,0.3203114569187164,0.0,0.0,0.6031295657157898,84.35912322998047,49.0,-0.8153879046440125,-16271.6337890625,690.3192138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3543395996094,308.3665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18216.486328125,18000.0,0.0,0.0,0.3796925246715545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6491683125495911,0.6491749882698059,-6.67871609039139e-06,0.0,0.0003853396628983,0.0,0.0,49.23785018920898,0.0,0.0,0.0,0.4245316982269287,4.0,0.0,1.0
807540,293.2570495605469,297.1499938964844,293.1499938964844,0.1667366921901703,-3445.227783203125,304.1673583984375,0.8022521734237671,0.2418336570262909,0.2201084196567535,293.2322082519531,297.1499938964844,293.1499938964844,0.1656981706619262,-3610.276123046875,304.1658630371094,0.8009390830993652,0.2406911700963974,0.2306792289018631,293.14556884765625,297.1499938964844,293.1499938964844,0.3025561273097992,-4302.513671875,304.1557312011719,0.9427534341812134,0.3919880986213684,0.2751254439353943,293.1819152832031,297.1499938964844,293.1499938964844,0.3860645890235901,-7049.41162109375,304.1703186035156,0.9990000128746032,0.4810753762722015,0.4502306580543518,293.1474914550781,297.1499938964844,293.1499938964844,0.0445428267121315,-6501.18701171875,304.1541442871094,0.5762978792190552,0.0900772660970687,0.4157714545726776,291.23199462890625,291.1499938964844,270.8722229003906,269.8135070800781,282.9358825683594,293.2167053222656,291.23260498046875,1.0,0.3734917640686035,0.934364140033722,0.934364140033722,1.0,1.0,-1.9107316732406616,0.8791159391403198,1.0316158533096311,0.3148674070835113,0.0,0.0,0.5923182964324951,74.41741943359375,37.0,3.083508253097534,-16002.9150390625,638.0235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5123291015625,308.4139709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18203.830078125,18000.0,0.0,0.0,0.3729729354381561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6269879937171936,0.6269944906234741,-6.503968506876845e-06,0.0,0.0003785201406572,0.0,0.0,45.917667388916016,0.0,0.0,0.0,0.4159750640392303,4.0,0.0,1.0
807600,293.2570495605469,297.1499938964844,293.1499938964844,0.1667366921901703,-3445.227783203125,304.1673583984375,0.8022521734237671,0.2418336570262909,0.2201084196567535,293.2322082519531,297.1499938964844,293.1499938964844,0.1656981706619262,-3610.276123046875,304.1658630371094,0.8009390830993652,0.2406911700963974,0.2306792289018631,293.14556884765625,297.1499938964844,293.1499938964844,0.3025561273097992,-4302.513671875,304.1557312011719,0.9427534341812134,0.3919880986213684,0.2751254439353943,293.1819152832031,297.1499938964844,293.1499938964844,0.3860645890235901,-7049.41162109375,304.1703186035156,0.9990000128746032,0.4810753762722015,0.4502306580543518,293.1474914550781,297.1499938964844,293.1499938964844,0.0445428267121315,-6501.18701171875,304.1541442871094,0.5762978792190552,0.0900772660970687,0.4157714545726776,291.23199462890625,291.1499938964844,270.8722229003906,269.8135070800781,282.9358825683594,293.2167053222656,291.23260498046875,1.0,0.3734917640686035,0.934364140033722,0.934364140033722,1.0,1.0,-1.9107316732406616,0.8791159391403198,1.0316158533096311,0.3148674070835113,0.0,0.0,0.5923182964324951,74.41741943359375,37.0,3.083508253097534,-16002.9150390625,638.0235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5123291015625,308.4139709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18203.830078125,18000.0,0.0,0.0,0.3729729354381561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6269879937171936,0.6269944906234741,-6.503968506876845e-06,0.0,0.0003785201406572,0.0,0.0,45.917667388916016,0.0,0.0,0.0,0.4159750640392303,4.0,0.0,1.0
807660,293.26300048828125,297.1499938964844,293.1499938964844,0.1627487987279892,-3378.592529296875,304.168212890625,0.8165366053581238,0.2379189282655716,0.2163631319999694,293.2408752441406,297.1499938964844,293.1499938964844,0.1618051677942276,-3541.58837890625,304.16705322265625,0.8153730034828186,0.236851766705513,0.2268212437629699,293.1516418457031,297.1499938964844,293.1499938964844,0.3004204928874969,-4277.70849609375,304.1573791503906,0.965747058391571,0.3908736705780029,0.2741719782352447,293.154052734375,297.1499938964844,293.1499938964844,0.3547850847244262,-6576.244140625,304.2154541015625,0.9990000128746032,0.4858270585536957,0.4195781052112579,293.1512451171875,297.1499938964844,293.1499938964844,0.043527714908123,-6416.443359375,304.1544494628906,0.5900524258613586,0.0893789827823638,0.4113434553146362,291.262939453125,291.1499938964844,270.9361877441406,269.8640441894531,282.98297119140625,293.2201232910156,291.2644348144531,1.0,0.3591930270195007,0.9331856966018676,0.9331856966018676,1.0,1.0,-1.8583216667175293,0.8536745309829712,1.0046472549438477,0.3036332428455353,0.0,0.0,0.5752807259559631,66.2581787109375,40.0,31.16416931152344,-15558.365234375,573.8466186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6872253417969,308.4718933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18279.87109375,18000.0,0.0,0.0,0.3654402494430542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978794097900391,0.5978857278823853,-6.304655471467413e-06,0.0,0.0003708754084073,0.0,0.0,41.93132781982422,0.0,0.0,0.0,0.4051243960857391,4.0,0.0,1.0
807720,293.26300048828125,297.1499938964844,293.1499938964844,0.1627487987279892,-3378.592529296875,304.168212890625,0.8165366053581238,0.2379189282655716,0.2163631319999694,293.2408752441406,297.1499938964844,293.1499938964844,0.1618051677942276,-3541.58837890625,304.16705322265625,0.8153730034828186,0.236851766705513,0.2268212437629699,293.1516418457031,297.1499938964844,293.1499938964844,0.3004204928874969,-4277.70849609375,304.1573791503906,0.965747058391571,0.3908736705780029,0.2741719782352447,293.154052734375,297.1499938964844,293.1499938964844,0.3547850847244262,-6576.244140625,304.2154541015625,0.9990000128746032,0.4858270585536957,0.4195781052112579,293.1512451171875,297.1499938964844,293.1499938964844,0.043527714908123,-6416.443359375,304.1544494628906,0.5900524258613586,0.0893789827823638,0.4113434553146362,291.262939453125,291.1499938964844,270.9361877441406,269.8640441894531,282.98297119140625,293.2201232910156,291.2644348144531,1.0,0.3591930270195007,0.9331856966018676,0.9331856966018676,1.0,1.0,-1.8583216667175293,0.8536745309829712,1.0046472549438477,0.3036332428455353,0.0,0.0,0.5752807259559631,66.2581787109375,40.0,31.16416931152344,-15558.365234375,573.8466186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6872253417969,308.4718933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18279.87109375,18000.0,0.0,0.0,0.3654402494430542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978794097900391,0.5978857278823853,-6.304655471467413e-06,0.0,0.0003708754084073,0.0,0.0,41.93132781982422,0.0,0.0,0.0,0.4051243960857391,4.0,0.0,1.0
807780,293.2689208984375,297.1499938964844,293.1499938964844,0.1590679436922073,-3317.26171875,304.1682434082031,0.825371503829956,0.2338561415672302,0.2125840336084365,293.2496032714844,297.1499938964844,293.1499938964844,0.1581532657146453,-3477.3515625,304.1674499511719,0.8242184519767761,0.2327831387519836,0.2228570878505706,293.1578369140625,297.1499938964844,293.1499938964844,0.2987846434116363,-4259.14501953125,304.1575927734375,0.9806101322174072,0.3895768225193023,0.2731693685054779,293.1020812988281,297.1499938964844,293.1499938964844,0.3326413929462433,-6245.32177734375,304.229736328125,0.9990000128746032,0.4962460100650787,0.3983247876167297,293.1548767089844,297.1499938964844,293.1499938964844,0.0426636226475238,-6345.595703125,304.1543884277344,0.5994287133216858,0.0886091515421867,0.4070896804332733,291.2728271484375,291.1499938964844,271.0011901855469,269.9154968261719,283.0289611816406,293.226806640625,291.2725830078125,1.0,0.3491599261760711,0.9320072531700134,0.9320072531700134,1.0,1.0,-1.8171827793121336,0.8337742686271667,0.983408510684967,0.2946615517139435,0.0,0.0,0.557876706123352,60.820068359375,58.0,13.179072380065918,-15108.9931640625,528.7071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9101257324219,308.5070495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18291.701171875,18000.0,0.0,0.0,0.3566270470619201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5634891986846924,0.5634952783584595,-6.064816716389032e-06,0.0,0.000361931102816,0.0,0.0,37.47682571411133,0.0,0.0,0.0,0.3926316201686859,4.0,0.0,1.0
807840,293.2689208984375,297.1499938964844,293.1499938964844,0.1590679436922073,-3317.26171875,304.1682434082031,0.825371503829956,0.2338561415672302,0.2125840336084365,293.2496032714844,297.1499938964844,293.1499938964844,0.1581532657146453,-3477.3515625,304.1674499511719,0.8242184519767761,0.2327831387519836,0.2228570878505706,293.1578369140625,297.1499938964844,293.1499938964844,0.2987846434116363,-4259.14501953125,304.1575927734375,0.9806101322174072,0.3895768225193023,0.2731693685054779,293.1020812988281,297.1499938964844,293.1499938964844,0.3326413929462433,-6245.32177734375,304.229736328125,0.9990000128746032,0.4962460100650787,0.3983247876167297,293.1548767089844,297.1499938964844,293.1499938964844,0.0426636226475238,-6345.595703125,304.1543884277344,0.5994287133216858,0.0886091515421867,0.4070896804332733,291.2728271484375,291.1499938964844,271.0011901855469,269.9154968261719,283.0289611816406,293.226806640625,291.2725830078125,1.0,0.3491599261760711,0.9320072531700134,0.9320072531700134,1.0,1.0,-1.8171827793121336,0.8337742686271667,0.983408510684967,0.2946615517139435,0.0,0.0,0.557876706123352,60.820068359375,58.0,13.179072380065918,-15108.9931640625,528.7071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9101257324219,308.5070495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18291.701171875,18000.0,0.0,0.0,0.3566270470619201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5634891986846924,0.5634952783584595,-6.064816716389032e-06,0.0,0.000361931102816,0.0,0.0,37.47682571411133,0.0,0.0,0.0,0.3926316201686859,4.0,0.0,1.0
807900,293.2718505859375,297.1499938964844,293.1499938964844,0.1573841720819473,-3289.308837890625,304.1679992675781,0.8245754837989807,0.2317695170640945,0.2107167840003967,293.25396728515625,297.1499938964844,293.1499938964844,0.1564552336931228,-3447.587646484375,304.1673583984375,0.8233847618103027,0.2306600362062454,0.2208670228719711,293.1609802246094,297.1499938964844,293.1499938964844,0.2982207834720611,-4252.95654296875,304.1572265625,0.9817389845848083,0.3888594806194305,0.2726763486862182,293.078857421875,297.1499938964844,293.1499938964844,0.3297752439975738,-6207.22021484375,304.22027587890625,0.9990000128746032,0.5014243721961975,0.3960532546043396,293.1565856933594,297.1499938964844,293.1499938964844,0.0423343703150749,-6319.1962890625,304.1542053222656,0.5996931791305542,0.0882136672735214,0.4052486717700958,291.2685546875,291.1499938964844,271.0340270996094,269.94146728515625,283.0509338378906,293.23388671875,291.2669982910156,1.0,0.3476604521274566,0.9314180612564088,0.9314180612564088,1.0,1.0,-1.8070076704025269,0.8288693428039551,0.9781383275985718,0.2923285961151123,0.0,0.0,0.5503485798835754,60.14167404174805,58.0,-2.9962990283966064,-14938.2607421875,519.877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.025390625,308.51788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18269.435546875,18000.0,0.0,0.0,0.351837694644928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5481204986572266,0.5481264591217041,-5.956163477094378e-06,0.0,0.000357070530299,0.0,0.0,35.57466125488281,0.0,0.0,0.0,0.3870775103569031,4.0,0.0,1.0
807960,293.2747802734375,297.1499938964844,293.1499938964844,0.1558725535869598,-3264.416748046875,304.1674499511719,0.8202763199806213,0.2296506017446518,0.2088575959205627,293.25836181640625,297.1499938964844,293.1499938964844,0.1549101620912552,-3420.710693359375,304.1669921875,0.8190191984176636,0.2284830957651138,0.2188649028539657,293.16412353515625,297.1499938964844,293.1499938964844,0.2979676723480224,-4250.537109375,304.1563720703125,0.978918194770813,0.3881009519100189,0.272183209657669,293.0645446777344,297.1499938964844,293.1499938964844,0.3325276672840118,-6255.8173828125,304.2024230957031,0.9990000128746032,0.5051449537277222,0.3991915881633758,293.1582336425781,297.1499938964844,293.1499938964844,0.0420978181064128,-6301.1171875,304.15386962890625,0.5970007181167603,0.0878036767244339,0.403571605682373,291.2522888183594,291.1499938964844,271.0670166015625,269.96759033203125,283.0693359375,293.2379150390625,291.2495422363281,1.0,0.3480420410633087,0.9310255646705629,0.9310255646705629,1.0,1.0,-1.8035266399383545,0.8271921277046204,0.9763345718383788,0.2914789319038391,0.0,0.0,0.5451081991195679,60.74029159545898,76.0,-25.30441093444824,-14816.1708984375,519.4279174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.12945556640625,308.5227966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18222.875,18000.0,0.0,0.0,0.3469389975070953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5355608463287354,0.5355666875839233,-5.863228125235764e-06,0.0,0.0003520989848766,0.0,0.0,34.043540954589844,0.0,0.0,0.0,0.3825522065162658,4.0,0.0,1.0
808020,293.280517578125,297.1499938964844,293.1499938964844,0.153004378080368,-3217.223388671875,304.1664428710937,0.8034011125564575,0.2253265529870987,0.2051634639501571,293.2669982910156,297.1499938964844,293.1499938964844,0.1519230902194976,-3368.76025390625,304.16632080078125,0.8018468618392944,0.2239851206541061,0.2148286402225494,293.1703796386719,297.1499938964844,293.1499938964844,0.2977363169193268,-4248.90087890625,304.1546325683594,0.9634889960289,0.3864789307117462,0.2712004482746124,293.06805419921875,297.1499938964844,293.1499938964844,0.350799947977066,-6546.6767578125,304.1541748046875,0.9990000128746032,0.5066900253295898,0.4179101884365082,293.1619873046875,297.1499938964844,293.1499938964844,0.0416830852627754,-6270.28515625,304.1532592773437,0.5847187638282776,0.0868387967348098,0.4002647995948791,291.2090759277344,291.1499938964844,271.1333923339844,270.0200500488281,283.1015319824219,293.2452392578125,291.2059631347656,1.0,0.3535766005516052,0.9302406311035156,0.9302406311035156,1.0,1.0,-1.8115581274032595,0.8310655355453491,0.9804925322532654,0.2929916679859161,0.0,0.0,0.5400556325912476,64.97260284423828,94.0,-51.37197494506836,-14716.9912109375,537.7864379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2623291015625,308.5203552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18107.734375,18000.0,0.0,0.0,0.337386280298233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5215060114860535,0.5215117931365967,-5.747455361415632e-06,0.0,0.0003424041788093,0.0,0.0,32.321388244628906,0.0,0.0,0.0,0.3773203194141388,4.0,0.0,1.0
808080,293.280517578125,297.1499938964844,293.1499938964844,0.153004378080368,-3217.223388671875,304.1664428710937,0.8034011125564575,0.2253265529870987,0.2051634639501571,293.2669982910156,297.1499938964844,293.1499938964844,0.1519230902194976,-3368.76025390625,304.16632080078125,0.8018468618392944,0.2239851206541061,0.2148286402225494,293.1703796386719,297.1499938964844,293.1499938964844,0.2977363169193268,-4248.90087890625,304.1546325683594,0.9634889960289,0.3864789307117462,0.2712004482746124,293.06805419921875,297.1499938964844,293.1499938964844,0.350799947977066,-6546.6767578125,304.1541748046875,0.9990000128746032,0.5066900253295898,0.4179101884365082,293.1619873046875,297.1499938964844,293.1499938964844,0.0416830852627754,-6270.28515625,304.1532592773437,0.5847187638282776,0.0868387967348098,0.4002647995948791,291.2090759277344,291.1499938964844,271.1333923339844,270.0200500488281,283.1015319824219,293.2452392578125,291.2059631347656,1.0,0.3535766005516052,0.9302406311035156,0.9302406311035156,1.0,1.0,-1.8115581274032595,0.8310655355453491,0.9804925322532654,0.2929916679859161,0.0,0.0,0.5400556325912476,64.97260284423828,94.0,-51.37197494506836,-14716.9912109375,537.7864379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2623291015625,308.5203552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18107.734375,18000.0,0.0,0.0,0.337386280298233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5215060114860535,0.5215117931365967,-5.747455361415632e-06,0.0,0.0003424041788093,0.0,0.0,32.321388244628906,0.0,0.0,0.0,0.3773203194141388,4.0,0.0,1.0
808140,293.28619384765625,297.1499938964844,293.1499938964844,0.1502058357000351,-3171.035400390625,304.1656188964844,0.7787452340126038,0.2208701372146606,0.2014757096767425,293.2755432128906,297.1499938964844,293.1499938964844,0.1489480584859848,-3316.832763671875,304.16583251953125,0.7769587635993958,0.2192907333374023,0.2107353657484054,293.1764831542969,297.1499938964844,293.1499938964844,0.2976518273353576,-4248.884765625,304.1532592773437,0.9368655681610109,0.3847198784351349,0.2702153027057647,293.1147155761719,297.1499938964844,293.1499938964844,0.3827901184558868,-7038.1064453125,304.09942626953125,0.9990000128746032,0.4993930757045746,0.4494948983192444,293.1669006347656,297.1499938964844,293.1499938964844,0.0411537364125251,-6230.3466796875,304.153076171875,0.5654997229576111,0.0855445638298988,0.3962344229221344,291.16064453125,291.1499938964844,271.20001220703125,270.0726318359375,283.1261901855469,293.2462463378906,291.157470703125,1.0,0.3640893697738647,0.9294556975364684,0.9294556975364684,1.0,1.0,-1.8341081142425537,0.8419442772865295,0.992163896560669,0.29761403799057,0.0,0.0,0.5418399572372437,72.71589660644531,97.0,-63.12000274658203,-14756.365234375,577.2319946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2502746582031,308.467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.326171875,18000.0,0.0,0.0,0.3290296792984009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5200055837631226,0.5200112462043762,-5.714194230677094e-06,0.0,0.0003339233226142,0.0,0.0,32.04209518432617,0.0,0.0,0.0,0.3765077590942383,4.0,0.0,1.0
808200,293.28619384765625,297.1499938964844,293.1499938964844,0.1502058357000351,-3171.035400390625,304.1656188964844,0.7787452340126038,0.2208701372146606,0.2014757096767425,293.2755432128906,297.1499938964844,293.1499938964844,0.1489480584859848,-3316.832763671875,304.16583251953125,0.7769587635993958,0.2192907333374023,0.2107353657484054,293.1764831542969,297.1499938964844,293.1499938964844,0.2976518273353576,-4248.884765625,304.1532592773437,0.9368655681610109,0.3847198784351349,0.2702153027057647,293.1147155761719,297.1499938964844,293.1499938964844,0.3827901184558868,-7038.1064453125,304.09942626953125,0.9990000128746032,0.4993930757045746,0.4494948983192444,293.1669006347656,297.1499938964844,293.1499938964844,0.0411537364125251,-6230.3466796875,304.153076171875,0.5654997229576111,0.0855445638298988,0.3962344229221344,291.16064453125,291.1499938964844,271.20001220703125,270.0726318359375,283.1261901855469,293.2462463378906,291.157470703125,1.0,0.3640893697738647,0.9294556975364684,0.9294556975364684,1.0,1.0,-1.8341081142425537,0.8419442772865295,0.992163896560669,0.29761403799057,0.0,0.0,0.5418399572372437,72.71589660644531,97.0,-63.12000274658203,-14756.365234375,577.2319946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2502746582031,308.467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.326171875,18000.0,0.0,0.0,0.3290296792984009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5200055837631226,0.5200112462043762,-5.714194230677094e-06,0.0,0.0003339233226142,0.0,0.0,32.04209518432617,0.0,0.0,0.0,0.3765077590942383,4.0,0.0,1.0
808260,293.2913818359375,297.1499938964844,293.1499938964844,0.1470748782157898,-3118.4521484375,304.1656799316406,0.75509113073349,0.2163684517145156,0.1977587193250656,293.2835388183594,297.1499938964844,293.1499938964844,0.1455907821655273,-3257.24658203125,304.16619873046875,0.7530919313430786,0.2144882678985595,0.2065519988536834,293.1820983886719,297.1499938964844,293.1499938964844,0.2969475090503692,-4241.16015625,304.1534118652344,0.9093123078346252,0.3829131424427032,0.2692088484764099,293.1868896484375,297.1499938964844,293.1499938964844,0.3993145525455475,-7275.8740234375,304.0919494628906,0.9894017577171326,0.4856438338756561,0.4638033807277679,293.1722717285156,297.1499938964844,293.1499938964844,0.040300153195858,-6162.400390625,304.1534729003906,0.5455256104469299,0.0840269327163696,0.3911576867103576,291.1339416503906,291.1499938964844,271.2666320800781,270.1250915527344,283.1583557128906,293.247802734375,291.1353759765625,1.0,0.3718966543674469,0.9280288815498352,0.9280288815498352,1.0,1.0,-1.834999084472656,0.8422616124153137,0.9927374124526978,0.2978730797767639,0.0,0.0,0.5464493036270142,81.3328628540039,100.0,-26.119258880615234,-14763.6708984375,604.6101684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0827331542969,308.3941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17939.640625,18000.0,0.0,0.0,0.3225961327552795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5278889536857605,0.5278946757316589,-5.7498650676279794e-06,0.0,0.0003273940528742,0.0,0.0,32.856964111328125,0.0,0.0,0.0,0.3790045380592346,4.0,0.0,1.0
808320,293.2913818359375,297.1499938964844,293.1499938964844,0.1470748782157898,-3118.4521484375,304.1656799316406,0.75509113073349,0.2163684517145156,0.1977587193250656,293.2835388183594,297.1499938964844,293.1499938964844,0.1455907821655273,-3257.24658203125,304.16619873046875,0.7530919313430786,0.2144882678985595,0.2065519988536834,293.1820983886719,297.1499938964844,293.1499938964844,0.2969475090503692,-4241.16015625,304.1534118652344,0.9093123078346252,0.3829131424427032,0.2692088484764099,293.1868896484375,297.1499938964844,293.1499938964844,0.3993145525455475,-7275.8740234375,304.0919494628906,0.9894017577171326,0.4856438338756561,0.4638033807277679,293.1722717285156,297.1499938964844,293.1499938964844,0.040300153195858,-6162.400390625,304.1534729003906,0.5455256104469299,0.0840269327163696,0.3911576867103576,291.1339416503906,291.1499938964844,271.2666320800781,270.1250915527344,283.1583557128906,293.247802734375,291.1353759765625,1.0,0.3718966543674469,0.9280288815498352,0.9280288815498352,1.0,1.0,-1.834999084472656,0.8422616124153137,0.9927374124526978,0.2978730797767639,0.0,0.0,0.5464493036270142,81.3328628540039,100.0,-26.119258880615234,-14763.6708984375,604.6101684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0827331542969,308.3941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17939.640625,18000.0,0.0,0.0,0.3225961327552795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5278889536857605,0.5278946757316589,-5.7498650676279794e-06,0.0,0.0003273940528742,0.0,0.0,32.856964111328125,0.0,0.0,0.0,0.3790045380592346,4.0,0.0,1.0
808380,293.2963256835937,297.1499938964844,293.1499938964844,0.1432843953371048,-3053.349853515625,304.166748046875,0.7342016100883484,0.2117825150489807,0.1940340846776962,293.2912292480469,297.1499938964844,293.1499938964844,0.1415361613035202,-3183.737060546875,304.16754150390625,0.7319551706314087,0.2095431238412857,0.2023074775934219,293.1876220703125,297.1499938964844,293.1499938964844,0.294844776391983,-4216.4921875,304.1557312011719,0.8863744139671326,0.3809792399406433,0.2681764364242553,293.2235107421875,297.1499938964844,293.1499938964844,0.3902485370635986,-7132.1533203125,304.12554931640625,0.9625515937805176,0.4772165417671203,0.4546612501144409,293.17724609375,297.1499938964844,293.1499938964844,0.0391575656831264,-6067.53564453125,304.1542053222656,0.5272247195243835,0.0824520215392112,0.3859497606754303,291.1624450683594,291.1499938964844,271.3329772949219,270.1771545410156,283.2037353515625,293.259033203125,291.1628112792969,1.0,0.3765569925308227,0.9266020059585572,0.9266020059585572,1.0,1.0,-1.8064955472946167,0.8284372687339783,0.9780583381652832,0.2916961014270782,0.0,0.0,0.5425183176994324,90.16648864746094,103.0,12.154874801635742,-14508.880859375,611.8809204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8632507324219,308.2565612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18033.0234375,18000.0,0.0,0.0,0.3175043761730194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5249991416931152,0.5250048637390137,-5.752614015364088e-06,0.0,0.0003222265804652,0.0,0.0,32.63214874267578,0.0,0.0,0.0,0.3782189488410949,4.0,0.0,1.0
