time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808440,293.2963256835937,297.1499938964844,293.1499938964844,0.1432843953371048,-3053.349853515625,304.166748046875,0.7342016100883484,0.2117825150489807,0.1940340846776962,293.2912292480469,297.1499938964844,293.1499938964844,0.1415361613035202,-3183.737060546875,304.16754150390625,0.7319551706314087,0.2095431238412857,0.2023074775934219,293.1876220703125,297.1499938964844,293.1499938964844,0.294844776391983,-4216.4921875,304.1557312011719,0.8863744139671326,0.3809792399406433,0.2681764364242553,293.2235107421875,297.1499938964844,293.1499938964844,0.3902485370635986,-7132.1533203125,304.12554931640625,0.9625515937805176,0.4772165417671203,0.4546612501144409,293.17724609375,297.1499938964844,293.1499938964844,0.0391575656831264,-6067.53564453125,304.1542053222656,0.5272247195243835,0.0824520215392112,0.3859497606754303,291.1624450683594,291.1499938964844,271.3329772949219,270.1771545410156,283.2037353515625,293.259033203125,291.1628112792969,1.0,0.3765569925308227,0.9266020059585572,0.9266020059585572,1.0,1.0,-1.8064955472946167,0.8284372687339783,0.9780583381652832,0.2916961014270782,0.0,0.0,0.5425183176994324,90.16648864746094,103.0,12.154874801635742,-14508.880859375,611.8809204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8632507324219,308.2565612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18033.0234375,18000.0,0.0,0.0,0.3175043761730194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5249991416931152,0.5250048637390137,-5.752614015364088e-06,0.0,0.0003222265804652,0.0,0.0,32.63214874267578,0.0,0.0,0.0,0.3782189488410949,4.0,0.0,1.0
808500,293.2986755371094,297.1499938964844,293.1499938964844,0.1414642632007599,-3022.166015625,304.1669921875,0.7263251543045044,0.209466278553009,0.1920991986989975,293.2950439453125,297.1499938964844,293.1499938964844,0.1395567953586578,-3147.909423828125,304.1679382324219,0.7238543629646301,0.2070089280605316,0.2000772953033447,293.1903686523437,297.1499938964844,293.1499938964844,0.2939589619636535,-4206.29296875,304.1562805175781,0.8782044649124146,0.3799629211425781,0.2675866782665252,293.2322692871094,297.1499938964844,293.1499938964844,0.3877713680267334,-7092.29638671875,304.13446044921875,0.9520392417907716,0.4745586812496185,0.4519336521625519,293.1795959472656,297.1499938964844,293.1499938964844,0.038580521941185,-6020.28173828125,304.1545104980469,0.5204460024833679,0.0816468819975853,0.3830369114875793,291.16583251953125,291.1499938964844,271.365966796875,270.2029724121094,283.2251281738281,293.26336669921875,291.16632080078125,1.0,0.3782301545143127,0.9258885979652404,0.9258885979652404,1.0,1.0,-1.7940138578414917,0.822391927242279,0.9716219902038574,0.2889626324176788,0.0,0.0,0.5411231517791748,93.61388397216795,103.0,11.8541259765625,-14378.9453125,613.6002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.762939453125,308.1824645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18039.533203125,18000.0,0.0,0.0,0.3151837289333343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5223780274391174,0.5223837494850159,-5.737521405535517e-06,0.0,0.0003198714111931,0.0,0.0,32.34566879272461,0.0,0.0,0.0,0.3773515224456787,4.0,0.0,1.0
808560,293.3008728027344,297.1499938964844,293.1499938964844,0.139620766043663,-2990.480712890625,304.1672668457031,0.7192716598510742,0.2071526646614074,0.1901461631059646,293.2987060546875,297.1499938964844,293.1499938964844,0.1375333666801452,-3111.15771484375,304.1683654785156,0.7164692878723145,0.2044505327939987,0.1978024393320083,293.1930236816406,297.1499938964844,293.1499938964844,0.2930107116699219,-4195.3681640625,304.1568603515625,0.87130206823349,0.37893146276474,0.2669708430767059,293.2381286621094,297.1499938964844,293.1499938964844,0.3857283294200897,-7059.7900390625,304.1409606933594,0.9429401755332948,0.4723677337169647,0.4497924149036407,293.1817626953125,297.1499938964844,293.1499938964844,0.0379829034209251,-5971.24462890625,304.1547546386719,0.5146387219429016,0.0808448866009712,0.380038857460022,291.1702575683594,291.1499938964844,271.3988037109375,270.2286071777344,283.2457580566406,293.26690673828125,291.1707458496094,1.0,0.3795870840549469,0.9253394603729248,0.9253394603729248,1.0,1.0,-1.7820277214050293,0.8165972828865051,0.9654303789138794,0.2863452434539795,0.0,0.0,0.5393284559249878,96.6402587890625,106.0,12.12057876586914,-14252.3818359375,614.340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6689453125,308.1117553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18045.42578125,18000.0,0.0,0.0,0.3129935562610626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5195900201797485,0.519595742225647,-5.721337402064819e-06,0.0,0.0003176486643496,0.0,0.0,32.0419807434082,0.0,0.0,0.0,0.3763910233974457,4.0,0.0,1.0
808620,293.30474853515625,297.1499938964844,293.1499938964844,0.1359668523073196,-2927.493408203125,304.1676025390625,0.7061505913734436,0.2025436013936996,0.1862189769744873,293.3056335449219,297.1499938964844,293.1499938964844,0.133460596203804,-3036.917724609375,304.16900634765625,0.7023999691009521,0.1992779374122619,0.1931580901145935,293.1979675292969,297.1499938964844,293.1499938964844,0.2911140024662018,-4173.6123046875,304.1577453613281,0.860044538974762,0.3768357336521148,0.2656866014003753,293.245361328125,297.1499938964844,293.1499938964844,0.3823515772819519,-7007.11865234375,304.14947509765625,0.9278079271316528,0.4686553180217743,0.4463443458080292,293.18560791015625,297.1499938964844,293.1499938964844,0.0367858223617076,-5873.0400390625,304.1551818847656,0.5050081610679626,0.0792595148086547,0.3739431500434875,291.1761474609375,291.1499938964844,271.4638366699219,270.2791442871094,283.28570556640625,293.2724914550781,291.1763916015625,1.0,0.3815949857234955,0.9242412447929382,0.9242412447929382,1.0,1.0,-1.7587361335754397,0.8053481578826904,0.9533880352973938,0.2812604308128357,0.0,0.0,0.5354108810424805,101.79862213134766,109.0,8.90345287322998,-14000.7265625,613.5116577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5033569335937,307.9787292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18055.298828125,18000.0,0.0,0.0,0.3089169561862945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5129290819168091,0.5129347443580627,-5.682145911123371e-06,0.0,0.0003135114384349,0.0,0.0,31.320844650268555,0.0,0.0,0.0,0.3741199076175689,4.0,0.0,1.0
808680,293.30474853515625,297.1499938964844,293.1499938964844,0.1359668523073196,-2927.493408203125,304.1676025390625,0.7061505913734436,0.2025436013936996,0.1862189769744873,293.3056335449219,297.1499938964844,293.1499938964844,0.133460596203804,-3036.917724609375,304.16900634765625,0.7023999691009521,0.1992779374122619,0.1931580901145935,293.1979675292969,297.1499938964844,293.1499938964844,0.2911140024662018,-4173.6123046875,304.1577453613281,0.860044538974762,0.3768357336521148,0.2656866014003753,293.245361328125,297.1499938964844,293.1499938964844,0.3823515772819519,-7007.11865234375,304.14947509765625,0.9278079271316528,0.4686553180217743,0.4463443458080292,293.18560791015625,297.1499938964844,293.1499938964844,0.0367858223617076,-5873.0400390625,304.1551818847656,0.5050081610679626,0.0792595148086547,0.3739431500434875,291.1761474609375,291.1499938964844,271.4638366699219,270.2791442871094,283.28570556640625,293.2724914550781,291.1763916015625,1.0,0.3815949857234955,0.9242412447929382,0.9242412447929382,1.0,1.0,-1.7587361335754397,0.8053481578826904,0.9533880352973938,0.2812604308128357,0.0,0.0,0.5354108810424805,101.79862213134766,109.0,8.90345287322998,-14000.7265625,613.5116577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5033569335937,307.9787292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18055.298828125,18000.0,0.0,0.0,0.3089169561862945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5129290819168091,0.5129347443580627,-5.682145911123371e-06,0.0,0.0003135114384349,0.0,0.0,31.320844650268555,0.0,0.0,0.0,0.3741199076175689,4.0,0.0,1.0
808740,293.3080444335937,297.1499938964844,293.1499938964844,0.1323351413011551,-2864.563232421875,304.16778564453125,0.694016695022583,0.1979531943798065,0.1822814047336578,293.3120422363281,297.1499938964844,293.1499938964844,0.1293411403894424,-2961.3740234375,304.1695556640625,0.6894365549087524,0.1940350085496902,0.1884160041809082,293.2025146484375,297.1499938964844,293.1499938964844,0.2891652584075928,-4151.29931640625,304.15838623046875,0.8509460091590881,0.3747009932994842,0.2643513679504394,293.25,297.1499938964844,293.1499938964844,0.379251480102539,-6959.91650390625,304.1547546386719,0.9155501127243042,0.4652960896492004,0.4433240890502929,293.1888732910156,297.1499938964844,293.1499938964844,0.0355874635279178,-5774.41650390625,304.1554260253906,0.4970313310623169,0.0776932463049888,0.3677935898303985,291.1809997558594,291.1499938964844,271.5277709960937,270.3285522460937,283.324462890625,293.27691650390625,291.1812744140625,1.0,0.3829531073570251,0.9231430292129515,0.9231430292129515,1.0,1.0,-1.7357032299041748,0.7942386865615845,0.9414646029472352,0.2762337625026703,0.0,0.0,0.5309510231018066,106.16835021972656,112.0,7.462413311004639,-13757.0,610.4481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3700561523437,307.86474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18062.396484375,18000.0,0.0,0.0,0.3051144480705261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5054634809494019,0.5054690837860107,-5.638042239297647e-06,0.0,0.0003096523578278,0.0,0.0,30.52329635620117,0.0,0.0,0.0,0.3715738654136657,4.0,0.0,1.0
808800,293.3080444335937,297.1499938964844,293.1499938964844,0.1323351413011551,-2864.563232421875,304.16778564453125,0.694016695022583,0.1979531943798065,0.1822814047336578,293.3120422363281,297.1499938964844,293.1499938964844,0.1293411403894424,-2961.3740234375,304.1695556640625,0.6894365549087524,0.1940350085496902,0.1884160041809082,293.2025146484375,297.1499938964844,293.1499938964844,0.2891652584075928,-4151.29931640625,304.15838623046875,0.8509460091590881,0.3747009932994842,0.2643513679504394,293.25,297.1499938964844,293.1499938964844,0.379251480102539,-6959.91650390625,304.1547546386719,0.9155501127243042,0.4652960896492004,0.4433240890502929,293.1888732910156,297.1499938964844,293.1499938964844,0.0355874635279178,-5774.41650390625,304.1554260253906,0.4970313310623169,0.0776932463049888,0.3677935898303985,291.1809997558594,291.1499938964844,271.5277709960937,270.3285522460937,283.324462890625,293.27691650390625,291.1812744140625,1.0,0.3829531073570251,0.9231430292129515,0.9231430292129515,1.0,1.0,-1.7357032299041748,0.7942386865615845,0.9414646029472352,0.2762337625026703,0.0,0.0,0.5309510231018066,106.16835021972656,112.0,7.462413311004639,-13757.0,610.4481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3700561523437,307.86474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18062.396484375,18000.0,0.0,0.0,0.3051144480705261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5054634809494019,0.5054690837860107,-5.638042239297647e-06,0.0,0.0003096523578278,0.0,0.0,30.52329635620117,0.0,0.0,0.0,0.3715738654136657,4.0,0.0,1.0
808860,293.31134033203125,297.1499938964844,293.1499938964844,0.1286740601062774,-2800.744384765625,304.16796875,0.6828069090843201,0.193284660577774,0.1782861500978469,293.31842041015625,297.1499938964844,293.1499938964844,0.1251342445611953,-2883.697265625,304.1700439453125,0.6773327589035034,0.1886354833841323,0.1835369914770126,293.2066955566406,297.1499938964844,293.1499938964844,0.2871509194374084,-4128.23779296875,304.1589660644531,0.8431472778320312,0.3725215196609497,0.2629723250865936,293.2535705566406,297.1499938964844,293.1499938964844,0.3761618733406067,-6913.63232421875,304.1582946777344,0.9054135680198668,0.46204274892807,0.4404257237911224,293.19171142578125,297.1499938964844,293.1499938964844,0.0343862026929855,-5675.0048828125,304.1556396484375,0.4899221360683441,0.076132521033287,0.3615952432155609,291.1859741210937,291.1499938964844,271.59039306640625,270.37652587890625,283.3622741699219,293.281005859375,291.186279296875,1.0,0.3838864266872406,0.9222173094749452,0.9222173094749452,1.0,1.0,-1.712472438812256,0.7830590009689331,0.9294134378433228,0.2711776494979858,0.0,0.0,0.5258255004882812,110.05746459960938,100.0,7.241597175598144,-13516.716796875,605.8182983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2701416015625,307.76953125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.333984375,18000.0,0.0,0.0,0.3014444708824157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4969586730003357,0.4969642758369446,-5.588701242231764e-06,0.0,0.000305927824229,0.0,0.0,29.633543014526367,0.0,0.0,0.0,0.3686992824077606,4.0,0.0,1.0
808920,293.31134033203125,297.1499938964844,293.1499938964844,0.1286740601062774,-2800.744384765625,304.16796875,0.6828069090843201,0.193284660577774,0.1782861500978469,293.31842041015625,297.1499938964844,293.1499938964844,0.1251342445611953,-2883.697265625,304.1700439453125,0.6773327589035034,0.1886354833841323,0.1835369914770126,293.2066955566406,297.1499938964844,293.1499938964844,0.2871509194374084,-4128.23779296875,304.1589660644531,0.8431472778320312,0.3725215196609497,0.2629723250865936,293.2535705566406,297.1499938964844,293.1499938964844,0.3761618733406067,-6913.63232421875,304.1582946777344,0.9054135680198668,0.46204274892807,0.4404257237911224,293.19171142578125,297.1499938964844,293.1499938964844,0.0343862026929855,-5675.0048828125,304.1556396484375,0.4899221360683441,0.076132521033287,0.3615952432155609,291.1859741210937,291.1499938964844,271.59039306640625,270.37652587890625,283.3622741699219,293.281005859375,291.186279296875,1.0,0.3838864266872406,0.9222173094749452,0.9222173094749452,1.0,1.0,-1.712472438812256,0.7830590009689331,0.9294134378433228,0.2711776494979858,0.0,0.0,0.5258255004882812,110.05746459960938,100.0,7.241597175598144,-13516.716796875,605.8182983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2701416015625,307.76953125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.333984375,18000.0,0.0,0.0,0.3014444708824157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4969586730003357,0.4969642758369446,-5.588701242231764e-06,0.0,0.000305927824229,0.0,0.0,29.633543014526367,0.0,0.0,0.0,0.3686992824077606,4.0,0.0,1.0
808980,293.314453125,297.1499938964844,293.1499938964844,0.1247749254107475,-2732.259521484375,304.1684875488281,0.6781445145606995,0.1885655224323272,0.1740158051252365,293.3247985839844,297.1499938964844,293.1499938964844,0.1206232607364654,-2799.698486328125,304.1708984375,0.6715906858444214,0.1830776333808899,0.1782776266336441,293.2104187011719,297.1499938964844,293.1499938964844,0.2848599255084991,-4101.89013671875,304.1597900390625,0.8428922295570374,0.3703297972679138,0.261421650648117,293.2563781738281,297.1499938964844,293.1499938964844,0.3727849721908569,-6863.412109375,304.1611328125,0.9047747850418092,0.4588445127010345,0.4373727142810821,293.1940612792969,297.1499938964844,293.1499938964844,0.0330156125128269,-5560.50146484375,304.1560363769531,0.4873071908950805,0.0745984762907028,0.3544836640357971,291.1930847167969,291.1499938964844,271.65142822265625,270.4228820800781,283.3998107910156,293.2848205566406,291.1935729980469,1.0,0.3794377446174621,0.9212916493415833,0.9212916493415833,1.0,1.0,-1.686968207359314,0.7708056569099426,0.9161625504493712,0.2656503617763519,0.0,0.0,0.5196505188941956,108.68577575683594,88.0,9.794759750366213,-13268.525390625,584.543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.204833984375,307.6947326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18081.9375,18000.0,0.0,0.0,0.2977593541145324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4870758056640625,0.4870813488960266,-5.533162038773298e-06,0.0,0.0003021878947038,0.0,0.0,28.62694358825684,0.0,0.0,0.0,0.36539426445961,4.0,0.0,1.0
809040,293.314453125,297.1499938964844,293.1499938964844,0.1247749254107475,-2732.259521484375,304.1684875488281,0.6781445145606995,0.1885655224323272,0.1740158051252365,293.3247985839844,297.1499938964844,293.1499938964844,0.1206232607364654,-2799.698486328125,304.1708984375,0.6715906858444214,0.1830776333808899,0.1782776266336441,293.2104187011719,297.1499938964844,293.1499938964844,0.2848599255084991,-4101.89013671875,304.1597900390625,0.8428922295570374,0.3703297972679138,0.261421650648117,293.2563781738281,297.1499938964844,293.1499938964844,0.3727849721908569,-6863.412109375,304.1611328125,0.9047747850418092,0.4588445127010345,0.4373727142810821,293.1940612792969,297.1499938964844,293.1499938964844,0.0330156125128269,-5560.50146484375,304.1560363769531,0.4873071908950805,0.0745984762907028,0.3544836640357971,291.1930847167969,291.1499938964844,271.65142822265625,270.4228820800781,283.3998107910156,293.2848205566406,291.1935729980469,1.0,0.3794377446174621,0.9212916493415833,0.9212916493415833,1.0,1.0,-1.686968207359314,0.7708056569099426,0.9161625504493712,0.2656503617763519,0.0,0.0,0.5196505188941956,108.68577575683594,88.0,9.794759750366213,-13268.525390625,584.543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.204833984375,307.6947326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18081.9375,18000.0,0.0,0.0,0.2977593541145324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4870758056640625,0.4870813488960266,-5.533162038773298e-06,0.0,0.0003021878947038,0.0,0.0,28.62694358825684,0.0,0.0,0.0,0.36539426445961,4.0,0.0,1.0
809100,293.315673828125,297.1499938964844,293.1499938964844,0.1228009760379791,-2697.417724609375,304.168701171875,0.6777138710021973,0.1862415075302124,0.171845942735672,293.3277282714844,297.1499938964844,293.1499938964844,0.1183096915483474,-2756.3623046875,304.1712951660156,0.6705130934715271,0.1802866160869598,0.1755658835172653,293.2120361328125,297.1499938964844,293.1499938964844,0.2836548388004303,-4088.021728515625,304.16021728515625,0.844940721988678,0.3692460656166076,0.2606087625026703,293.2575378417969,297.1499938964844,293.1499938964844,0.3710303008556366,-6837.4326171875,304.16229248046875,0.907094657421112,0.4572716951370239,0.435810774564743,293.19500732421875,297.1499938964844,293.1499938964844,0.0323004759848117,-5500.2734375,304.15625,0.4873343706130981,0.0738565996289253,0.3507453203201294,291.1970520019531,291.1499938964844,271.6812438964844,270.4453430175781,283.418212890625,293.28643798828125,291.197509765625,1.0,0.3759075701236725,0.9208287596702576,0.9208287596702576,1.0,1.0,-1.6737687587738037,0.7644740343093872,0.9092947244644164,0.2627886533737182,0.0,0.0,0.5161134004592896,106.48523712158205,88.0,10.240962982177734,-13140.333984375,569.47998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18621826171875,307.6631164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18088.947265625,18000.0,0.0,0.0,0.2958561480045318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.481385201215744,0.4813907146453857,-5.501874511537608e-06,0.0,0.0003002563898917,0.0,0.0,28.05959129333496,0.0,0.0,0.0,0.3635133802890777,4.0,0.0,1.0
809160,293.3166809082031,297.1499938964844,293.1499938964844,0.1208345293998718,-2662.601806640625,304.1688842773437,0.6782447695732117,0.1839448511600494,0.1696737557649612,293.3304748535156,297.1499938964844,293.1499938964844,0.11598402261734,-2712.631591796875,304.1716613769531,0.6703231930732727,0.1774961352348327,0.1728247255086898,293.2135009765625,297.1499938964844,293.1499938964844,0.2824361026287079,-4074.0009765625,304.1605529785156,0.8481188416481018,0.368170827627182,0.2597813904285431,293.2585144042969,297.1499938964844,293.1499938964844,0.3692618012428283,-6811.31640625,304.16326904296875,0.9108641743659972,0.4557146430015564,0.4342366755008697,293.19580078125,297.1499938964844,293.1499938964844,0.0315812267363071,-5439.33349609375,304.1564025878906,0.4880486130714416,0.0731316357851028,0.3469531834125519,291.20074462890625,291.1499938964844,271.7105712890625,270.4673156738281,283.436279296875,293.28790283203125,291.201171875,1.0,0.3717163503170013,0.920420467853546,0.920420467853546,1.0,1.0,-1.660434603691101,0.758086621761322,0.9023479223251344,0.2599015831947326,0.0,0.0,0.5123607516288757,103.5889129638672,76.0,10.21785831451416,-13011.4453125,552.5616455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1767578125,307.6358337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18094.5234375,18000.0,0.0,0.0,0.2938889563083648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4753403663635254,0.4753458499908447,-5.468712515721563e-06,0.0,0.00029825992533,0.0,0.0,27.46449089050293,0.0,0.0,0.0,0.3615231215953827,4.0,0.0,1.0
809220,293.318115234375,297.1499938964844,293.1499938964844,0.1169408634305,-2593.338134765625,304.1690673828125,0.6818487048149109,0.1794295608997345,0.165342703461647,293.3354187011719,297.1499938964844,293.1499938964844,0.1113221794366836,-2624.444580078125,304.1722106933594,0.6722576022148132,0.1719218492507934,0.1672853678464889,293.216064453125,297.1499938964844,293.1499938964844,0.2799752056598663,-4045.699951171875,304.1611328125,0.8575970530509949,0.3660440146923065,0.2580983340740204,293.2601013183594,297.1499938964844,293.1499938964844,0.3657025992870331,-6758.90625,304.1647644042969,0.9225772619247437,0.4526421427726745,0.4310681521892547,293.1969909667969,297.1499938964844,293.1499938964844,0.030148547142744,-5316.63623046875,304.1566467285156,0.4912798702716827,0.0717284902930259,0.3392955064773559,291.2074584960937,291.1499938964844,271.7676086425781,270.5096130371094,283.4713439941406,293.290283203125,291.20782470703125,1.0,0.3617690205574035,0.9196037650108336,0.9196037650108336,1.0,1.0,-1.633567452430725,0.7452353835105896,0.8883320689201355,0.2540889680385589,0.0,0.0,0.5042362213134766,96.24187469482422,64.0,9.365562438964844,-12752.646484375,514.97607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18341064453125,307.5930480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18103.04296875,18000.0,0.0,0.0,0.2897113561630249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4623448848724365,0.4623503088951111,-5.398372195486445e-06,0.0,0.0002940201957244,0.0,0.0,26.21417617797852,0.0,0.0,0.0,0.3572769463062286,4.0,0.0,1.0
809280,293.318115234375,297.1499938964844,293.1499938964844,0.1169408634305,-2593.338134765625,304.1690673828125,0.6818487048149109,0.1794295608997345,0.165342703461647,293.3354187011719,297.1499938964844,293.1499938964844,0.1113221794366836,-2624.444580078125,304.1722106933594,0.6722576022148132,0.1719218492507934,0.1672853678464889,293.216064453125,297.1499938964844,293.1499938964844,0.2799752056598663,-4045.699951171875,304.1611328125,0.8575970530509949,0.3660440146923065,0.2580983340740204,293.2601013183594,297.1499938964844,293.1499938964844,0.3657025992870331,-6758.90625,304.1647644042969,0.9225772619247437,0.4526421427726745,0.4310681521892547,293.1969909667969,297.1499938964844,293.1499938964844,0.030148547142744,-5316.63623046875,304.1566467285156,0.4912798702716827,0.0717284902930259,0.3392955064773559,291.2074584960937,291.1499938964844,271.7676086425781,270.5096130371094,283.4713439941406,293.290283203125,291.20782470703125,1.0,0.3617690205574035,0.9196037650108336,0.9196037650108336,1.0,1.0,-1.633567452430725,0.7452353835105896,0.8883320689201355,0.2540889680385589,0.0,0.0,0.5042362213134766,96.24187469482422,64.0,9.365562438964844,-12752.646484375,514.97607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18341064453125,307.5930480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18103.04296875,18000.0,0.0,0.0,0.2897113561630249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4623448848724365,0.4623503088951111,-5.398372195486445e-06,0.0,0.0002940201957244,0.0,0.0,26.21417617797852,0.0,0.0,0.0,0.3572769463062286,4.0,0.0,1.0
809340,293.3189392089844,297.1499938964844,293.1499938964844,0.1131171584129333,-2524.883056640625,304.1690673828125,0.6885674595832825,0.1750053018331527,0.1610440611839294,293.3396911621094,297.1499938964844,293.1499938964844,0.10667484998703,-2535.801025390625,304.17254638671875,0.6769979596138,0.1663533896207809,0.1616971045732498,293.2181701660156,297.1499938964844,293.1499938964844,0.2775160074234009,-4017.4306640625,304.1615295410156,0.8711631894111633,0.3639400005340576,0.2563923895359039,293.26129150390625,297.1499938964844,293.1499938964844,0.3621560037136078,-6706.82177734375,304.1657409667969,0.9393649101257324,0.4496146142482757,0.4278895258903503,293.1977844238281,297.1499938964844,293.1499938964844,0.0282747410237789,-5181.50439453125,304.1575927734375,0.4967160224914551,0.0703760609030723,0.3316210508346557,291.2128295898437,291.1499938964844,271.8222351074219,270.54949951171875,283.5049133300781,293.2921142578125,291.21307373046875,1.0,0.3502558171749115,0.918787121772766,0.918787121772766,1.0,1.0,-1.6066207885742188,0.732370913028717,0.8742499351501465,0.248266190290451,0.0,0.0,0.4954846203327179,87.50940704345703,52.0,7.686647891998291,-12494.01953125,474.6306457519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.218994140625,307.56329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18107.896484375,18000.0,0.0,0.0,0.2851585149765014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.448486179113388,0.448491483926773,-5.3250246310199145e-06,0.0,0.0002893996424973,0.0,0.0,24.92457389831543,0.0,0.0,0.0,0.3528020977973938,4.0,0.0,1.0
809400,293.3189392089844,297.1499938964844,293.1499938964844,0.1131171584129333,-2524.883056640625,304.1690673828125,0.6885674595832825,0.1750053018331527,0.1610440611839294,293.3396911621094,297.1499938964844,293.1499938964844,0.10667484998703,-2535.801025390625,304.17254638671875,0.6769979596138,0.1663533896207809,0.1616971045732498,293.2181701660156,297.1499938964844,293.1499938964844,0.2775160074234009,-4017.4306640625,304.1615295410156,0.8711631894111633,0.3639400005340576,0.2563923895359039,293.26129150390625,297.1499938964844,293.1499938964844,0.3621560037136078,-6706.82177734375,304.1657409667969,0.9393649101257324,0.4496146142482757,0.4278895258903503,293.1977844238281,297.1499938964844,293.1499938964844,0.0282747410237789,-5181.50439453125,304.1575927734375,0.4967160224914551,0.0703760609030723,0.3316210508346557,291.2128295898437,291.1499938964844,271.8222351074219,270.54949951171875,283.5049133300781,293.2921142578125,291.21307373046875,1.0,0.3502558171749115,0.918787121772766,0.918787121772766,1.0,1.0,-1.6066207885742188,0.732370913028717,0.8742499351501465,0.248266190290451,0.0,0.0,0.4954846203327179,87.50940704345703,52.0,7.686647891998291,-12494.01953125,474.6306457519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.218994140625,307.56329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18107.896484375,18000.0,0.0,0.0,0.2851585149765014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.448486179113388,0.448491483926773,-5.3250246310199145e-06,0.0,0.0002893996424973,0.0,0.0,24.92457389831543,0.0,0.0,0.0,0.3528020977973938,4.0,0.0,1.0
809460,293.3192443847656,297.1499938964844,293.1499938964844,0.1093716472387313,-2457.385498046875,304.1689758300781,0.6984806060791016,0.1706595569849014,0.1567864567041397,293.3434753417969,297.1499938964844,293.1499938964844,0.1020569056272506,-2446.947021484375,304.1727294921875,0.6846356987953186,0.1607830375432968,0.1560750156641006,293.219970703125,297.1499938964844,293.1499938964844,0.2750747203826904,-3989.36865234375,304.1617431640625,0.8891884088516235,0.3618482947349548,0.254671961069107,293.2621459960937,297.1499938964844,293.1499938964844,0.3586471080780029,-6655.36767578125,304.16632080078125,0.960150182247162,0.4466219246387481,0.4247123599052429,293.1982727050781,297.1499938964844,293.1499938964844,0.0273601859807968,-5072.89013671875,304.1566467285156,0.5045860409736633,0.069064512848854,0.3239803612232208,291.2167053222656,291.1499938964844,271.8741760253906,270.58673095703125,283.536865234375,293.29351806640625,291.2168273925781,1.0,0.3375739455223083,0.918079912662506,0.918079912662506,1.0,1.0,-1.5797083377838137,0.7195534110069275,0.860154926776886,0.2424650937318802,0.0,0.0,0.4863170087337494,77.94349670410156,40.0,5.681139945983887,-12237.0751953125,433.2637634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27606201171875,307.5430603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18109.4140625,18000.0,0.0,0.0,0.2802015244960785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4341922700405121,0.4341975450515747,-5.251423317531589e-06,0.0,0.0002843689289875,0.0,0.0,23.64151191711425,0.0,0.0,0.0,0.3482440114021301,4.0,0.0,1.0
809520,293.3192443847656,297.1499938964844,293.1499938964844,0.1093716472387313,-2457.385498046875,304.1689758300781,0.6984806060791016,0.1706595569849014,0.1567864567041397,293.3434753417969,297.1499938964844,293.1499938964844,0.1020569056272506,-2446.947021484375,304.1727294921875,0.6846356987953186,0.1607830375432968,0.1560750156641006,293.219970703125,297.1499938964844,293.1499938964844,0.2750747203826904,-3989.36865234375,304.1617431640625,0.8891884088516235,0.3618482947349548,0.254671961069107,293.2621459960937,297.1499938964844,293.1499938964844,0.3586471080780029,-6655.36767578125,304.16632080078125,0.960150182247162,0.4466219246387481,0.4247123599052429,293.1982727050781,297.1499938964844,293.1499938964844,0.0273601859807968,-5072.89013671875,304.1566467285156,0.5045860409736633,0.069064512848854,0.3239803612232208,291.2167053222656,291.1499938964844,271.8741760253906,270.58673095703125,283.536865234375,293.29351806640625,291.2168273925781,1.0,0.3375739455223083,0.918079912662506,0.918079912662506,1.0,1.0,-1.5797083377838137,0.7195534110069275,0.860154926776886,0.2424650937318802,0.0,0.0,0.4863170087337494,77.94349670410156,40.0,5.681139945983887,-12237.0751953125,433.2637634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27606201171875,307.5430603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18109.4140625,18000.0,0.0,0.0,0.2802015244960785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4341922700405121,0.4341975450515747,-5.251423317531589e-06,0.0,0.0002843689289875,0.0,0.0,23.64151191711425,0.0,0.0,0.0,0.3482440114021301,4.0,0.0,1.0
809580,293.3191833496094,297.1499938964844,293.1499938964844,0.1057068035006523,-2390.894775390625,304.16876220703125,0.7119812965393066,0.1663833409547805,0.1525740474462509,293.3468017578125,297.1499938964844,293.1499938964844,0.0974739715456962,-2357.97119140625,304.1727905273437,0.6957082748413086,0.1552041172981262,0.1504260450601577,293.2215270996094,297.1499938964844,293.1499938964844,0.2726591527462005,-3961.59375,304.161865234375,0.9129427671432496,0.3597625195980072,0.2529420256614685,293.26275634765625,297.1499938964844,293.1499938964844,0.3551883101463318,-6604.67578125,304.1666564941406,0.9832242131233216,0.4436567425727844,0.421542763710022,293.1985778808594,297.1499938964844,293.1499938964844,0.0260577574372291,-4953.1103515625,304.1565856933594,0.5157352685928345,0.0677825435996055,0.3163937628269195,291.2190856933594,291.1499938964844,271.9231872558594,270.6210632324219,283.567138671875,293.2945861816406,291.2191162109375,1.0,0.323952317237854,0.9173726439476012,0.9173726439476012,1.0,1.0,-1.5528806447982788,0.7068018317222595,0.8460788130760193,0.2366932779550552,0.0,0.0,0.4769335985183716,67.89080047607422,28.0,3.630932569503784,-11982.6689453125,391.92327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3466186523437,307.5284729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18108.08984375,18000.0,0.0,0.0,0.2748517692089081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4198377430438995,0.419842928647995,-5.179761956242146e-06,0.0,0.0002789396094158,0.0,0.0,22.400230407714844,0.0,0.0,0.0,0.3437238931655884,4.0,0.0,1.0
809640,293.3191833496094,297.1499938964844,293.1499938964844,0.1057068035006523,-2390.894775390625,304.16876220703125,0.7119812965393066,0.1663833409547805,0.1525740474462509,293.3468017578125,297.1499938964844,293.1499938964844,0.0974739715456962,-2357.97119140625,304.1727905273437,0.6957082748413086,0.1552041172981262,0.1504260450601577,293.2215270996094,297.1499938964844,293.1499938964844,0.2726591527462005,-3961.59375,304.161865234375,0.9129427671432496,0.3597625195980072,0.2529420256614685,293.26275634765625,297.1499938964844,293.1499938964844,0.3551883101463318,-6604.67578125,304.1666564941406,0.9832242131233216,0.4436567425727844,0.421542763710022,293.1985778808594,297.1499938964844,293.1499938964844,0.0260577574372291,-4953.1103515625,304.1565856933594,0.5157352685928345,0.0677825435996055,0.3163937628269195,291.2190856933594,291.1499938964844,271.9231872558594,270.6210632324219,283.567138671875,293.2945861816406,291.2191162109375,1.0,0.323952317237854,0.9173726439476012,0.9173726439476012,1.0,1.0,-1.5528806447982788,0.7068018317222595,0.8460788130760193,0.2366932779550552,0.0,0.0,0.4769335985183716,67.89080047607422,28.0,3.630932569503784,-11982.6689453125,391.92327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3466186523437,307.5284729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18108.08984375,18000.0,0.0,0.0,0.2748517692089081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4198377430438995,0.419842928647995,-5.179761956242146e-06,0.0,0.0002789396094158,0.0,0.0,22.400230407714844,0.0,0.0,0.0,0.3437238931655884,4.0,0.0,1.0
809700,293.31903076171875,297.1499938964844,293.1499938964844,0.1039045304059982,-2358.026611328125,304.1686096191406,0.7198769450187683,0.164269283413887,0.150485560297966,293.3483581542969,297.1499938964844,293.1499938964844,0.0951931402087211,-2313.445556640625,304.1727905273437,0.7028355002403259,0.1524098962545395,0.1475927680730819,293.2221984863281,297.1499938964844,293.1499938964844,0.2714618146419525,-3947.820068359375,304.161865234375,0.9286922216415404,0.3587206304073334,0.252074658870697,293.2629699707031,297.1499938964844,293.1499938964844,0.3534790575504303,-6579.623046875,304.1667175292969,0.9949327707290648,0.442182719707489,0.4199618995189667,293.1986389160156,297.1499938964844,293.1499938964844,0.0254216566681861,-4894.02294921875,304.15655517578125,0.5230016708374023,0.0671499744057655,0.3126197457313537,291.2197570800781,291.1499938964844,271.946533203125,270.6370544433594,283.5816345214844,293.2950134277344,291.2197265625,1.0,0.3168312311172485,0.9170190691947936,0.9170190691947936,1.0,1.0,-1.5395026206970217,0.7004526853561401,0.8390499353408813,0.233819767832756,0.0,0.0,0.4722150266170501,62.75430679321289,28.0,2.6441991329193115,-11856.5859375,371.470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.384521484375,307.5220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18106.58984375,18000.0,0.0,0.0,0.2720412015914917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4127349257469177,0.4127400517463684,-5.145181603438687e-06,0.0,0.0002760872303042,0.0,0.0,21.80322456359864,0.0,0.0,0.0,0.3415078818798065,4.0,0.0,1.0
809760,293.3187561035156,297.1499938964844,293.1499938964844,0.1021317243576049,-2325.54638671875,304.16845703125,0.7265421152114868,0.1621864736080169,0.1484477967023849,293.3497009277344,297.1499938964844,293.1499938964844,0.092927262187004,-2269.081787109375,304.1727600097656,0.7088091969490051,0.1496292203664779,0.1447951197624206,293.2227783203125,297.1499938964844,293.1499938964844,0.2702498435974121,-3933.828125,304.16192626953125,0.9430809020996094,0.3576951920986175,0.2512364387512207,293.26080322265625,297.1499938964844,293.1499938964844,0.3444826602935791,-6441.21630859375,304.1805419921875,0.9990000128746032,0.4411690235137939,0.4107609093189239,293.1986083984375,297.1499938964844,293.1499938964844,0.0248172767460346,-4837.09521484375,304.1564636230469,0.529699981212616,0.066540703177452,0.3090552985668182,291.2221069335937,291.1499938964844,271.9690246582031,270.6522521972656,283.59783935546875,293.2950439453125,291.2232666015625,1.0,0.3092688918113708,0.9167067408561708,0.9167067408561708,1.0,1.0,-1.5173592567443848,0.6899310350418091,0.8274282813072205,0.2292245924472808,0.0,0.0,0.467205673456192,58.346717834472656,25.0,9.776838302612305,-11702.1279296875,348.9144897460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4239196777344,307.5301818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18106.158203125,18000.0,0.0,0.0,0.2691388130187988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4056439697742462,0.4056490659713745,-5.111603513796581e-06,0.0,0.0002731416898313,0.0,0.0,21.21965980529785,0.0,0.0,0.0,0.3393063545227051,4.0,0.0,1.0
809820,293.3182678222656,297.1499938964844,293.1499938964844,0.0985044687986373,-2258.31787109375,304.1683349609375,0.7351240515708923,0.1580092012882232,0.1445025950670242,293.3524475097656,297.1499938964844,293.1499938964844,0.0882868617773056,-2177.735595703125,304.17291259765625,0.7151066064834595,0.1440173983573913,0.1392970234155655,293.2240600585937,297.1499938964844,293.1499938964844,0.2673320174217224,-3899.616455078125,304.16278076171875,0.9632887244224548,0.3555882275104522,0.2496310770511627,293.2304382324219,297.1499938964844,293.1499938964844,0.3181618154048919,-6036.73291015625,304.213623046875,0.9990000128746032,0.44446462392807,0.3849068582057953,293.19842529296875,297.1499938964844,293.1499938964844,0.0236754547804594,-4725.41552734375,304.1562194824219,0.5393396615982056,0.0653468072414398,0.3026491403579712,291.2528991699219,291.1499938964844,272.0113830566406,270.6800231933594,283.6278076171875,293.2908020019531,291.25408935546875,1.0,0.2961247265338897,0.9160820841789246,0.9160820841789246,1.0,1.0,-1.4653900861740112,0.6654183268547058,0.7999717593193054,0.218130275607109,0.0,0.0,0.4513553082942962,52.065277099609375,28.0,28.842748641967773,-11300.2666015625,308.3960876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5309143066406,307.5329895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18153.876953125,18000.0,0.0,0.0,0.2627755105495453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3855979442596435,0.3856029808521271,-5.031522505305475e-06,0.0,0.000266683724476,0.0,0.0,19.66895294189453,0.0,0.0,0.0,0.3333098888397217,4.0,0.0,1.0
809880,293.3182678222656,297.1499938964844,293.1499938964844,0.0985044687986373,-2258.31787109375,304.1683349609375,0.7351240515708923,0.1580092012882232,0.1445025950670242,293.3524475097656,297.1499938964844,293.1499938964844,0.0882868617773056,-2177.735595703125,304.17291259765625,0.7151066064834595,0.1440173983573913,0.1392970234155655,293.2240600585937,297.1499938964844,293.1499938964844,0.2673320174217224,-3899.616455078125,304.16278076171875,0.9632887244224548,0.3555882275104522,0.2496310770511627,293.2304382324219,297.1499938964844,293.1499938964844,0.3181618154048919,-6036.73291015625,304.213623046875,0.9990000128746032,0.44446462392807,0.3849068582057953,293.19842529296875,297.1499938964844,293.1499938964844,0.0236754547804594,-4725.41552734375,304.1562194824219,0.5393396615982056,0.0653468072414398,0.3026491403579712,291.2528991699219,291.1499938964844,272.0113830566406,270.6800231933594,283.6278076171875,293.2908020019531,291.25408935546875,1.0,0.2961247265338897,0.9160820841789246,0.9160820841789246,1.0,1.0,-1.4653900861740112,0.6654183268547058,0.7999717593193054,0.218130275607109,0.0,0.0,0.4513553082942962,52.065277099609375,28.0,28.842748641967773,-11300.2666015625,308.3960876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5309143066406,307.5329895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18153.876953125,18000.0,0.0,0.0,0.2627755105495453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3855979442596435,0.3856029808521271,-5.031522505305475e-06,0.0,0.000266683724476,0.0,0.0,19.66895294189453,0.0,0.0,0.0,0.3333098888397217,4.0,0.0,1.0
809940,293.3179626464844,297.1499938964844,293.1499938964844,0.0951588079333305,-2196.327880859375,304.16778564453125,0.7395843267440796,0.1538094729185104,0.1406038105487823,293.35528564453125,297.1499938964844,293.1499938964844,0.0838304087519645,-2090.614501953125,304.1726989746094,0.7166086435317993,0.1383123844861984,0.1337853670120239,293.2256164550781,297.1499938964844,293.1499938964844,0.2649937570095062,-3872.640380859375,304.16241455078125,0.9760341048240662,0.3534017503261566,0.2480207979679107,293.18511962890625,297.1499938964844,293.1499938964844,0.3000763952732086,-5761.46533203125,304.2220153808594,0.9990000128746032,0.4516010880470276,0.3672923743724823,293.19830322265625,297.1499938964844,293.1499938964844,0.0227027554064989,-4629.15478515625,304.15576171875,0.5453440546989441,0.0641477555036544,0.2966248095035553,291.2592163085937,291.1499938964844,272.04998779296875,270.70416259765625,283.6560363769531,293.2918701171875,291.2590637207031,1.0,0.2864917814731598,0.9154574275016784,0.9154574275016784,1.0,1.0,-1.4237778186798096,0.645865797996521,0.7779120206832886,0.2092670947313308,0.0,0.0,0.4361766278743744,47.91826248168945,46.0,11.024480819702148,-10919.8046875,279.8735046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68310546875,307.5220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18148.16796875,18000.0,0.0,0.0,0.2554347813129425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3640816211700439,0.3640865385532379,-4.938820438837865e-06,0.0,0.000259233842371,0.0,0.0,18.052154541015625,0.0,0.0,0.0,0.3269398212432861,4.0,0.0,1.0
810000,293.3179626464844,297.1499938964844,293.1499938964844,0.0951588079333305,-2196.327880859375,304.16778564453125,0.7395843267440796,0.1538094729185104,0.1406038105487823,293.35528564453125,297.1499938964844,293.1499938964844,0.0838304087519645,-2090.614501953125,304.1726989746094,0.7166086435317993,0.1383123844861984,0.1337853670120239,293.2256164550781,297.1499938964844,293.1499938964844,0.2649937570095062,-3872.640380859375,304.16241455078125,0.9760341048240662,0.3534017503261566,0.2480207979679107,293.18511962890625,297.1499938964844,293.1499938964844,0.3000763952732086,-5761.46533203125,304.2220153808594,0.9990000128746032,0.4516010880470276,0.3672923743724823,293.19830322265625,297.1499938964844,293.1499938964844,0.0227027554064989,-4629.15478515625,304.15576171875,0.5453440546989441,0.0641477555036544,0.2966248095035553,291.2592163085937,291.1499938964844,272.04998779296875,270.70416259765625,283.6560363769531,293.2918701171875,291.2590637207031,1.0,0.2864917814731598,0.9154574275016784,0.9154574275016784,1.0,1.0,-1.4237778186798096,0.645865797996521,0.7779120206832886,0.2092670947313308,0.0,0.0,0.4361766278743744,47.91826248168945,46.0,11.024480819702148,-10919.8046875,279.8735046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68310546875,307.5220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18148.16796875,18000.0,0.0,0.0,0.2554347813129425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3640816211700439,0.3640865385532379,-4.938820438837865e-06,0.0,0.000259233842371,0.0,0.0,18.052154541015625,0.0,0.0,0.0,0.3269398212432861,4.0,0.0,1.0
810060,293.31707763671875,297.1499938964844,293.1499938964844,0.0922069028019905,-2141.896240234375,304.166748046875,0.7320082783699036,0.1497275829315185,0.1369163542985916,293.35748291015625,297.1499938964844,293.1499938964844,0.0796598494052887,-2009.98095703125,304.17205810546875,0.7051470875740051,0.1326625645160675,0.1284311413764953,293.2265625,297.1499938964844,293.1499938964844,0.2634195685386657,-3855.072021484375,304.16082763671875,0.9721572399139404,0.3512867987155914,0.2465402781963348,293.15216064453125,297.1499938964844,293.1499938964844,0.3016455471515655,-5796.44091796875,304.1945495605469,0.9990000128746032,0.4574556350708008,0.3697533011436462,293.1976013183594,297.1499938964844,293.1499938964844,0.0219833068549633,-4558.08056640625,304.155029296875,0.5400266051292419,0.0630647391080856,0.2916317582130432,291.2406616210937,291.1499938964844,272.086669921875,270.7260131835937,283.6798095703125,293.2986145019531,291.2370910644531,1.0,0.2856117486953735,0.9152016043663024,0.9152016043663024,1.0,1.0,-1.4080909490585327,0.6385428309440613,0.7695481181144714,0.2058340907096862,0.0,0.0,0.424813449382782,48.17631530761719,64.0,-26.92196655273437,-10667.54296875,273.8603820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8363037109375,307.4902648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18110.423828125,18000.0,0.0,0.0,0.2474535703659057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3467142283916473,0.3467191159725189,-4.861034085479332e-06,0.0,0.0002511339262127,0.0,0.0,16.791086196899414,0.0,0.0,0.0,0.3218924105167389,4.0,0.0,1.0
810120,293.31707763671875,297.1499938964844,293.1499938964844,0.0922069028019905,-2141.896240234375,304.166748046875,0.7320082783699036,0.1497275829315185,0.1369163542985916,293.35748291015625,297.1499938964844,293.1499938964844,0.0796598494052887,-2009.98095703125,304.17205810546875,0.7051470875740051,0.1326625645160675,0.1284311413764953,293.2265625,297.1499938964844,293.1499938964844,0.2634195685386657,-3855.072021484375,304.16082763671875,0.9721572399139404,0.3512867987155914,0.2465402781963348,293.15216064453125,297.1499938964844,293.1499938964844,0.3016455471515655,-5796.44091796875,304.1945495605469,0.9990000128746032,0.4574556350708008,0.3697533011436462,293.1976013183594,297.1499938964844,293.1499938964844,0.0219833068549633,-4558.08056640625,304.155029296875,0.5400266051292419,0.0630647391080856,0.2916317582130432,291.2406616210937,291.1499938964844,272.086669921875,270.7260131835937,283.6798095703125,293.2986145019531,291.2370910644531,1.0,0.2856117486953735,0.9152016043663024,0.9152016043663024,1.0,1.0,-1.4080909490585327,0.6385428309440613,0.7695481181144714,0.2058340907096862,0.0,0.0,0.424813449382782,48.17631530761719,64.0,-26.92196655273437,-10667.54296875,273.8603820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8363037109375,307.4902648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18110.423828125,18000.0,0.0,0.0,0.2474535703659057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3467142283916473,0.3467191159725189,-4.861034085479332e-06,0.0,0.0002511339262127,0.0,0.0,16.791086196899414,0.0,0.0,0.0,0.3218924105167389,4.0,0.0,1.0
