time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
810180,293.31561279296875,297.1499938964844,293.1499938964844,0.0896344184875488,-2094.76513671875,304.1654663085937,0.7149088978767395,0.1457909494638443,0.13350510597229,293.3588256835937,297.1499938964844,293.1499938964844,0.0757872015237808,-1936.0523681640625,304.1711730957031,0.6827812194824219,0.1271321475505828,0.1233355849981308,293.2268981933594,297.1499938964844,293.1499938964844,0.2625548243522644,-3846.06982421875,304.15869140625,0.9539186358451844,0.349283903837204,0.2452485859394073,293.1566162109375,297.1499938964844,293.1499938964844,0.3200168907642364,-6092.2041015625,304.1488037109375,0.9990000128746032,0.456586092710495,0.3888012170791626,293.19647216796875,297.1499938964844,293.1499938964844,0.0215230304747819,-4513.83203125,304.15411376953125,0.5263250470161438,0.0620832182466983,0.2879317104816437,291.20098876953125,291.1499938964844,272.1233215332031,270.74713134765625,283.6929931640625,293.29510498046875,291.1971435546875,1.0,0.2915387749671936,0.9149458408355712,0.9149458408355712,1.0,1.0,-1.4147430658340454,0.6416671872138977,0.7730758786201477,0.2071446776390075,0.0,0.0,0.4207048118114471,52.12872695922852,82.0,-49.586204528808594,-10611.681640625,286.17999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9152526855469,307.4359436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.97265625,18000.0,0.0,0.0,0.2397234141826629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3389684855937958,0.3389733135700226,-4.8175311349041294e-06,0.0,0.0002432887995382,0.0,0.0,16.216901779174805,0.0,0.0,0.0,0.3195180892944336,4.0,0.0,1.0
810240,293.31561279296875,297.1499938964844,293.1499938964844,0.0896344184875488,-2094.76513671875,304.1654663085937,0.7149088978767395,0.1457909494638443,0.13350510597229,293.3588256835937,297.1499938964844,293.1499938964844,0.0757872015237808,-1936.0523681640625,304.1711730957031,0.6827812194824219,0.1271321475505828,0.1233355849981308,293.2268981933594,297.1499938964844,293.1499938964844,0.2625548243522644,-3846.06982421875,304.15869140625,0.9539186358451844,0.349283903837204,0.2452485859394073,293.1566162109375,297.1499938964844,293.1499938964844,0.3200168907642364,-6092.2041015625,304.1488037109375,0.9990000128746032,0.456586092710495,0.3888012170791626,293.19647216796875,297.1499938964844,293.1499938964844,0.0215230304747819,-4513.83203125,304.15411376953125,0.5263250470161438,0.0620832182466983,0.2879317104816437,291.20098876953125,291.1499938964844,272.1233215332031,270.74713134765625,283.6929931640625,293.29510498046875,291.1971435546875,1.0,0.2915387749671936,0.9149458408355712,0.9149458408355712,1.0,1.0,-1.4147430658340454,0.6416671872138977,0.7730758786201477,0.2071446776390075,0.0,0.0,0.4207048118114471,52.12872695922852,82.0,-49.586204528808594,-10611.681640625,286.17999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9152526855469,307.4359436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.97265625,18000.0,0.0,0.0,0.2397234141826629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3389684855937958,0.3389733135700226,-4.8175311349041294e-06,0.0,0.0002432887995382,0.0,0.0,16.216901779174805,0.0,0.0,0.0,0.3195180892944336,4.0,0.0,1.0
810300,293.3148803710937,297.1499938964844,293.1499938964844,0.0884719640016555,-2073.649658203125,304.1647644042969,0.7030118703842163,0.1438381075859069,0.1318638771772384,293.3594055175781,297.1499938964844,293.1499938964844,0.0739444270730018,-1901.2930908203125,304.170654296875,0.669207751750946,0.1243749111890792,0.1208486929535865,293.2269897460937,297.1499938964844,293.1499938964844,0.2624058127403259,-3845.03076171875,304.1573791503906,0.9401868581771852,0.3482890725135803,0.2446454018354416,293.1747436523437,297.1499938964844,293.1499938964844,0.3345129787921905,-6320.01025390625,304.1226806640625,0.9990000128746032,0.4529486298561096,0.4032271802425384,293.1961669921875,297.1499938964844,293.1499938964844,0.0213390104472637,-4496.99072265625,304.1537170410156,0.5175753831863403,0.0615545697510242,0.2862088680267334,291.172119140625,291.1499938964844,272.14166259765625,270.7574157714844,283.6964111328125,293.2900085449219,291.1664733886719,1.0,0.2965821027755737,0.914817988872528,0.914817988872528,1.0,1.0,-1.4243086576461792,0.6461524963378906,0.7781562209129333,0.2091155648231506,0.0,0.0,0.422063946723938,55.31675720214844,82.0,-68.21168518066406,-10615.7275390625,298.0392761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9109191894531,307.4132385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.14453125,18000.0,0.0,0.0,0.2362360805273056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.338397204875946,0.3384020030498504,-4.807954610441811e-06,0.0,0.0002397495991317,0.0,0.0,16.155439376831055,0.0,0.0,0.0,0.3192704617977142,4.0,0.0,1.0
810360,293.314208984375,297.1499938964844,293.1499938964844,0.0873281881213188,-2052.86962890625,304.1641540527344,0.6897189021110535,0.141885444521904,0.1302516162395477,293.3599853515625,297.1499938964844,293.1499938964844,0.0721036866307258,-1866.742431640625,304.1702575683594,0.6550707221031189,0.1216109916567802,0.1183865889906883,293.22711181640625,297.1499938964844,293.1499938964844,0.2622870504856109,-3844.28125,304.15625,0.9243481755256652,0.3472908139228821,0.2440620213747024,293.20330810546875,297.1499938964844,293.1499938964844,0.3518782556056976,-6588.9482421875,304.0960693359375,0.9990000128746032,0.4470414519309997,0.4202873110771179,293.1960754394531,297.1499938964844,293.1499938964844,0.0211502481251955,-4479.51220703125,304.15338134765625,0.5082911252975464,0.060988400131464,0.2844545841217041,291.1419372558594,291.1499938964844,272.1600036621094,270.7675170898437,283.7003173828125,293.2867736816406,291.13775634765625,1.0,0.3027626276016235,0.914440393447876,0.914440393447876,1.0,1.0,-1.437085747718811,0.6521363258361816,0.7849494218826294,0.2117523998022079,0.0,0.0,0.4256627261638641,59.25306701660156,85.0,-70.74918365478516,-10680.0419921875,313.32403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8717346191406,307.3901672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17975.533203125,18000.0,0.0,0.0,0.233139082789421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.341314285993576,0.3413190841674804,-4.809806341654621e-06,0.0,0.0002366065309615,0.0,0.0,16.325016021728516,0.0,0.0,0.0,0.3199325799942016,4.0,0.0,1.0
810420,293.31256103515625,297.1499938964844,293.1499938964844,0.0846300795674324,-2002.6368408203125,304.1639709472656,0.661596417427063,0.1380561739206314,0.1271647065877914,293.3607177734375,297.1499938964844,293.1499938964844,0.0680224820971489,-1789.7220458984375,304.1703491210937,0.6270977854728699,0.1161420419812202,0.1135891303420066,293.22711181640625,297.1499938964844,293.1499938964844,0.260622888803482,-3824.63037109375,304.1570739746094,0.8918878436088562,0.3453395068645477,0.2429876178503036,293.2533264160156,297.1499938964844,293.1499938964844,0.347686618566513,-6518.09619140625,304.12261962890625,0.971091330051422,0.4354521036148071,0.4154446125030517,293.19586181640625,297.1499938964844,293.1499938964844,0.0206473805010318,-4425.5751953125,304.1531066894531,0.489359974861145,0.0598650351166725,0.2812530398368835,291.1487121582031,291.1499938964844,272.1966552734375,270.78729248046875,283.7260437011719,293.2928161621094,291.1515808105469,1.0,0.3106969594955444,0.9136852025985718,0.9136852025985718,1.0,1.0,-1.4162262678146362,0.6422960758209229,0.7739301323890686,0.2074048072099685,0.0,0.0,0.4267606139183044,68.73117065429688,88.0,5.683877468109131,-10625.484375,326.9378356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69451904296875,307.364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.12109375,18000.0,0.0,0.0,0.2283518016338348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465533852577209,0.3465582132339477,-4.832299964618869e-06,0.0,0.0002317480539204,0.0,0.0,16.69162940979004,0.0,0.0,0.0,0.3213030695915222,4.0,0.0,1.0
810480,293.31256103515625,297.1499938964844,293.1499938964844,0.0846300795674324,-2002.6368408203125,304.1639709472656,0.661596417427063,0.1380561739206314,0.1271647065877914,293.3607177734375,297.1499938964844,293.1499938964844,0.0680224820971489,-1789.7220458984375,304.1703491210937,0.6270977854728699,0.1161420419812202,0.1135891303420066,293.22711181640625,297.1499938964844,293.1499938964844,0.260622888803482,-3824.63037109375,304.1570739746094,0.8918878436088562,0.3453395068645477,0.2429876178503036,293.2533264160156,297.1499938964844,293.1499938964844,0.347686618566513,-6518.09619140625,304.12261962890625,0.971091330051422,0.4354521036148071,0.4154446125030517,293.19586181640625,297.1499938964844,293.1499938964844,0.0206473805010318,-4425.5751953125,304.1531066894531,0.489359974861145,0.0598650351166725,0.2812530398368835,291.1487121582031,291.1499938964844,272.1966552734375,270.78729248046875,283.7260437011719,293.2928161621094,291.1515808105469,1.0,0.3106969594955444,0.9136852025985718,0.9136852025985718,1.0,1.0,-1.4162262678146362,0.6422960758209229,0.7739301323890686,0.2074048072099685,0.0,0.0,0.4267606139183044,68.73117065429688,88.0,5.683877468109131,-10625.484375,326.9378356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69451904296875,307.364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.12109375,18000.0,0.0,0.0,0.2283518016338348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465533852577209,0.3465582132339477,-4.832299964618869e-06,0.0,0.0002317480539204,0.0,0.0,16.69162940979004,0.0,0.0,0.0,0.3213030695915222,4.0,0.0,1.0
810540,293.3111877441406,297.1499938964844,293.1499938964844,0.0818632543087005,-1951.2918701171875,304.1639404296875,0.6421588063240051,0.1342169642448425,0.1240078508853912,293.36163330078125,297.1499938964844,293.1499938964844,0.0637887343764305,-1711.04541015625,304.1706237792969,0.6047645211219788,0.1106164902448654,0.1086836457252502,293.2274475097656,297.1499938964844,293.1499938964844,0.2588052153587341,-3803.23388671875,304.15771484375,0.8711465001106262,0.3433144092559814,0.2418171763420105,293.2691955566406,297.1499938964844,293.1499938964844,0.3423205316066742,-6427.71044921875,304.1404113769531,0.944333553314209,0.429572731256485,0.4092245399951935,293.1959228515625,297.1499938964844,293.1499938964844,0.0200686734169721,-4362.373046875,304.1530456542969,0.4749366343021393,0.0586929805576801,0.2774685025215149,291.16064453125,291.1499938964844,272.2333374023437,270.80645751953125,283.7503662109375,293.2969970703125,291.1611022949219,1.0,0.3163683414459228,0.9129300117492676,0.9129300117492676,1.0,1.0,-1.393609881401062,0.6316449046134949,0.7619649767875671,0.2027245759963989,0.0,0.0,0.4242279529571533,76.23068237304688,91.0,9.20738697052002,-10426.78125,334.3658752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5017395019531,307.2315979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.80078125,18000.0,0.0,0.0,0.2244922518730163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.342931717634201,0.3429365456104278,-4.825305950362235e-06,0.0,0.0002278311003465,0.0,0.0,16.464345932006836,0.0,0.0,0.0,0.3204671442508697,4.0,0.0,1.0
810600,293.3111877441406,297.1499938964844,293.1499938964844,0.0818632543087005,-1951.2918701171875,304.1639404296875,0.6421588063240051,0.1342169642448425,0.1240078508853912,293.36163330078125,297.1499938964844,293.1499938964844,0.0637887343764305,-1711.04541015625,304.1706237792969,0.6047645211219788,0.1106164902448654,0.1086836457252502,293.2274475097656,297.1499938964844,293.1499938964844,0.2588052153587341,-3803.23388671875,304.15771484375,0.8711465001106262,0.3433144092559814,0.2418171763420105,293.2691955566406,297.1499938964844,293.1499938964844,0.3423205316066742,-6427.71044921875,304.1404113769531,0.944333553314209,0.429572731256485,0.4092245399951935,293.1959228515625,297.1499938964844,293.1499938964844,0.0200686734169721,-4362.373046875,304.1530456542969,0.4749366343021393,0.0586929805576801,0.2774685025215149,291.16064453125,291.1499938964844,272.2333374023437,270.80645751953125,283.7503662109375,293.2969970703125,291.1611022949219,1.0,0.3163683414459228,0.9129300117492676,0.9129300117492676,1.0,1.0,-1.393609881401062,0.6316449046134949,0.7619649767875671,0.2027245759963989,0.0,0.0,0.4242279529571533,76.23068237304688,91.0,9.20738697052002,-10426.78125,334.3658752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5017395019531,307.2315979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.80078125,18000.0,0.0,0.0,0.2244922518730163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.342931717634201,0.3429365456104278,-4.825305950362235e-06,0.0,0.0002278311003465,0.0,0.0,16.464345932006836,0.0,0.0,0.0,0.3204671442508697,4.0,0.0,1.0
810660,293.3095703125,297.1499938964844,293.1499938964844,0.0791121125221252,-1900.525146484375,304.16387939453125,0.627697229385376,0.1304621696472168,0.1208501905202865,293.36236572265625,297.1499938964844,293.1499938964844,0.0594527870416641,-1631.8966064453125,304.17095947265625,0.583770215511322,0.1051043793559074,0.1037117540836334,293.2276916503906,297.1499938964844,293.1499938964844,0.2570035755634308,-3782.077392578125,304.1581420898437,0.8564276099205017,0.341305136680603,0.2405997812747955,293.2734680175781,297.1499938964844,293.1499938964844,0.3386742770671844,-6369.8056640625,304.1495361328125,0.9243208765983582,0.4256757795810699,0.4054852724075317,293.19561767578125,297.1499938964844,293.1499938964844,0.0194987915456295,-4299.05517578125,304.1529846191406,0.4605333805084228,0.0575890503823757,0.2735968828201294,291.1679992675781,291.1499938964844,272.2699890136719,270.8251037597656,283.7723999023437,293.2980041503906,291.1683959960937,1.0,0.3205969333648681,0.9123079776763916,0.9123079776763916,1.0,1.0,-1.3732532262802124,0.6221029162406921,0.751150369644165,0.1984488368034362,0.0,0.0,0.4213341176509857,82.2343521118164,94.0,9.743115425109863,-10251.478515625,339.1199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3206481933594,307.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18022.72265625,18000.0,0.0,0.0,0.2212632447481155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3396930396556854,0.3396978676319122,-4.814331077795941e-06,0.0,0.0002245540526928,0.0,0.0,16.24778175354004,0.0,0.0,0.0,0.3195842802524566,4.0,0.0,1.0
810720,293.3095703125,297.1499938964844,293.1499938964844,0.0791121125221252,-1900.525146484375,304.16387939453125,0.627697229385376,0.1304621696472168,0.1208501905202865,293.36236572265625,297.1499938964844,293.1499938964844,0.0594527870416641,-1631.8966064453125,304.17095947265625,0.583770215511322,0.1051043793559074,0.1037117540836334,293.2276916503906,297.1499938964844,293.1499938964844,0.2570035755634308,-3782.077392578125,304.1581420898437,0.8564276099205017,0.341305136680603,0.2405997812747955,293.2734680175781,297.1499938964844,293.1499938964844,0.3386742770671844,-6369.8056640625,304.1495361328125,0.9243208765983582,0.4256757795810699,0.4054852724075317,293.19561767578125,297.1499938964844,293.1499938964844,0.0194987915456295,-4299.05517578125,304.1529846191406,0.4605333805084228,0.0575890503823757,0.2735968828201294,291.1679992675781,291.1499938964844,272.2699890136719,270.8251037597656,283.7723999023437,293.2980041503906,291.1683959960937,1.0,0.3205969333648681,0.9123079776763916,0.9123079776763916,1.0,1.0,-1.3732532262802124,0.6221029162406921,0.751150369644165,0.1984488368034362,0.0,0.0,0.4213341176509857,82.2343521118164,94.0,9.743115425109863,-10251.478515625,339.1199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3206481933594,307.1057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18022.72265625,18000.0,0.0,0.0,0.2212632447481155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3396930396556854,0.3396978676319122,-4.814331077795941e-06,0.0,0.0002245540526928,0.0,0.0,16.24778175354004,0.0,0.0,0.0,0.3195842802524566,4.0,0.0,1.0
810780,293.3076171875,297.1499938964844,293.1499938964844,0.0764228478074073,-1851.2601318359373,304.1637268066406,0.615421712398529,0.1268140375614166,0.1177480816841125,293.36279296875,297.1499938964844,293.1499938964844,0.0550631955265998,-1553.2672119140625,304.1712951660156,0.5640849471092224,0.0996372923254966,0.0987366586923599,293.22772216796875,297.1499938964844,293.1499938964844,0.2552812099456787,-3761.929931640625,304.1582946777344,0.8452020287513733,0.33933025598526,0.2393747717142105,293.2740478515625,297.1499938964844,293.1499938964844,0.3357460796833038,-6324.28466796875,304.15447998046875,0.9092570543289183,0.4224298298358917,0.4025352001190185,293.1949462890625,297.1499938964844,293.1499938964844,0.0189762320369482,-4240.041015625,304.1528625488281,0.4477676153182983,0.0565684400498867,0.2699108719825744,291.1713562011719,291.1499938964844,272.3066711425781,270.84326171875,283.7933654785156,293.2976379394531,291.1715087890625,1.0,0.3238586783409118,0.9116858839988708,0.9116858839988708,1.0,1.0,-1.354121208190918,0.6131443381309509,0.7409769296646118,0.194456085562706,0.0,0.0,0.4182291626930237,87.24562072753906,82.0,5.721478462219238,-10079.38671875,341.9306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1577453613281,306.9823303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.197265625,18000.0,0.0,0.0,0.2185443192720413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3358148038387298,0.3358196020126343,-4.8003239498939365e-06,0.0,0.0002217947039753,0.0,0.0,15.987686157226562,0.0,0.0,0.0,0.3185316026210785,4.0,0.0,1.0
810840,293.3076171875,297.1499938964844,293.1499938964844,0.0764228478074073,-1851.2601318359373,304.1637268066406,0.615421712398529,0.1268140375614166,0.1177480816841125,293.36279296875,297.1499938964844,293.1499938964844,0.0550631955265998,-1553.2672119140625,304.1712951660156,0.5640849471092224,0.0996372923254966,0.0987366586923599,293.22772216796875,297.1499938964844,293.1499938964844,0.2552812099456787,-3761.929931640625,304.1582946777344,0.8452020287513733,0.33933025598526,0.2393747717142105,293.2740478515625,297.1499938964844,293.1499938964844,0.3357460796833038,-6324.28466796875,304.15447998046875,0.9092570543289183,0.4224298298358917,0.4025352001190185,293.1949462890625,297.1499938964844,293.1499938964844,0.0189762320369482,-4240.041015625,304.1528625488281,0.4477676153182983,0.0565684400498867,0.2699108719825744,291.1713562011719,291.1499938964844,272.3066711425781,270.84326171875,283.7933654785156,293.2976379394531,291.1715087890625,1.0,0.3238586783409118,0.9116858839988708,0.9116858839988708,1.0,1.0,-1.354121208190918,0.6131443381309509,0.7409769296646118,0.194456085562706,0.0,0.0,0.4182291626930237,87.24562072753906,82.0,5.721478462219238,-10079.38671875,341.9306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1577453613281,306.9823303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.197265625,18000.0,0.0,0.0,0.2185443192720413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3358148038387298,0.3358196020126343,-4.8003239498939365e-06,0.0,0.0002217947039753,0.0,0.0,15.987686157226562,0.0,0.0,0.0,0.3185316026210785,4.0,0.0,1.0
810900,293.3065185546875,297.1499938964844,293.1499938964844,0.0750430598855018,-1826.10693359375,304.1637268066406,0.6116377711296082,0.1250360161066055,0.1161610782146453,293.36285400390625,297.1499938964844,293.1499938964844,0.0527914017438888,-1513.10498046875,304.17156982421875,0.5569905042648315,0.0969300642609596,0.0961924269795417,293.2276306152344,297.1499938964844,293.1499938964844,0.2543671429157257,-3751.207275390625,304.158447265625,0.8432525992393494,0.3383629918098449,0.2387164533138275,293.27374267578125,297.1499938964844,293.1499938964844,0.3342998921871185,-6302.0478515625,304.15631103515625,0.9065972566604614,0.4209150671958923,0.4011095464229584,293.1944885253906,297.1499938964844,293.1499938964844,0.018688753247261,-4207.05419921875,304.1528625488281,0.4447481632232666,0.0560915619134902,0.2678406238555908,291.1727600097656,291.1499938964844,272.32501220703125,270.8522033691406,283.8037414550781,293.29718017578125,291.17303466796875,1.0,0.3230685889720917,0.9113748669624328,0.9113748669624328,1.0,1.0,-1.3441765308380127,0.6084908246994019,0.7356856465339661,0.1923974007368087,0.0,0.0,0.4165726900100708,87.80358123779297,82.0,5.413238048553467,-9994.8828125,338.6473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0848693847656,306.9275207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18025.845703125,18000.0,0.0,0.0,0.2173316180706024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.333836555480957,0.3338413536548614,-4.793114840140333e-06,0.0,0.0002205639757448,0.0,0.0,15.855624198913574,0.0,0.0,0.0,0.3179923295974731,4.0,0.0,1.0
810960,293.30523681640625,297.1499938964844,293.1499938964844,0.0736437812447547,-1800.6873779296875,304.1637878417969,0.6094400882720947,0.123303584754467,0.1145635619759559,293.3627624511719,297.1499938964844,293.1499938964844,0.0504739508032798,-1472.4676513671875,304.1718444824219,0.5515990853309631,0.0942530110478401,0.093623086810112,293.2274169921875,297.1499938964844,293.1499938964844,0.253408133983612,-3739.930908203125,304.1586608886719,0.8434669971466064,0.3374205231666565,0.2380363494157791,293.2732238769531,297.1499938964844,293.1499938964844,0.3328191637992859,-6279.384765625,304.1578369140625,0.906632125377655,0.419453352689743,0.3996892869472503,293.1938781738281,297.1499938964844,293.1499938964844,0.0183888655155897,-4172.17138671875,304.15289306640625,0.443650484085083,0.0556467585265636,0.2656653821468353,291.17498779296875,291.1499938964844,272.34332275390625,270.86102294921875,283.81402587890625,293.2965393066406,291.17535400390625,1.0,0.3211542963981628,0.9111465215682985,0.9111465215682985,1.0,1.0,-1.3340426683425903,0.6037572622299194,0.7302854061126709,0.1903071999549865,0.0,0.0,0.4146885275840759,87.107421875,70.0,5.969961643218994,-9909.4912109375,332.4578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01873779296875,306.8765563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18027.810546875,18000.0,0.0,0.0,0.2161907106637954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3316685855388641,0.3316733837127685,-4.785555574926548e-06,0.0,0.000219406094402,0.0,0.0,15.712547302246094,0.0,0.0,0.0,0.3174076676368713,4.0,0.0,1.0
811020,293.3022766113281,297.1499938964844,293.1499938964844,0.0708489641547203,-1750.250732421875,304.1638488769531,0.6087123155593872,0.1199716255068779,0.111392892897129,293.3620910644531,297.1499938964844,293.1499938964844,0.0457769371569156,-1391.02978515625,304.1723937988281,0.5443411469459534,0.0889951437711715,0.0884721204638481,293.2266845703125,297.1499938964844,293.1499938964844,0.2514587640762329,-3716.997314453125,304.1590270996094,0.8485642671585083,0.3356086611747741,0.2366524189710617,293.2716064453125,297.1499938964844,293.1499938964844,0.3298441469669342,-6234.1220703125,304.16015625,0.9125403761863708,0.4166548252105713,0.3968758285045624,293.1923217773437,297.1499938964844,293.1499938964844,0.0177937913686037,-4101.626953125,304.1529235839844,0.4456080794334411,0.054852444678545,0.2612637877464294,291.17950439453125,291.1499938964844,272.3800048828125,270.8783874511719,283.834228515625,293.2947998046875,291.1798400878906,1.0,0.3146309852600097,0.9106897711753844,0.9106897711753844,1.0,1.0,-1.3137322664260864,0.5942794680595398,0.7194527983665466,0.1861431002616882,0.0,0.0,0.410445362329483,83.15291595458984,58.0,6.156307220458984,-9737.8818359375,314.5443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9093933105469,306.7848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.412109375,18000.0,0.0,0.0,0.2140374183654785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3266977071762085,0.3267024755477905,-4.768472081195796e-06,0.0,0.0002172207750845,0.0,0.0,15.38762664794922,0.0,0.0,0.0,0.3160845339298248,4.0,0.0,1.0
811080,293.3022766113281,297.1499938964844,293.1499938964844,0.0708489641547203,-1750.250732421875,304.1638488769531,0.6087123155593872,0.1199716255068779,0.111392892897129,293.3620910644531,297.1499938964844,293.1499938964844,0.0457769371569156,-1391.02978515625,304.1723937988281,0.5443411469459534,0.0889951437711715,0.0884721204638481,293.2266845703125,297.1499938964844,293.1499938964844,0.2514587640762329,-3716.997314453125,304.1590270996094,0.8485642671585083,0.3356086611747741,0.2366524189710617,293.2716064453125,297.1499938964844,293.1499938964844,0.3298441469669342,-6234.1220703125,304.16015625,0.9125403761863708,0.4166548252105713,0.3968758285045624,293.1923217773437,297.1499938964844,293.1499938964844,0.0177937913686037,-4101.626953125,304.1529235839844,0.4456080794334411,0.054852444678545,0.2612637877464294,291.17950439453125,291.1499938964844,272.3800048828125,270.8783874511719,283.834228515625,293.2947998046875,291.1798400878906,1.0,0.3146309852600097,0.9106897711753844,0.9106897711753844,1.0,1.0,-1.3137322664260864,0.5942794680595398,0.7194527983665466,0.1861431002616882,0.0,0.0,0.410445362329483,83.15291595458984,58.0,6.156307220458984,-9737.8818359375,314.5443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9093933105469,306.7848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.412109375,18000.0,0.0,0.0,0.2140374183654785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3266977071762085,0.3267024755477905,-4.768472081195796e-06,0.0,0.0002172207750845,0.0,0.0,15.38762664794922,0.0,0.0,0.0,0.3160845339298248,4.0,0.0,1.0
811140,293.2988586425781,297.1499938964844,293.1499938964844,0.0680808499455452,-1700.7752685546875,304.1638488769531,0.6120730638504028,0.1168022528290748,0.1082810908555984,293.3609313964844,297.1499938964844,293.1499938964844,0.0410512536764144,-1309.9608154296875,304.1727905273437,0.5407875180244446,0.0838582888245582,0.0833418443799018,293.2255859375,297.1499938964844,293.1499938964844,0.2495008409023285,-3693.950927734375,304.1592712402344,0.8591148257255554,0.3338846862316131,0.2352608144283294,293.2695617675781,297.1499938964844,293.1499938964844,0.3268730044364929,-6189.1591796875,304.1617126464844,0.9255882501602172,0.4139910340309143,0.3941012322902679,293.1903686523437,297.1499938964844,293.1499938964844,0.017224783077836,-4032.421142578125,304.15289306640625,0.4524636566638946,0.0541739836335182,0.2569439113140106,291.1839294433594,291.1499938964844,272.4166564941406,270.8954772949219,283.8541259765625,293.2926025390625,291.1842956542969,1.0,0.3054055273532867,0.9102330207824708,0.9102330207824708,1.0,1.0,-1.2936527729034424,0.5849192142486572,0.7087335586547852,0.1820634603500366,0.0,0.0,0.4056246876716614,76.7724609375,46.0,6.207242012023926,-9569.0390625,291.84588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8318786621094,306.7094421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18036.0859375,18000.0,0.0,0.0,0.2119394242763519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3210935294628143,0.321098268032074,-4.749245363200316e-06,0.0,0.0002150915825041,0.0,0.0,15.025362968444824,0.0,0.0,0.0,0.3146056234836578,4.0,0.0,1.0
811200,293.2988586425781,297.1499938964844,293.1499938964844,0.0680808499455452,-1700.7752685546875,304.1638488769531,0.6120730638504028,0.1168022528290748,0.1082810908555984,293.3609313964844,297.1499938964844,293.1499938964844,0.0410512536764144,-1309.9608154296875,304.1727905273437,0.5407875180244446,0.0838582888245582,0.0833418443799018,293.2255859375,297.1499938964844,293.1499938964844,0.2495008409023285,-3693.950927734375,304.1592712402344,0.8591148257255554,0.3338846862316131,0.2352608144283294,293.2695617675781,297.1499938964844,293.1499938964844,0.3268730044364929,-6189.1591796875,304.1617126464844,0.9255882501602172,0.4139910340309143,0.3941012322902679,293.1903686523437,297.1499938964844,293.1499938964844,0.017224783077836,-4032.421142578125,304.15289306640625,0.4524636566638946,0.0541739836335182,0.2569439113140106,291.1839294433594,291.1499938964844,272.4166564941406,270.8954772949219,283.8541259765625,293.2926025390625,291.1842956542969,1.0,0.3054055273532867,0.9102330207824708,0.9102330207824708,1.0,1.0,-1.2936527729034424,0.5849192142486572,0.7087335586547852,0.1820634603500366,0.0,0.0,0.4056246876716614,76.7724609375,46.0,6.207242012023926,-9569.0390625,291.84588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8318786621094,306.7094421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18036.0859375,18000.0,0.0,0.0,0.2119394242763519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3210935294628143,0.321098268032074,-4.749245363200316e-06,0.0,0.0002150915825041,0.0,0.0,15.025362968444824,0.0,0.0,0.0,0.3146056234836578,4.0,0.0,1.0
811260,293.2951965332031,297.1499938964844,293.1499938964844,0.0653541535139083,-1652.5457763671875,304.1637878417969,0.6187968850135803,0.1137765198945999,0.1052441671490669,293.359375,297.1499938964844,293.1499938964844,0.0363707542419433,-1229.6531982421875,304.1730041503906,0.540381669998169,0.0788305327296257,0.0782559141516685,293.22430419921875,297.1499938964844,293.1499938964844,0.2475616484880447,-3671.1162109375,304.159423828125,0.8751090168952942,0.3322341442108154,0.233877494931221,293.2672119140625,297.1499938964844,293.1499938964844,0.3239351809024811,-6144.84765625,304.1626892089844,0.9451294541358948,0.4114366173744201,0.3913732171058655,293.18817138671875,297.1499938964844,293.1499938964844,0.0166922416538,-3966.00244140625,304.1528015136719,0.4642914831638336,0.0535930581390857,0.2527927756309509,291.18804931640625,291.1499938964844,272.4533386230469,270.91229248046875,283.87371826171875,293.2901306152344,291.1883239746094,1.0,0.2942171394824981,0.9098495841026306,0.9098495841026306,1.0,1.0,-1.2739850282669067,0.5757617354393005,0.6982232928276062,0.1781126111745834,0.0,0.0,0.4002712666988373,68.8493423461914,34.0,5.694812297821045,-9402.73828125,266.5806579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7850952148437,306.6497497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18039.1015625,18000.0,0.0,0.0,0.2097811996936798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3149103224277496,0.3149150609970093,-4.7282560444728006e-06,0.0,0.0002129012573277,0.0,0.0,14.631123542785645,0.0,0.0,0.0,0.3129938542842865,4.0,0.0,1.0
811320,293.2951965332031,297.1499938964844,293.1499938964844,0.0653541535139083,-1652.5457763671875,304.1637878417969,0.6187968850135803,0.1137765198945999,0.1052441671490669,293.359375,297.1499938964844,293.1499938964844,0.0363707542419433,-1229.6531982421875,304.1730041503906,0.540381669998169,0.0788305327296257,0.0782559141516685,293.22430419921875,297.1499938964844,293.1499938964844,0.2475616484880447,-3671.1162109375,304.159423828125,0.8751090168952942,0.3322341442108154,0.233877494931221,293.2672119140625,297.1499938964844,293.1499938964844,0.3239351809024811,-6144.84765625,304.1626892089844,0.9451294541358948,0.4114366173744201,0.3913732171058655,293.18817138671875,297.1499938964844,293.1499938964844,0.0166922416538,-3966.00244140625,304.1528015136719,0.4642914831638336,0.0535930581390857,0.2527927756309509,291.18804931640625,291.1499938964844,272.4533386230469,270.91229248046875,283.87371826171875,293.2901306152344,291.1883239746094,1.0,0.2942171394824981,0.9098495841026306,0.9098495841026306,1.0,1.0,-1.2739850282669067,0.5757617354393005,0.6982232928276062,0.1781126111745834,0.0,0.0,0.4002712666988373,68.8493423461914,34.0,5.694812297821045,-9402.73828125,266.5806579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7850952148437,306.6497497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18039.1015625,18000.0,0.0,0.0,0.2097811996936798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3149103224277496,0.3149150609970093,-4.7282560444728006e-06,0.0,0.0002129012573277,0.0,0.0,14.631123542785645,0.0,0.0,0.0,0.3129938542842865,4.0,0.0,1.0
811380,293.2913513183594,297.1499938964844,293.1499938964844,0.0626739487051963,-1605.6494140625,304.16363525390625,0.6287840604782104,0.1108780950307846,0.102288894355297,293.3575134277344,297.1499938964844,293.1499938964844,0.0318289473652839,-1150.2911376953125,304.1728820800781,0.543236255645752,0.0739020407199859,0.0732278227806091,293.22283935546875,297.1499938964844,293.1499938964844,0.2456497550010681,-3648.586181640625,304.1594543457031,0.8972983956336975,0.3306441605091095,0.2325103729963302,293.26470947265625,297.1499938964844,293.1499938964844,0.3210428357124328,-6101.29541015625,304.16326904296875,0.9695605635643004,0.4089742302894592,0.3886974453926086,293.1858825683594,297.1499938964844,293.1499938964844,0.0161977410316467,-3902.793701171875,304.1527099609375,0.478333443403244,0.0530921034514904,0.2488400638103485,291.1918640136719,291.1499938964844,272.489990234375,270.9289245605469,283.8930969238281,293.2874450683594,291.1922302246094,1.0,0.281518280506134,0.9094662070274352,0.9094662070274352,1.0,1.0,-1.2548049688339231,0.5668365359306335,0.6879684329032898,0.1743058115243911,0.0,0.0,0.3944360911846161,59.97607803344727,25.0,5.666739940643311,-9242.494140625,240.16685485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7657775878906,306.6021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.30859375,18000.0,0.0,0.0,0.207479640841484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3082807660102844,0.3082854747772217,-4.706046183855506e-06,0.0,0.0002105654712067,0.0,0.0,14.214777946472168,0.0,0.0,0.0,0.3112880885601043,4.0,0.0,1.0
811440,293.2913513183594,297.1499938964844,293.1499938964844,0.0626739487051963,-1605.6494140625,304.16363525390625,0.6287840604782104,0.1108780950307846,0.102288894355297,293.3575134277344,297.1499938964844,293.1499938964844,0.0318289473652839,-1150.2911376953125,304.1728820800781,0.543236255645752,0.0739020407199859,0.0732278227806091,293.22283935546875,297.1499938964844,293.1499938964844,0.2456497550010681,-3648.586181640625,304.1594543457031,0.8972983956336975,0.3306441605091095,0.2325103729963302,293.26470947265625,297.1499938964844,293.1499938964844,0.3210428357124328,-6101.29541015625,304.16326904296875,0.9695605635643004,0.4089742302894592,0.3886974453926086,293.1858825683594,297.1499938964844,293.1499938964844,0.0161977410316467,-3902.793701171875,304.1527099609375,0.478333443403244,0.0530921034514904,0.2488400638103485,291.1918640136719,291.1499938964844,272.489990234375,270.9289245605469,283.8930969238281,293.2874450683594,291.1922302246094,1.0,0.281518280506134,0.9094662070274352,0.9094662070274352,1.0,1.0,-1.2548049688339231,0.5668365359306335,0.6879684329032898,0.1743058115243911,0.0,0.0,0.3944360911846161,59.97607803344727,25.0,5.666739940643311,-9242.494140625,240.16685485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7657775878906,306.6021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.30859375,18000.0,0.0,0.0,0.207479640841484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3082807660102844,0.3082854747772217,-4.706046183855506e-06,0.0,0.0002105654712067,0.0,0.0,14.214777946472168,0.0,0.0,0.0,0.3112880885601043,4.0,0.0,1.0
811500,293.2893981933594,297.1499938964844,293.1499938964844,0.0613587796688079,-1582.8221435546875,304.1635437011719,0.6347330212593079,0.1094710379838943,0.100853331387043,293.35650634765625,297.1499938964844,293.1499938964844,0.0296382997184991,-1110.7864990234375,304.1726989746094,0.545435905456543,0.0714715793728828,0.0707493871450424,293.2221069335937,297.1499938964844,293.1499938964844,0.2447062134742736,-3637.454833984375,304.1594543457031,0.910438358783722,0.3298671543598175,0.2318423390388488,293.263427734375,297.1499938964844,293.1499938964844,0.3196145594120025,-6079.79345703125,304.1634521484375,0.9818758368492126,0.4077722430229187,0.3873911201953888,293.1847229003906,297.1499938964844,293.1499938964844,0.0159698911011219,-3873.108154296875,304.1526184082031,0.4851179718971252,0.0528657622635364,0.2469928562641143,291.19415283203125,291.1499938964844,272.5083312988281,270.9371643066406,283.9027404785156,293.2860412597656,291.194580078125,1.0,0.275139182806015,0.9092745184898376,0.9092745184898376,1.0,1.0,-1.2455196380615234,0.5625168681144714,0.6830028295516968,0.1724808514118194,0.0,0.0,0.3912665247917175,55.604740142822266,25.0,6.210052013397217,-9166.1123046875,227.48416137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7646484375,306.57891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.70703125,18000.0,0.0,0.0,0.206261321902275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3047612905502319,0.3047659695148468,-4.694526069215499e-06,0.0,0.0002093290095217,0.0,0.0,13.996784210205078,0.0,0.0,0.0,0.3103938996791839,4.0,0.0,1.0
811560,293.2874450683594,297.1499938964844,293.1499938964844,0.0600588768720626,-1560.3785400390625,304.1634521484375,0.6415233016014099,0.1080886721611023,0.0994441583752632,293.35546875,297.1499938964844,293.1499938964844,0.027445513755083,-1071.9207763671875,304.1725158691406,0.5482075810432434,0.069061167538166,0.068293958902359,293.22137451171875,297.1499938964844,293.1499938964844,0.2437685579061508,-3626.380859375,304.1594543457031,0.9261626601219176,0.3290989696979522,0.2311834990978241,293.2621459960937,297.1499938964844,293.1499938964844,0.3181963264942169,-6058.4365234375,304.16357421875,0.9937942624092102,0.4065867364406585,0.3861044943332672,293.1835632324219,297.1499938964844,293.1499938964844,0.0157533679157495,-3844.547119140625,304.15252685546875,0.4922079741954803,0.0526517443358898,0.2452226132154464,291.1967468261719,291.1499938964844,272.52667236328125,270.9454040527344,283.9123229980469,293.28466796875,291.1972045898437,1.0,0.268693745136261,0.9091073274612428,0.9091073274612428,1.0,1.0,-1.23642098903656,0.5582849979400635,0.6781359910964966,0.1707074493169784,0.0,0.0,0.3878819048404693,51.31485748291016,25.0,6.778562545776367,-9090.953125,215.2124938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7681579589844,306.55401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.443359375,18000.0,0.0,0.0,0.204993799328804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.301049143075943,0.3010538220405578,-4.682597591454396e-06,0.0,0.0002080426493193,0.0,0.0,13.769152641296388,0.0,0.0,0.0,0.3094604015350342,4.0,0.0,1.0
811620,293.2836303710937,297.1499938964844,293.1499938964844,0.0575710088014602,-1517.691162109375,304.1631164550781,0.6490405201911926,0.1053802594542503,0.0968120992183685,293.3533020019531,297.1499938964844,293.1499938964844,0.0237250234931707,-997.2484741210938,304.1712341308594,0.5461501479148865,0.0642967745661735,0.0635742992162704,293.2199401855469,297.1499938964844,293.1499938964844,0.2419107854366302,-3604.33203125,304.1593933105469,0.9468109607696532,0.3275805711746216,0.2299824208021164,293.25225830078125,297.1499938964844,293.1499938964844,0.3043862581253052,-5842.28466796875,304.1829833984375,0.9990000128746032,0.4057062268257141,0.3720884919166565,293.1813049316406,297.1499938964844,293.1499938964844,0.0154115203768014,-3798.251708984375,304.1522521972656,0.5013027787208557,0.052261758595705,0.2424905449151992,291.20733642578125,291.1499938964844,272.5633239746094,270.9618225097656,283.9328308105469,293.2802124023437,291.2098083496094,1.0,0.2585970163345337,0.9087729454040528,0.9087729454040528,1.0,1.0,-1.206059813499451,0.5441946387290955,0.661865234375,0.1648422628641128,0.0,0.0,0.3797605037689209,46.02269744873047,25.0,20.02456855773925,-8888.8525390625,193.9905700683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7908630371094,306.53887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.07421875,18000.0,0.0,0.0,0.2022588551044464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2928448319435119,0.2928494811058044,-4.657455065171234e-06,0.0,0.0002052670170087,0.0,0.0,13.275338172912598,0.0,0.0,0.0,0.3074280619621277,4.0,0.0,1.0
811680,293.2836303710937,297.1499938964844,293.1499938964844,0.0575710088014602,-1517.691162109375,304.1631164550781,0.6490405201911926,0.1053802594542503,0.0968120992183685,293.3533020019531,297.1499938964844,293.1499938964844,0.0237250234931707,-997.2484741210938,304.1712341308594,0.5461501479148865,0.0642967745661735,0.0635742992162704,293.2199401855469,297.1499938964844,293.1499938964844,0.2419107854366302,-3604.33203125,304.1593933105469,0.9468109607696532,0.3275805711746216,0.2299824208021164,293.25225830078125,297.1499938964844,293.1499938964844,0.3043862581253052,-5842.28466796875,304.1829833984375,0.9990000128746032,0.4057062268257141,0.3720884919166565,293.1813049316406,297.1499938964844,293.1499938964844,0.0154115203768014,-3798.251708984375,304.1522521972656,0.5013027787208557,0.052261758595705,0.2424905449151992,291.20733642578125,291.1499938964844,272.5633239746094,270.9618225097656,283.9328308105469,293.2802124023437,291.2098083496094,1.0,0.2585970163345337,0.9087729454040528,0.9087729454040528,1.0,1.0,-1.206059813499451,0.5441946387290955,0.661865234375,0.1648422628641128,0.0,0.0,0.3797605037689209,46.02269744873047,25.0,20.02456855773925,-8888.8525390625,193.9905700683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7908630371094,306.53887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.07421875,18000.0,0.0,0.0,0.2022588551044464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2928448319435119,0.2928494811058044,-4.657455065171234e-06,0.0,0.0002052670170087,0.0,0.0,13.275338172912598,0.0,0.0,0.0,0.3074280619621277,4.0,0.0,1.0
811740,293.2801818847656,297.1499938964844,293.1499938964844,0.0550895445048809,-1475.4158935546875,304.1628723144531,0.6531413197517395,0.10269296169281,0.0942725613713264,293.3512878417969,297.1499938964844,293.1499938964844,0.0202966947108507,-923.1680908203124,304.1698608398437,0.5394212603569031,0.0595551170408725,0.0589553862810134,293.2188720703125,297.1499938964844,293.1499938964844,0.2398938536643982,-3580.192626953125,304.1596069335937,0.9607373476028442,0.3260276615619659,0.2288159877061844,293.2231140136719,297.1499938964844,293.1499938964844,0.2876017093658447,-5580.2470703125,304.1995544433594,0.9990000128746032,0.4089962840080261,0.3555376529693603,293.1790771484375,297.1499938964844,293.1499938964844,0.0151216508820652,-3757.449951171875,304.1519775390625,0.5080205798149109,0.0519171841442585,0.2402869910001754,291.2293395996094,291.1499938964844,272.6000061035156,270.9782409667969,283.9513854980469,293.2717590332031,291.2301330566406,1.0,0.2501358985900879,0.908438503742218,0.908438503742218,1.0,1.0,-1.1735550165176392,0.5291523337364197,0.6444026827812195,0.1586142927408218,0.0,0.0,0.3675368726253509,42.427520751953125,28.0,20.67133331298828,-8628.4384765625,176.4325408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8533020019531,306.50897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18071.57421875,18000.0,0.0,0.0,0.1989604085683822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2805692553520202,0.2805738747119903,-4.62371372123016e-06,0.0,0.0002019195235334,0.0,0.0,12.561307907104492,0.0,0.0,0.0,0.3045287430286407,4.0,0.0,1.0
811800,293.2801818847656,297.1499938964844,293.1499938964844,0.0550895445048809,-1475.4158935546875,304.1628723144531,0.6531413197517395,0.10269296169281,0.0942725613713264,293.3512878417969,297.1499938964844,293.1499938964844,0.0202966947108507,-923.1680908203124,304.1698608398437,0.5394212603569031,0.0595551170408725,0.0589553862810134,293.2188720703125,297.1499938964844,293.1499938964844,0.2398938536643982,-3580.192626953125,304.1596069335937,0.9607373476028442,0.3260276615619659,0.2288159877061844,293.2231140136719,297.1499938964844,293.1499938964844,0.2876017093658447,-5580.2470703125,304.1995544433594,0.9990000128746032,0.4089962840080261,0.3555376529693603,293.1790771484375,297.1499938964844,293.1499938964844,0.0151216508820652,-3757.449951171875,304.1519775390625,0.5080205798149109,0.0519171841442585,0.2402869910001754,291.2293395996094,291.1499938964844,272.6000061035156,270.9782409667969,283.9513854980469,293.2717590332031,291.2301330566406,1.0,0.2501358985900879,0.908438503742218,0.908438503742218,1.0,1.0,-1.1735550165176392,0.5291523337364197,0.6444026827812195,0.1586142927408218,0.0,0.0,0.3675368726253509,42.427520751953125,28.0,20.67133331298828,-8628.4384765625,176.4325408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8533020019531,306.50897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18071.57421875,18000.0,0.0,0.0,0.1989604085683822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2805692553520202,0.2805738747119903,-4.62371372123016e-06,0.0,0.0002019195235334,0.0,0.0,12.561307907104492,0.0,0.0,0.0,0.3045287430286407,4.0,0.0,1.0
811860,293.2769775390625,297.1499938964844,293.1499938964844,0.0528130121529102,-1437.3135986328125,304.1623840332031,0.6541008949279785,0.1000474318861961,0.0918101295828819,293.349365234375,297.1499938964844,293.1499938964844,0.017349287867546,-852.1725463867188,304.16815185546875,0.5286380052566528,0.0548464395105838,0.0544101297855377,293.2179870605469,297.1499938964844,293.1499938964844,0.238443061709404,-3563.258544921875,304.1588134765625,0.9691474437713624,0.3244614899158478,0.2276697605848312,293.1889953613281,297.1499938964844,293.1499938964844,0.2767480611801147,-5413.0224609375,304.2008056640625,0.9990000128746032,0.4140620231628418,0.3447406888008117,293.1770324707031,297.1499938964844,293.1499938964844,0.0149200558662414,-3730.219970703125,304.15167236328125,0.5124770998954773,0.0515987910330295,0.2384698837995529,291.22564697265625,291.1499938964844,272.6366577148437,270.99468994140625,283.9703369140625,293.26617431640625,291.2250671386719,1.0,0.2442724257707595,0.9082908034324646,0.9082908034324646,1.0,1.0,-1.1486244201660156,0.5176149010658264,0.6310094594955444,0.1539787650108337,0.0,0.0,0.3575212061405182,40.126739501953125,46.0,0.4539135992527008,-8400.095703125,164.41505432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9579467773437,306.50848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.625,18000.0,0.0,0.0,0.1949004083871841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2692683637142181,0.2692729532718658,-4.587442163028754e-06,0.0,0.0001977991341846,0.0,0.0,11.906050682067873,0.0,0.0,0.0,0.3018437325954437,4.0,0.0,1.0
