time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811920,293.2769775390625,297.1499938964844,293.1499938964844,0.0528130121529102,-1437.3135986328125,304.1623840332031,0.6541008949279785,0.1000474318861961,0.0918101295828819,293.349365234375,297.1499938964844,293.1499938964844,0.017349287867546,-852.1725463867188,304.16815185546875,0.5286380052566528,0.0548464395105838,0.0544101297855377,293.2179870605469,297.1499938964844,293.1499938964844,0.238443061709404,-3563.258544921875,304.1588134765625,0.9691474437713624,0.3244614899158478,0.2276697605848312,293.1889953613281,297.1499938964844,293.1499938964844,0.2767480611801147,-5413.0224609375,304.2008056640625,0.9990000128746032,0.4140620231628418,0.3447406888008117,293.1770324707031,297.1499938964844,293.1499938964844,0.0149200558662414,-3730.219970703125,304.15167236328125,0.5124770998954773,0.0515987910330295,0.2384698837995529,291.22564697265625,291.1499938964844,272.6366577148437,270.99468994140625,283.9703369140625,293.26617431640625,291.2250671386719,1.0,0.2442724257707595,0.9082908034324646,0.9082908034324646,1.0,1.0,-1.1486244201660156,0.5176149010658264,0.6310094594955444,0.1539787650108337,0.0,0.0,0.3575212061405182,40.126739501953125,46.0,0.4539135992527008,-8400.095703125,164.41505432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9579467773437,306.50848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.625,18000.0,0.0,0.0,0.1949004083871841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2692683637142181,0.2692729532718658,-4.587442163028754e-06,0.0,0.0001977991341846,0.0,0.0,11.906050682067873,0.0,0.0,0.0,0.3018437325954437,4.0,0.0,1.0
811980,293.2741394042969,297.1499938964844,293.1499938964844,0.0507207214832305,-1402.7381591796875,304.1617126464844,0.6440382599830627,0.0974068492650985,0.0894931405782699,293.3476257324219,297.1499938964844,293.1499938964844,0.0149585986509919,-786.4895629882812,304.1660461425781,0.50742107629776,0.0501444414258003,0.0500178188085556,293.2174072265625,297.1499938964844,293.1499938964844,0.2373455166816711,-3550.72265625,304.1576538085937,0.9606587290763856,0.3228552639484405,0.2266027629375457,293.1696472167969,297.1499938964844,293.1499938964844,0.2832593917846679,-5524.31884765625,304.1722412109375,0.9990000128746032,0.4170660376548767,0.352181613445282,293.175537109375,297.1499938964844,293.1499938964844,0.0147907100617885,-3713.65185546875,304.1513366699219,0.507305383682251,0.0512160547077655,0.2371170967817306,291.2108764648437,291.1499938964844,272.67333984375,271.0112609863281,283.98736572265625,293.2640380859375,291.20684814453125,1.0,0.2466324418783188,0.9081431031227112,0.9081431031227112,1.0,1.0,-1.1465860605239868,0.5166189670562744,0.6299670934677124,0.1537328064441681,0.0,0.0,0.3499742150306701,41.49211120605469,64.0,-27.79917335510254,-8283.0732421875,166.4841766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0617980957031,306.4703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.34375,18000.0,0.0,0.0,0.1904137134552002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2604998648166656,0.2605044245719909,-4.558750333671924e-06,0.0,0.0001932457234943,0.0,0.0,11.406635284423828,0.0,0.0,0.0,0.2997828722000122,4.0,0.0,1.0
812040,293.2741394042969,297.1499938964844,293.1499938964844,0.0507207214832305,-1402.7381591796875,304.1617126464844,0.6440382599830627,0.0974068492650985,0.0894931405782699,293.3476257324219,297.1499938964844,293.1499938964844,0.0149585986509919,-786.4895629882812,304.1660461425781,0.50742107629776,0.0501444414258003,0.0500178188085556,293.2174072265625,297.1499938964844,293.1499938964844,0.2373455166816711,-3550.72265625,304.1576538085937,0.9606587290763856,0.3228552639484405,0.2266027629375457,293.1696472167969,297.1499938964844,293.1499938964844,0.2832593917846679,-5524.31884765625,304.1722412109375,0.9990000128746032,0.4170660376548767,0.352181613445282,293.175537109375,297.1499938964844,293.1499938964844,0.0147907100617885,-3713.65185546875,304.1513366699219,0.507305383682251,0.0512160547077655,0.2371170967817306,291.2108764648437,291.1499938964844,272.67333984375,271.0112609863281,283.98736572265625,293.2640380859375,291.20684814453125,1.0,0.2466324418783188,0.9081431031227112,0.9081431031227112,1.0,1.0,-1.1465860605239868,0.5166189670562744,0.6299670934677124,0.1537328064441681,0.0,0.0,0.3499742150306701,41.49211120605469,64.0,-27.79917335510254,-8283.0732421875,166.4841766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0617980957031,306.4703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.34375,18000.0,0.0,0.0,0.1904137134552002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2604998648166656,0.2605044245719909,-4.558750333671924e-06,0.0,0.0001932457234943,0.0,0.0,11.406635284423828,0.0,0.0,0.0,0.2997828722000122,4.0,0.0,1.0
812100,293.2728881835937,297.1499938964844,293.1499938964844,0.0497824288904666,-1387.5020751953125,304.16131591796875,0.6359565258026123,0.0960807129740715,0.0883723497390747,293.3471069335937,297.1499938964844,293.1499938964844,0.0141691118478775,-765.3994750976562,304.1337585449219,0.498358815908432,0.050000000745058,0.0488930605351924,293.2172546386719,297.1499938964844,293.1499938964844,0.2371154576539993,-3548.49267578125,304.1566772460937,0.9506976008415222,0.3220348954200744,0.2260894477367401,293.1735534667969,297.1499938964844,293.1499938964844,0.2925573885440826,-5675.2265625,304.1512756347656,0.9990000128746032,0.4160559773445129,0.3617689609527588,293.1750793457031,297.1499938964844,293.1499938964844,0.0147520918399095,-3710.033935546875,304.1511535644531,0.5018531680107117,0.0509817376732826,0.236482948064804,291.189208984375,291.1499938964844,272.6916809082031,271.01959228515625,283.9941711425781,293.2624206542969,291.18414306640625,1.0,0.2503404021263122,0.9080692529678344,0.9080692529678344,1.0,1.0,-1.154016137123108,0.5200066566467285,0.6340094208717346,0.1552270799875259,0.0,0.0,0.3495019674301147,43.40614700317383,64.0,-46.00447845458984,-8282.3076171875,172.44125366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09747314453125,306.4514465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.505859375,18000.0,0.0,0.0,0.1881945729255676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2587137520313263,0.2587182819843292,-4.549227014649659e-06,0.0,0.0001909935672301,0.0,0.0,11.29737663269043,0.0,0.0,0.0,0.299311876296997,4.0,0.0,1.0
812160,293.2717590332031,297.1499938964844,293.1499938964844,0.0488736517727375,-1372.8348388671875,304.160888671875,0.626667857170105,0.094742015004158,0.0872696787118911,293.3482360839844,297.1499938964844,293.1499938964844,0.0140973189845681,-764.6116333007812,304.0940856933594,0.4923628270626068,0.050000000745058,0.0489079393446445,293.2171630859375,297.1499938964844,293.1499938964844,0.2369696646928787,-3547.294921875,304.1557312011719,0.9376749396324158,0.3212023675441742,0.2255869954824447,293.1875305175781,297.1499938964844,293.1499938964844,0.30503910779953,-5874.7509765625,304.1283264160156,0.9990000128746032,0.4130223095417022,0.3744168281555176,293.17486572265625,297.1499938964844,293.1499938964844,0.0147137409076094,-3706.68896484375,304.1510009765625,0.4952174127101898,0.0507070012390613,0.235809251666069,291.1639709472656,291.1499938964844,272.7099914550781,271.0279846191406,284.0005798339844,293.2616882324219,291.1585388183594,1.0,0.2555152773857116,0.907910168170929,0.907910168170929,1.0,1.0,-1.1664762496948242,0.5257102847099304,0.640765905380249,0.1576846987009048,0.0,0.0,0.3510841429233551,46.03704071044922,67.0,-58.83219146728516,-8322.666015625,181.43911743164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11163330078125,306.43585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.693359375,18000.0,0.0,0.0,0.1861400008201599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2590796649456024,0.2590841948986053,-4.54532346338965e-06,0.0,0.000188908437849,0.0,0.0,11.305971145629885,0.0,0.0,0.0,0.2993115186691284,4.0,0.0,1.0
812220,293.2701110839844,297.1499938964844,293.1499938964844,0.0469087734818458,-1340.9678955078125,304.1605529785156,0.6079887747764587,0.0919972509145736,0.0850200280547142,293.35546875,297.1499938964844,293.1499938964844,0.0139949424192309,-764.2028198242188,304.0013427734375,0.4814920127391815,0.050000000745058,0.0491127036511898,293.21697998046875,297.1499938964844,293.1499938964844,0.236358568072319,-3540.646240234375,304.1549072265625,0.9126993417739868,0.3195384740829468,0.2245809882879257,293.2318725585937,297.1499938964844,293.1499938964844,0.3173632025718689,-6056.61474609375,304.1170959472656,0.9904680848121644,0.4030813574790954,0.3846194744110107,293.1749572753906,297.1499938964844,293.1499938964844,0.0145648019388318,-3688.548095703125,304.15093994140625,0.4823309481143951,0.0500600077211856,0.2340344041585922,291.1269836425781,291.1499938964844,272.7466735839844,271.044921875,284.0219116210937,293.269775390625,291.1273803710937,1.0,0.2632175981998443,0.907591998577118,0.907591998577118,1.0,1.0,-1.1744356155395508,0.5292812585830688,0.6451542973518372,0.1594410538673401,0.0,0.0,0.3571771681308746,51.36544418334961,70.0,-31.27776908874512,-8407.8916015625,194.3171539306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05975341796875,306.4559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.833984375,18000.0,0.0,0.0,0.1828817278146743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2645000517368316,0.264504611492157,-4.553533926809905e-06,0.0,0.0001856017042882,0.0,0.0,11.589462280273438,0.0,0.0,0.0,0.3003984093666076,4.0,0.0,1.0
812280,293.2701110839844,297.1499938964844,293.1499938964844,0.0469087734818458,-1340.9678955078125,304.1605529785156,0.6079887747764587,0.0919972509145736,0.0850200280547142,293.35546875,297.1499938964844,293.1499938964844,0.0139949424192309,-764.2028198242188,304.0013427734375,0.4814920127391815,0.050000000745058,0.0491127036511898,293.21697998046875,297.1499938964844,293.1499938964844,0.236358568072319,-3540.646240234375,304.1549072265625,0.9126993417739868,0.3195384740829468,0.2245809882879257,293.2318725585937,297.1499938964844,293.1499938964844,0.3173632025718689,-6056.61474609375,304.1170959472656,0.9904680848121644,0.4030813574790954,0.3846194744110107,293.1749572753906,297.1499938964844,293.1499938964844,0.0145648019388318,-3688.548095703125,304.15093994140625,0.4823309481143951,0.0500600077211856,0.2340344041585922,291.1269836425781,291.1499938964844,272.7466735839844,271.044921875,284.0219116210937,293.269775390625,291.1273803710937,1.0,0.2632175981998443,0.907591998577118,0.907591998577118,1.0,1.0,-1.1744356155395508,0.5292812585830688,0.6451542973518372,0.1594410538673401,0.0,0.0,0.3571771681308746,51.36544418334961,70.0,-31.27776908874512,-8407.8916015625,194.3171539306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05975341796875,306.4559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.833984375,18000.0,0.0,0.0,0.1828817278146743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2645000517368316,0.264504611492157,-4.553533926809905e-06,0.0,0.0001856017042882,0.0,0.0,11.589462280273438,0.0,0.0,0.0,0.3003984093666076,4.0,0.0,1.0
812340,293.26904296875,297.1499938964844,293.1499938964844,0.0445518866181373,-1302.0635986328125,304.1609802246094,0.5870490670204163,0.0891724824905395,0.0827245414257049,293.3674011230469,297.1499938964844,293.1499938964844,0.0137914977967739,-759.8311157226562,303.8951110839844,0.4689176678657532,0.050000000745058,0.0493514463305473,293.2170715332031,297.1499938964844,293.1499938964844,0.234492227435112,-3517.802490234375,304.1563720703125,0.8903130292892456,0.3178200423717499,0.2235771864652633,293.251953125,297.1499938964844,293.1499938964844,0.3095957338809967,-5938.755859375,304.14019775390625,0.9658005833625792,0.3968904018402099,0.3779062032699585,293.176025390625,297.1499938964844,293.1499938964844,0.0144957136362791,-3678.1806640625,304.13995361328125,0.4689216315746307,0.050000000745058,0.2341060191392898,291.1536560058594,291.1499938964844,272.7833251953125,271.06219482421875,284.0483093261719,293.2799987792969,291.1549987792969,1.0,0.2693440318107605,0.9072738289833068,0.9072738289833068,1.0,1.0,-1.161299705505371,0.523103654384613,0.6381960511207581,0.157224640250206,0.0,0.0,0.3549709320068359,57.26490020751953,73.0,13.306825637817385,-8335.208984375,202.0223083496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9457092285156,306.4174194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.734375,18000.0,0.0,0.0,0.1806049793958664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2646515667438507,0.264656126499176,-4.561409696179908e-06,0.0,0.0001832910929806,0.0,0.0,11.615766525268556,0.0,0.0,0.0,0.3005309402942657,4.0,0.0,1.0
812400,293.26904296875,297.1499938964844,293.1499938964844,0.0445518866181373,-1302.0635986328125,304.1609802246094,0.5870490670204163,0.0891724824905395,0.0827245414257049,293.3674011230469,297.1499938964844,293.1499938964844,0.0137914977967739,-759.8311157226562,303.8951110839844,0.4689176678657532,0.050000000745058,0.0493514463305473,293.2170715332031,297.1499938964844,293.1499938964844,0.234492227435112,-3517.802490234375,304.1563720703125,0.8903130292892456,0.3178200423717499,0.2235771864652633,293.251953125,297.1499938964844,293.1499938964844,0.3095957338809967,-5938.755859375,304.14019775390625,0.9658005833625792,0.3968904018402099,0.3779062032699585,293.176025390625,297.1499938964844,293.1499938964844,0.0144957136362791,-3678.1806640625,304.13995361328125,0.4689216315746307,0.050000000745058,0.2341060191392898,291.1536560058594,291.1499938964844,272.7833251953125,271.06219482421875,284.0483093261719,293.2799987792969,291.1549987792969,1.0,0.2693440318107605,0.9072738289833068,0.9072738289833068,1.0,1.0,-1.161299705505371,0.523103654384613,0.6381960511207581,0.157224640250206,0.0,0.0,0.3549709320068359,57.26490020751953,73.0,13.306825637817385,-8335.208984375,202.0223083496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9457092285156,306.4174194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.734375,18000.0,0.0,0.0,0.1806049793958664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2646515667438507,0.264656126499176,-4.561409696179908e-06,0.0,0.0001832910929806,0.0,0.0,11.615766525268556,0.0,0.0,0.0,0.3005309402942657,4.0,0.0,1.0
812460,293.26806640625,297.1499938964844,293.1499938964844,0.042262990027666,-1264.7623291015625,304.1611328125,0.5692410469055176,0.086350530385971,0.0803665965795517,293.3820495605469,297.1499938964844,293.1499938964844,0.0135762114077806,-755.5647583007812,303.7776794433594,0.4575123786926269,0.050000000745058,0.049545906484127,293.2173767089844,297.1499938964844,293.1499938964844,0.2330356538295745,-3500.379150390625,304.1566772460937,0.8743878602981567,0.3160614967346191,0.2225004285573959,293.257568359375,297.1499938964844,293.1499938964844,0.3061566948890686,-5883.25,304.1490173339844,0.946022629737854,0.3931517302989959,0.3741837739944458,293.1783142089844,297.1499938964844,293.1499938964844,0.0145497014746069,-3687.446044921875,304.1243591308594,0.4575123786926269,0.050000000745058,0.2350244671106338,291.1563415527344,291.1499938964844,272.82000732421875,271.0798034667969,284.072265625,293.2874755859375,291.15655517578125,1.0,0.2746294140815735,0.906785786151886,0.906785786151886,1.0,1.0,-1.1540443897247314,0.5196500420570374,0.6343943476676941,0.1560776531696319,0.0,0.0,0.3538371324539184,62.110618591308594,76.0,6.03331470489502,-8250.9658203125,209.17462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8299865722656,306.3290405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.546875,18000.0,0.0,0.0,0.1788121312856674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2629845440387726,0.2629891037940979,-4.557041847874643e-06,0.0,0.0001814715797081,0.0,0.0,11.523784637451172,0.0,0.0,0.0,0.3001804053783417,4.0,0.0,1.0
812520,293.26806640625,297.1499938964844,293.1499938964844,0.042262990027666,-1264.7623291015625,304.1611328125,0.5692410469055176,0.086350530385971,0.0803665965795517,293.3820495605469,297.1499938964844,293.1499938964844,0.0135762114077806,-755.5647583007812,303.7776794433594,0.4575123786926269,0.050000000745058,0.049545906484127,293.2173767089844,297.1499938964844,293.1499938964844,0.2330356538295745,-3500.379150390625,304.1566772460937,0.8743878602981567,0.3160614967346191,0.2225004285573959,293.257568359375,297.1499938964844,293.1499938964844,0.3061566948890686,-5883.25,304.1490173339844,0.946022629737854,0.3931517302989959,0.3741837739944458,293.1783142089844,297.1499938964844,293.1499938964844,0.0145497014746069,-3687.446044921875,304.1243591308594,0.4575123786926269,0.050000000745058,0.2350244671106338,291.1563415527344,291.1499938964844,272.82000732421875,271.0798034667969,284.072265625,293.2874755859375,291.15655517578125,1.0,0.2746294140815735,0.906785786151886,0.906785786151886,1.0,1.0,-1.1540443897247314,0.5196500420570374,0.6343943476676941,0.1560776531696319,0.0,0.0,0.3538371324539184,62.110618591308594,76.0,6.03331470489502,-8250.9658203125,209.17462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8299865722656,306.3290405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.546875,18000.0,0.0,0.0,0.1788121312856674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2629845440387726,0.2629891037940979,-4.557041847874643e-06,0.0,0.0001814715797081,0.0,0.0,11.523784637451172,0.0,0.0,0.0,0.3001804053783417,4.0,0.0,1.0
812580,293.2669677734375,297.1499938964844,293.1499938964844,0.039989449083805,-1227.7735595703125,304.16119384765625,0.5532852411270142,0.0835829824209213,0.0780308693647384,293.3980712890625,297.1499938964844,293.1499938964844,0.0133357560262084,-750.4326782226562,303.6519470214844,0.4482848346233368,0.050000000745058,0.0497195869684219,293.2176208496094,297.1499938964844,293.1499938964844,0.2315456718206405,-3482.53466796875,304.15692138671875,0.8615227937698364,0.31430184841156,0.2214045524597168,293.2587890625,297.1499938964844,293.1499938964844,0.3034912645816803,-5840.97998046875,304.1537170410156,0.9291871190071106,0.3901757299900055,0.3714343905448913,293.1811828613281,297.1499938964844,293.1499938964844,0.0145861282944679,-3694.447998046875,304.1064147949219,0.4482848346233368,0.050000000745058,0.2358483076095581,291.158935546875,291.1499938964844,272.8566589355469,271.0978088378906,284.09588623046875,293.2945251464844,291.1590270996094,1.0,0.2792726755142212,0.9062977433204652,0.9062977433204652,1.0,1.0,-1.1478227376937866,0.516667902469635,0.6311548352241516,0.1551464349031448,0.0,0.0,0.3524584174156189,66.44275665283203,79.0,3.824472665786743,-8177.1025390625,215.5742645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7166442871094,306.2479553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.2265625,18000.0,0.0,0.0,0.1774564087390899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2617368102073669,0.2617413699626922,-4.553638518700609e-06,0.0,0.0001800956961233,0.0,0.0,11.454812049865724,0.0,0.0,0.0,0.2998944818973541,4.0,0.0,1.0
812640,293.2669677734375,297.1499938964844,293.1499938964844,0.039989449083805,-1227.7735595703125,304.16119384765625,0.5532852411270142,0.0835829824209213,0.0780308693647384,293.3980712890625,297.1499938964844,293.1499938964844,0.0133357560262084,-750.4326782226562,303.6519470214844,0.4482848346233368,0.050000000745058,0.0497195869684219,293.2176208496094,297.1499938964844,293.1499938964844,0.2315456718206405,-3482.53466796875,304.15692138671875,0.8615227937698364,0.31430184841156,0.2214045524597168,293.2587890625,297.1499938964844,293.1499938964844,0.3034912645816803,-5840.97998046875,304.1537170410156,0.9291871190071106,0.3901757299900055,0.3714343905448913,293.1811828613281,297.1499938964844,293.1499938964844,0.0145861282944679,-3694.447998046875,304.1064147949219,0.4482848346233368,0.050000000745058,0.2358483076095581,291.158935546875,291.1499938964844,272.8566589355469,271.0978088378906,284.09588623046875,293.2945251464844,291.1590270996094,1.0,0.2792726755142212,0.9062977433204652,0.9062977433204652,1.0,1.0,-1.1478227376937866,0.516667902469635,0.6311548352241516,0.1551464349031448,0.0,0.0,0.3524584174156189,66.44275665283203,79.0,3.824472665786743,-8177.1025390625,215.5742645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7166442871094,306.2479553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.2265625,18000.0,0.0,0.0,0.1774564087390899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2617368102073669,0.2617413699626922,-4.553638518700609e-06,0.0,0.0001800956961233,0.0,0.0,11.454812049865724,0.0,0.0,0.0,0.2998944818973541,4.0,0.0,1.0
812700,293.266357421875,297.1499938964844,293.1499938964844,0.0388745889067649,-1209.638671875,304.16119384765625,0.5459060072898865,0.0822244435548782,0.0768794417381286,293.4063415527344,297.1499938964844,293.1499938964844,0.0132104149088263,-747.676025390625,303.5864562988281,0.4443745911121368,0.050000000745058,0.0498009733855724,293.2177429199219,297.1499938964844,293.1499938964844,0.2308179289102554,-3473.83642578125,304.156982421875,0.8558993935585022,0.3134239017963409,0.2208534479141235,293.2587890625,297.1499938964844,293.1499938964844,0.3022817373275757,-5822.02783203125,304.1552124023437,0.9216958284378052,0.3887954652309418,0.3701913952827453,293.1827392578125,297.1499938964844,293.1499938964844,0.0146010890603065,-3697.65087890625,304.09674072265625,0.4443745911121368,0.050000000745058,0.2362343817949295,291.1591796875,291.1499938964844,272.875,271.10699462890625,284.1077880859375,293.29815673828125,291.1591491699219,1.0,0.281407356262207,0.9060537815093994,0.9060537815093994,1.0,1.0,-1.1448484659194946,0.5152384638786316,0.629610002040863,0.1547124087810516,0.0,0.0,0.3518197238445282,68.47261810302734,79.0,2.202547311782837,-8140.73974609375,218.5264129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6627502441406,306.20819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.21484375,18000.0,0.0,0.0,0.1769172251224517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2610670328140259,0.2610715925693512,-4.5517340367950965e-06,0.0,0.000179548485903,0.0,0.0,11.41767120361328,0.0,0.0,0.0,0.2997432351112366,4.0,0.0,1.0
812760,293.2656555175781,297.1499938964844,293.1499938964844,0.0377746671438217,-1191.7188720703125,304.1611633300781,0.5389019846916199,0.080884113907814,0.0757411792874336,293.4146728515625,297.1499938964844,293.1499938964844,0.0130816986784338,-744.7733154296875,303.51934814453125,0.4408312141895294,0.050000000745058,0.0498794913291931,293.21783447265625,297.1499938964844,293.1499938964844,0.2300912290811538,-3465.1484375,304.15704345703125,0.8507004976272583,0.3125479519367218,0.2203014194965362,293.2586364746094,297.1499938964844,293.1499938964844,0.3011005222797394,-5803.61865234375,304.1564025878906,0.9148027896881104,0.3874512314796448,0.3689892888069153,293.1843566894531,297.1499938964844,293.1499938964844,0.0146134905517101,-3700.5478515625,304.0867004394531,0.4408312141895294,0.050000000745058,0.2366068363189697,291.15924072265625,291.1499938964844,272.8933410644531,271.1163330078125,284.1197204589844,293.30194091796875,291.1592712402344,1.0,0.2834392189979553,0.905882716178894,0.905882716178894,1.0,1.0,-1.1419181823730469,0.5138316750526428,0.628086507320404,0.1542929857969284,0.0,0.0,0.3511968553066253,70.43040466308594,82.0,1.431650996208191,-8106.0537109375,221.33645629882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.611572265625,306.1711120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.912109375,18000.0,0.0,0.0,0.176456332206726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2604453563690185,0.2604498863220215,-4.549905042949831e-06,0.0,0.0001790807436918,0.0,0.0,11.383095741271973,0.0,0.0,0.0,0.299600601196289,4.0,0.0,1.0
812820,293.26416015625,297.1499938964844,293.1499938964844,0.0356238260865211,-1156.5108642578125,304.1610107421875,0.5259782671928406,0.0782606229186058,0.073508471250534,293.431396484375,297.1499938964844,293.1499938964844,0.0128159075975418,-738.537353515625,303.38092041015625,0.4346362054347992,0.050000000745058,0.0500294603407382,293.21795654296875,297.1499938964844,293.1499938964844,0.2286255657672882,-3447.60107421875,304.1571350097656,0.8413305878639221,0.3108028769493103,0.2191966623067855,293.25799560546875,297.1499938964844,293.1499938964844,0.2987586259841919,-5767.30712890625,304.1581726074219,0.902865469455719,0.3848275542259216,0.3666526973247528,293.18768310546875,297.1499938964844,293.1499938964844,0.0146304611116647,-3705.317626953125,304.0655212402344,0.4346362054347992,0.050000000745058,0.237318217754364,291.15997314453125,291.1499938964844,272.92999267578125,271.1353759765625,284.14385986328125,293.3099670410156,291.1600646972656,1.0,0.2872495055198669,0.9055405855178832,0.9055405855178832,1.0,1.0,-1.136141657829285,0.5110558271408081,0.6250858902931213,0.1534781157970428,0.0,0.0,0.3498227596282959,74.16827392578125,70.0,1.3361155986785889,-8038.7763671875,226.5935974121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5189514160156,306.1033630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.232421875,18000.0,0.0,0.0,0.1757282465696334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2591387629508972,0.2591433227062225,-4.546289801510284e-06,0.0,0.0001783418265404,0.0,0.0,11.31110954284668,0.0,0.0,0.0,0.2993046045303345,4.0,0.0,1.0
812880,293.26416015625,297.1499938964844,293.1499938964844,0.0356238260865211,-1156.5108642578125,304.1610107421875,0.5259782671928406,0.0782606229186058,0.073508471250534,293.431396484375,297.1499938964844,293.1499938964844,0.0128159075975418,-738.537353515625,303.38092041015625,0.4346362054347992,0.050000000745058,0.0500294603407382,293.21795654296875,297.1499938964844,293.1499938964844,0.2286255657672882,-3447.60107421875,304.1571350097656,0.8413305878639221,0.3108028769493103,0.2191966623067855,293.25799560546875,297.1499938964844,293.1499938964844,0.2987586259841919,-5767.30712890625,304.1581726074219,0.902865469455719,0.3848275542259216,0.3666526973247528,293.18768310546875,297.1499938964844,293.1499938964844,0.0146304611116647,-3705.317626953125,304.0655212402344,0.4346362054347992,0.050000000745058,0.237318217754364,291.15997314453125,291.1499938964844,272.92999267578125,271.1353759765625,284.14385986328125,293.3099670410156,291.1600646972656,1.0,0.2872495055198669,0.9055405855178832,0.9055405855178832,1.0,1.0,-1.136141657829285,0.5110558271408081,0.6250858902931213,0.1534781157970428,0.0,0.0,0.3498227596282959,74.16827392578125,70.0,1.3361155986785889,-8038.7763671875,226.5935974121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5189514160156,306.1033630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.232421875,18000.0,0.0,0.0,0.1757282465696334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2591387629508972,0.2591433227062225,-4.546289801510284e-06,0.0,0.0001783418265404,0.0,0.0,11.31110954284668,0.0,0.0,0.0,0.2993046045303345,4.0,0.0,1.0
812940,293.2622375488281,297.1499938964844,293.1499938964844,0.0334192402660846,-1120.01318359375,304.1610107421875,0.5201996564865112,0.0757541954517364,0.0712027996778488,293.44781494140625,297.1499938964844,293.1499938964844,0.0124752977862954,-729.380126953125,303.2378845214844,0.4354565441608429,0.050000000745058,0.0500086136162281,293.2178649902344,297.1499938964844,293.1499938964844,0.2269921004772186,-3427.9375,304.157470703125,0.8409269452095032,0.3090970516204834,0.2179840356111526,293.25701904296875,297.1499938964844,293.1499938964844,0.2962529063224792,-5728.5185546875,304.1596069335937,0.9020493030548096,0.3822853863239288,0.3642189502716064,293.1909484863281,297.1499938964844,293.1499938964844,0.0145533857867121,-3696.725341796875,304.0435791015625,0.4354565441608429,0.050000000745058,0.2372193336486816,291.1624450683594,291.1499938964844,272.9666748046875,271.1550598144531,284.168701171875,293.3185729980469,291.16290283203125,1.0,0.2853317856788635,0.9051984548568726,0.9051984548568726,1.0,1.0,-1.1288549900054932,0.5075771808624268,0.6212777495384216,0.1524064540863037,0.0,0.0,0.3480390608310699,73.56510162353516,58.0,4.051633834838867,-7967.791015625,222.9240875244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4423522949219,306.0475158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.96875,18000.0,0.0,0.0,0.1751777976751327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575588226318359,0.2575633823871612,-4.542248461802956e-06,0.0,0.0001777831930667,0.0,0.0,11.22507381439209,0.0,0.0,0.0,0.2989524006843567,4.0,0.0,1.0
813000,293.2622375488281,297.1499938964844,293.1499938964844,0.0334192402660846,-1120.01318359375,304.1610107421875,0.5201996564865112,0.0757541954517364,0.0712027996778488,293.44781494140625,297.1499938964844,293.1499938964844,0.0124752977862954,-729.380126953125,303.2378845214844,0.4354565441608429,0.050000000745058,0.0500086136162281,293.2178649902344,297.1499938964844,293.1499938964844,0.2269921004772186,-3427.9375,304.157470703125,0.8409269452095032,0.3090970516204834,0.2179840356111526,293.25701904296875,297.1499938964844,293.1499938964844,0.2962529063224792,-5728.5185546875,304.1596069335937,0.9020493030548096,0.3822853863239288,0.3642189502716064,293.1909484863281,297.1499938964844,293.1499938964844,0.0145533857867121,-3696.725341796875,304.0435791015625,0.4354565441608429,0.050000000745058,0.2372193336486816,291.1624450683594,291.1499938964844,272.9666748046875,271.1550598144531,284.168701171875,293.3185729980469,291.16290283203125,1.0,0.2853317856788635,0.9051984548568726,0.9051984548568726,1.0,1.0,-1.1288549900054932,0.5075771808624268,0.6212777495384216,0.1524064540863037,0.0,0.0,0.3480390608310699,73.56510162353516,58.0,4.051633834838867,-7967.791015625,222.9240875244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4423522949219,306.0475158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.96875,18000.0,0.0,0.0,0.1751777976751327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575588226318359,0.2575633823871612,-4.542248461802956e-06,0.0,0.0001777831930667,0.0,0.0,11.22507381439209,0.0,0.0,0.0,0.2989524006843567,4.0,0.0,1.0
813060,293.2597351074219,297.1499938964844,293.1499938964844,0.0312609672546386,-1083.6695556640625,304.16094970703125,0.5197957754135132,0.0734191536903381,0.0689191445708274,293.4635925292969,297.1499938964844,293.1499938964844,0.012085854075849,-717.9725341796875,303.0914306640625,0.4419038593769073,0.050000000745058,0.0498553216457366,293.2174377441406,297.1499938964844,293.1499938964844,0.2252526581287384,-3406.93310546875,304.15789794921875,0.8475892543792725,0.3074694275856018,0.2167244851589203,293.25567626953125,297.1499938964844,293.1499938964844,0.2936303615570068,-5687.95556640625,304.1607666015625,0.9097237586975098,0.3798448443412781,0.3617461025714874,293.1938171386719,297.1499938964844,293.1499938964844,0.0144052188843488,-3677.71044921875,304.02166748046875,0.4419038593769073,0.050000000745058,0.2364921867847442,291.1674194335937,291.1499938964844,273.0033264160156,271.1754150390625,284.1940612792969,293.3275756835937,291.1679382324219,1.0,0.2795754671096802,0.9048691987991332,0.9048691987991332,1.0,1.0,-1.1205779314041138,0.5036399364471436,0.6169379949569702,0.1511682271957397,0.0,0.0,0.3453910648822784,69.59811401367188,46.0,6.285952568054199,-7888.412109375,212.5419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38671875,305.9992980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.95703125,18000.0,0.0,0.0,0.1746828854084015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552141547203064,0.2552186846733093,-4.536620508588385e-06,0.0,0.0001772809191606,0.0,0.0,11.09872055053711,0.0,0.0,0.0,0.2984403073787689,4.0,0.0,1.0
813120,293.2597351074219,297.1499938964844,293.1499938964844,0.0312609672546386,-1083.6695556640625,304.16094970703125,0.5197957754135132,0.0734191536903381,0.0689191445708274,293.4635925292969,297.1499938964844,293.1499938964844,0.012085854075849,-717.9725341796875,303.0914306640625,0.4419038593769073,0.050000000745058,0.0498553216457366,293.2174377441406,297.1499938964844,293.1499938964844,0.2252526581287384,-3406.93310546875,304.15789794921875,0.8475892543792725,0.3074694275856018,0.2167244851589203,293.25567626953125,297.1499938964844,293.1499938964844,0.2936303615570068,-5687.95556640625,304.1607666015625,0.9097237586975098,0.3798448443412781,0.3617461025714874,293.1938171386719,297.1499938964844,293.1499938964844,0.0144052188843488,-3677.71044921875,304.02166748046875,0.4419038593769073,0.050000000745058,0.2364921867847442,291.1674194335937,291.1499938964844,273.0033264160156,271.1754150390625,284.1940612792969,293.3275756835937,291.1679382324219,1.0,0.2795754671096802,0.9048691987991332,0.9048691987991332,1.0,1.0,-1.1205779314041138,0.5036399364471436,0.6169379949569702,0.1511682271957397,0.0,0.0,0.3453910648822784,69.59811401367188,46.0,6.285952568054199,-7888.412109375,212.5419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38671875,305.9992980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.95703125,18000.0,0.0,0.0,0.1746828854084015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552141547203064,0.2552186846733093,-4.536620508588385e-06,0.0,0.0001772809191606,0.0,0.0,11.09872055053711,0.0,0.0,0.0,0.2984403073787689,4.0,0.0,1.0
813180,293.2567138671875,297.1499938964844,293.1499938964844,0.0291978754103183,-1048.6201171875,304.1607360839844,0.5237689018249512,0.0712499171495437,0.0667048692703247,293.4784851074219,297.1499938964844,293.1499938964844,0.0116760469973087,-705.2211303710938,302.94207763671875,0.4536564648151397,0.050000000745058,0.0496158264577388,293.2165832519531,297.1499938964844,293.1499938964844,0.223504438996315,-3385.813232421875,304.1581726074219,0.8603809475898743,0.3059303164482116,0.2154603898525238,293.2540588378906,297.1499938964844,293.1499938964844,0.2909981906414032,-5647.3037109375,304.1615600585937,0.9255457520484924,0.3775003850460052,0.3592791259288788,293.1962280273437,297.1499938964844,293.1499938964844,0.0142158204689621,-3652.44921875,304.0000305175781,0.4536564648151397,0.050000000745058,0.2353561222553253,291.1725158691406,291.1499938964844,273.0400085449219,271.1965026855469,284.219970703125,293.3368530273437,291.17303466796875,1.0,0.2710016667842865,0.9045400023460388,0.9045400023460388,1.0,1.0,-1.1117913722991943,0.4994545876979828,0.6123367547988892,0.149884283542633,0.0,0.0,0.3420504927635193,63.44432067871094,34.0,6.970075130462647,-7803.82275390625,197.99722290039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3551940917969,305.960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.41796875,18000.0,0.0,0.0,0.1741211861371994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2521864771842956,0.2521910071372986,-4.529058060143143e-06,0.0,0.0001767108624335,0.0,0.0,10.935693740844728,0.0,0.0,0.0,0.2977785170078277,4.0,0.0,1.0
813240,293.2567138671875,297.1499938964844,293.1499938964844,0.0291978754103183,-1048.6201171875,304.1607360839844,0.5237689018249512,0.0712499171495437,0.0667048692703247,293.4784851074219,297.1499938964844,293.1499938964844,0.0116760469973087,-705.2211303710938,302.94207763671875,0.4536564648151397,0.050000000745058,0.0496158264577388,293.2165832519531,297.1499938964844,293.1499938964844,0.223504438996315,-3385.813232421875,304.1581726074219,0.8603809475898743,0.3059303164482116,0.2154603898525238,293.2540588378906,297.1499938964844,293.1499938964844,0.2909981906414032,-5647.3037109375,304.1615600585937,0.9255457520484924,0.3775003850460052,0.3592791259288788,293.1962280273437,297.1499938964844,293.1499938964844,0.0142158204689621,-3652.44921875,304.0000305175781,0.4536564648151397,0.050000000745058,0.2353561222553253,291.1725158691406,291.1499938964844,273.0400085449219,271.1965026855469,284.219970703125,293.3368530273437,291.17303466796875,1.0,0.2710016667842865,0.9045400023460388,0.9045400023460388,1.0,1.0,-1.1117913722991943,0.4994545876979828,0.6123367547988892,0.149884283542633,0.0,0.0,0.3420504927635193,63.44432067871094,34.0,6.970075130462647,-7803.82275390625,197.99722290039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3551940917969,305.960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.41796875,18000.0,0.0,0.0,0.1741211861371994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2521864771842956,0.2521910071372986,-4.529058060143143e-06,0.0,0.0001767108624335,0.0,0.0,10.935693740844728,0.0,0.0,0.0,0.2977785170078277,4.0,0.0,1.0
813300,293.25506591796875,297.1499938964844,293.1499938964844,0.027929663658142,-1030.2763671875,304.1610717773437,0.5274242758750916,0.0702226534485817,0.0656292811036109,293.4855651855469,297.1499938964844,293.1499938964844,0.0114687653258442,-698.5093383789062,302.8664855957031,0.4617621302604675,0.050000000745058,0.049473475664854,293.216064453125,297.1499938964844,293.1499938964844,0.2226388901472091,-3375.354248046875,304.15826416015625,0.8692179918289185,0.3051916360855102,0.2148348093032837,293.2531433105469,297.1499938964844,293.1499938964844,0.2896890342235565,-5627.0986328125,304.1618347167969,0.9364808201789856,0.3763613402843475,0.3580551147460937,293.197265625,297.1499938964844,293.1499938964844,0.0141112608835101,-3638.22802734375,303.9893493652344,0.4617621302604675,0.050000000745058,0.2346808761358261,291.1750183105469,291.1499938964844,273.0583190917969,271.20733642578125,284.2331848144531,293.3415832519531,291.175537109375,1.0,0.2658789455890655,0.9043753743171692,0.9043753743171692,1.0,1.0,-1.1072989702224731,0.4973058402538299,0.6099931597709656,0.1492578387260437,0.0,0.0,0.3401283025741577,59.79499435424805,34.0,6.984551429748535,-7760.1181640625,189.69566345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485412597656,305.9442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.9921875,18000.0,0.0,0.0,0.1737849414348602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2504417896270752,0.2504463195800781,-4.524649284576299e-06,0.0,0.0001763696200214,0.0,0.0,10.842053413391112,0.0,0.0,0.0,0.2973979413509369,4.0,0.0,1.0
813360,293.2533264160156,297.1499938964844,293.1499938964844,0.0272658038884401,-1014.4871826171876,304.1602783203125,0.5323189496994019,0.0692332610487937,0.0645772144198417,293.49237060546875,297.1499938964844,293.1499938964844,0.0112619334831833,-691.6455078125,302.7904052734375,0.4706683456897735,0.050000000745058,0.0493201203644275,293.2154846191406,297.1499938964844,293.1499938964844,0.2217807471752166,-3364.9833984375,304.1583251953125,0.8798745274543762,0.3044682145118713,0.2142129242420196,293.2521667480469,297.1499938964844,293.1499938964844,0.288390576839447,-5607.064453125,304.1620483398437,0.949179470539093,0.3752427697181701,0.3568398952484131,293.1982116699219,297.1499938964844,293.1499938964844,0.014002563431859,-3623.2841796875,303.978759765625,0.4706683456897735,0.050000000745058,0.2339534163475036,291.17742919921875,291.1499938964844,273.07666015625,271.2184143066406,284.2466125488281,293.3463439941406,291.17791748046875,1.0,0.2602851092815399,0.9042410850524902,0.9042410850524902,1.0,1.0,-1.1027742624282837,0.4951352477073669,0.6076390147209167,0.1486526280641555,0.0,0.0,0.3380568623542785,55.86725997924805,25.0,6.782104015350342,-7715.669921875,180.9253387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3477478027344,305.93048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.41796875,18000.0,0.0,0.0,0.1733974516391754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2485577166080474,0.2485622465610504,-4.519862613960868e-06,0.0,0.0001759763690643,0.0,0.0,10.741215705871582,0.0,0.0,0.0,0.2969879806041717,4.0,0.0,1.0
813420,293.24969482421875,297.1499938964844,293.1499938964844,0.0255657136440277,-982.7720336914062,304.1596984863281,0.5445784330368042,0.0673504248261451,0.0625698342919349,293.5054016113281,297.1499938964844,293.1499938964844,0.0108629083260893,-678.0055541992188,302.6363525390625,0.4863634407520294,0.050000000745058,0.0490183494985103,293.2142639160156,297.1499938964844,293.1499938964844,0.2201161980628967,-3344.872802734375,304.1583251953125,0.9047231674194336,0.3030526041984558,0.2129983901977539,293.25018310546875,297.1499938964844,293.1499938964844,0.2858653962612152,-5568.13427734375,304.1622314453125,0.9755565524101256,0.3730574250221252,0.3544665277004242,293.1998596191406,297.1499938964844,293.1499938964844,0.0137919317930936,-3594.074951171875,303.9577331542969,0.4863634407520294,0.050000000745058,0.2325219362974167,291.1815185546875,291.1499938964844,273.11334228515625,271.2411804199219,284.2738952636719,293.3560791015625,291.181884765625,1.0,0.2489994764328003,0.9039723873138428,0.9039723873138428,1.0,1.0,-1.0939781665802002,0.4908910691738128,0.6030871272087097,0.1475520431995391,0.0,0.0,0.3335672914981842,48.14134979248047,25.0,5.610884189605713,-7626.25439453125,163.9027862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3619079589844,305.90869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.560546875,18000.0,0.0,0.0,0.172442153096199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2444644719362259,0.2444689720869064,-4.509376140049426e-06,0.0,0.0001750068622641,0.0,0.0,10.52317237854004,0.0,0.0,0.0,0.2961010932922363,4.0,0.0,1.0
813480,293.24969482421875,297.1499938964844,293.1499938964844,0.0255657136440277,-982.7720336914062,304.1596984863281,0.5445784330368042,0.0673504248261451,0.0625698342919349,293.5054016113281,297.1499938964844,293.1499938964844,0.0108629083260893,-678.0055541992188,302.6363525390625,0.4863634407520294,0.050000000745058,0.0490183494985103,293.2142639160156,297.1499938964844,293.1499938964844,0.2201161980628967,-3344.872802734375,304.1583251953125,0.9047231674194336,0.3030526041984558,0.2129983901977539,293.25018310546875,297.1499938964844,293.1499938964844,0.2858653962612152,-5568.13427734375,304.1622314453125,0.9755565524101256,0.3730574250221252,0.3544665277004242,293.1998596191406,297.1499938964844,293.1499938964844,0.0137919317930936,-3594.074951171875,303.9577331542969,0.4863634407520294,0.050000000745058,0.2325219362974167,291.1815185546875,291.1499938964844,273.11334228515625,271.2411804199219,284.2738952636719,293.3560791015625,291.181884765625,1.0,0.2489994764328003,0.9039723873138428,0.9039723873138428,1.0,1.0,-1.0939781665802002,0.4908910691738128,0.6030871272087097,0.1475520431995391,0.0,0.0,0.3335672914981842,48.14134979248047,25.0,5.610884189605713,-7626.25439453125,163.9027862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3619079589844,305.90869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.560546875,18000.0,0.0,0.0,0.172442153096199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2444644719362259,0.2444689720869064,-4.509376140049426e-06,0.0,0.0001750068622641,0.0,0.0,10.52317237854004,0.0,0.0,0.0,0.2961010932922363,4.0,0.0,1.0
813540,293.2460632324219,297.1499938964844,293.1499938964844,0.0240250900387763,-953.6539916992188,304.1590270996094,0.5546978712081909,0.065559834241867,0.0607352145016193,293.517822265625,297.1499938964844,293.1499938964844,0.0105065396055579,-665.5306396484375,302.47930908203125,0.4985941648483276,0.050000000745058,0.0487993322312831,293.2131652832031,297.1499938964844,293.1499938964844,0.2185831516981125,-3326.386474609375,304.1580810546875,0.9285644888877868,0.3016500771045685,0.2118608653545379,293.24822998046875,297.1499938964844,293.1499938964844,0.2835122942924499,-5531.93359375,304.1620788574219,0.9943211674690248,0.3709174692630768,0.3522264063358307,293.2012939453125,297.1499938964844,293.1499938964844,0.0136269172653555,-3571.4326171875,303.9365234375,0.4985941648483276,0.050000000745058,0.2314830273389816,291.18389892578125,291.1499938964844,273.1499938964844,271.2649230957031,284.3014221191406,293.3662109375,291.1839904785156,1.0,0.240537479519844,0.90370374917984,0.90370374917984,1.0,1.0,-1.0862120389938354,0.4871138632297516,0.5990982055664062,0.1466667801141739,0.0,0.0,0.3288634419441223,42.52299880981445,25.0,3.100735902786255,-7539.98193359375,151.31280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3932800292969,305.892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.30078125,18000.0,0.0,0.0,0.1712223589420318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.24014812707901,0.2401526272296905,-4.498162979871268e-06,0.0,0.0001737689162837,0.0,0.0,10.294716835021973,0.0,0.0,0.0,0.2951710522174835,4.0,0.0,1.0
813600,293.2460632324219,297.1499938964844,293.1499938964844,0.0240250900387763,-953.6539916992188,304.1590270996094,0.5546978712081909,0.065559834241867,0.0607352145016193,293.517822265625,297.1499938964844,293.1499938964844,0.0105065396055579,-665.5306396484375,302.47930908203125,0.4985941648483276,0.050000000745058,0.0487993322312831,293.2131652832031,297.1499938964844,293.1499938964844,0.2185831516981125,-3326.386474609375,304.1580810546875,0.9285644888877868,0.3016500771045685,0.2118608653545379,293.24822998046875,297.1499938964844,293.1499938964844,0.2835122942924499,-5531.93359375,304.1620788574219,0.9943211674690248,0.3709174692630768,0.3522264063358307,293.2012939453125,297.1499938964844,293.1499938964844,0.0136269172653555,-3571.4326171875,303.9365234375,0.4985941648483276,0.050000000745058,0.2314830273389816,291.18389892578125,291.1499938964844,273.1499938964844,271.2649230957031,284.3014221191406,293.3662109375,291.1839904785156,1.0,0.240537479519844,0.90370374917984,0.90370374917984,1.0,1.0,-1.0862120389938354,0.4871138632297516,0.5990982055664062,0.1466667801141739,0.0,0.0,0.3288634419441223,42.52299880981445,25.0,3.100735902786255,-7539.98193359375,151.31280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3932800292969,305.892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.30078125,18000.0,0.0,0.0,0.1712223589420318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.24014812707901,0.2401526272296905,-4.498162979871268e-06,0.0,0.0001737689162837,0.0,0.0,10.294716835021973,0.0,0.0,0.0,0.2951710522174835,4.0,0.0,1.0
