time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813660,293.2425842285156,297.1499938964844,293.1499938964844,0.0226538404822349,-926.6561279296876,304.1582946777344,0.5599192380905151,0.0638347715139389,0.0590442270040512,293.52978515625,297.1499938964844,293.1499938964844,0.0101859979331493,-653.97607421875,302.3195495605469,0.507389485836029,0.050000000745058,0.0486667789518833,293.21221923828125,297.1499938964844,293.1499938964844,0.2170693278312683,-3308.04248046875,304.1579284667969,0.9450493454933168,0.3002423048019409,0.2107847779989242,293.241943359375,297.1499938964844,293.1499938964844,0.2743076682090759,-5385.31005859375,304.1741027832031,0.9990000128746032,0.3696693181991577,0.3427264094352722,293.2026672363281,297.1499938964844,293.1499938964844,0.0135007854551076,-3554.158203125,303.9149780273437,0.507389485836029,0.050000000745058,0.2308542430400848,291.1885986328125,291.1499938964844,273.1866760253906,271.2892761230469,284.3339538574219,293.377685546875,291.190673828125,1.0,0.233798399567604,0.903458297252655,0.903458297252655,1.0,1.0,-1.0705407857894895,0.4795494377613067,0.5909913182258606,0.1447899937629699,0.0,0.0,0.3235678076744079,39.01886367797852,25.0,13.339102745056152,-7433.0146484375,140.69879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43731689453125,305.90283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.607421875,18000.0,0.0,0.0,0.1697250306606292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2357209026813507,0.23572538793087,-4.486984380491776e-06,0.0,0.000172249332536,0.0,0.0,10.063005447387695,0.0,0.0,0.0,0.2942230701446533,4.0,0.0,1.0
813720,293.2425842285156,297.1499938964844,293.1499938964844,0.0226538404822349,-926.6561279296876,304.1582946777344,0.5599192380905151,0.0638347715139389,0.0590442270040512,293.52978515625,297.1499938964844,293.1499938964844,0.0101859979331493,-653.97607421875,302.3195495605469,0.507389485836029,0.050000000745058,0.0486667789518833,293.21221923828125,297.1499938964844,293.1499938964844,0.2170693278312683,-3308.04248046875,304.1579284667969,0.9450493454933168,0.3002423048019409,0.2107847779989242,293.241943359375,297.1499938964844,293.1499938964844,0.2743076682090759,-5385.31005859375,304.1741027832031,0.9990000128746032,0.3696693181991577,0.3427264094352722,293.2026672363281,297.1499938964844,293.1499938964844,0.0135007854551076,-3554.158203125,303.9149780273437,0.507389485836029,0.050000000745058,0.2308542430400848,291.1885986328125,291.1499938964844,273.1866760253906,271.2892761230469,284.3339538574219,293.377685546875,291.190673828125,1.0,0.233798399567604,0.903458297252655,0.903458297252655,1.0,1.0,-1.0705407857894895,0.4795494377613067,0.5909913182258606,0.1447899937629699,0.0,0.0,0.3235678076744079,39.01886367797852,25.0,13.339102745056152,-7433.0146484375,140.69879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43731689453125,305.90283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.607421875,18000.0,0.0,0.0,0.1697250306606292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2357209026813507,0.23572538793087,-4.486984380491776e-06,0.0,0.000172249332536,0.0,0.0,10.063005447387695,0.0,0.0,0.0,0.2942230701446533,4.0,0.0,1.0
813780,293.23931884765625,297.1499938964844,293.1499938964844,0.0213639661669731,-900.0269775390625,304.1576843261719,0.562139093875885,0.0621533021330833,0.0574392713606357,293.5414733886719,297.1499938964844,293.1499938964844,0.0098762549459934,-642.1431274414062,302.1590270996094,0.5141823291778564,0.050000000745058,0.0485781617462635,293.2115478515625,297.1499938964844,293.1499938964844,0.2153065800666809,-3286.379638671875,304.158203125,0.956250250339508,0.2988044917583465,0.2097251862287521,293.2208557128906,297.1499938964844,293.1499938964844,0.2618399858474731,-5186.14697265625,304.18658447265625,0.9990000128746032,0.3715964555740356,0.3302332460880279,293.2039794921875,297.1499938964844,293.1499938964844,0.0133782932534813,-3536.098876953125,303.8935241699219,0.5141823291778564,0.050000000745058,0.2304338812828064,291.2089538574219,291.1499938964844,273.22332763671875,271.3139343261719,284.3724670410156,293.3939514160156,291.2104187011719,1.0,0.2281639277935028,0.9032127857208252,0.9032127857208252,1.0,1.0,-1.051775574684143,0.4704660475254059,0.5813094973564148,0.1426583528518676,0.0,0.0,0.3142645061016083,36.60198211669922,28.0,20.47854423522949,-7275.09423828125,131.5260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5032958984375,305.8961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.07421875,18000.0,0.0,0.0,0.1677928864955902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283559590578079,0.228360429406166,-4.471604825084796e-06,0.0,0.0001702884619589,0.0,0.0,9.688409805297852,0.0,0.0,0.0,0.2927275002002716,4.0,0.0,1.0
813840,293.23931884765625,297.1499938964844,293.1499938964844,0.0213639661669731,-900.0269775390625,304.1576843261719,0.562139093875885,0.0621533021330833,0.0574392713606357,293.5414733886719,297.1499938964844,293.1499938964844,0.0098762549459934,-642.1431274414062,302.1590270996094,0.5141823291778564,0.050000000745058,0.0485781617462635,293.2115478515625,297.1499938964844,293.1499938964844,0.2153065800666809,-3286.379638671875,304.158203125,0.956250250339508,0.2988044917583465,0.2097251862287521,293.2208557128906,297.1499938964844,293.1499938964844,0.2618399858474731,-5186.14697265625,304.18658447265625,0.9990000128746032,0.3715964555740356,0.3302332460880279,293.2039794921875,297.1499938964844,293.1499938964844,0.0133782932534813,-3536.098876953125,303.8935241699219,0.5141823291778564,0.050000000745058,0.2304338812828064,291.2089538574219,291.1499938964844,273.22332763671875,271.3139343261719,284.3724670410156,293.3939514160156,291.2104187011719,1.0,0.2281639277935028,0.9032127857208252,0.9032127857208252,1.0,1.0,-1.051775574684143,0.4704660475254059,0.5813094973564148,0.1426583528518676,0.0,0.0,0.3142645061016083,36.60198211669922,28.0,20.47854423522949,-7275.09423828125,131.5260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5032958984375,305.8961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.07421875,18000.0,0.0,0.0,0.1677928864955902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283559590578079,0.228360429406166,-4.471604825084796e-06,0.0,0.0001702884619589,0.0,0.0,9.688409805297852,0.0,0.0,0.0,0.2927275002002716,4.0,0.0,1.0
813900,293.2377319335937,297.1499938964844,293.1499938964844,0.0207762755453586,-887.5994262695312,304.1573486328125,0.5621305108070374,0.0613315962255001,0.0566657483577728,293.54718017578125,297.1499938964844,293.1499938964844,0.0097319167107343,-636.6328735351562,302.076904296875,0.5167397856712341,0.050000000745058,0.0485474988818168,293.2112731933594,297.1499938964844,293.1499938964844,0.2145397067070007,-3277.04736328125,304.1581115722656,0.959973931312561,0.2980771362781524,0.2091983705759048,293.207763671875,297.1499938964844,293.1499938964844,0.2573607563972473,-5115.3564453125,304.1880187988281,0.9990000128746032,0.3732707798480987,0.3257981538772583,293.20458984375,297.1499938964844,293.1499938964844,0.0133312763646245,-3529.664306640625,303.8826599121094,0.5167397856712341,0.050000000745058,0.2302884310483932,291.2135925292969,291.1499938964844,273.2416687011719,271.32635498046875,284.3925170898437,293.40533447265625,291.214111328125,1.0,0.2261977642774582,0.9030900597572328,0.9030900597572328,1.0,1.0,-1.0446786880493164,0.4670170843601227,0.5776615738868713,0.1418950408697128,0.0,0.0,0.3095407485961914,35.7614860534668,28.0,14.309823989868164,-7196.27197265625,128.26296997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5470886230469,305.88427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18039.935546875,18000.0,0.0,0.0,0.1666055172681808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2242098003625869,0.2242142558097839,-4.461761818674859e-06,0.0,0.0001690834178589,0.0,0.0,9.477216720581056,0.0,0.0,0.0,0.2918820083141327,4.0,0.0,1.0
813960,293.2361755371094,297.1499938964844,293.1499938964844,0.0202246345579624,-875.7561645507812,304.1570129394531,0.561318039894104,0.0605240762233734,0.0559125132858753,293.5527648925781,297.1499938964844,293.1499938964844,0.0095949033275246,-631.4119873046875,301.9935302734375,0.5186367630958557,0.050000000745058,0.0485256128013134,293.2110290527344,297.1499938964844,293.1499938964844,0.2138494998216629,-3268.710205078125,304.15789794921875,0.9624296426773072,0.2973467409610748,0.2086750268936157,293.19512939453125,297.1499938964844,293.1499938964844,0.2541085481643677,-5064.50439453125,304.18701171875,0.9990000128746032,0.375019371509552,0.3225953578948974,293.20513916015625,297.1499938964844,293.1499938964844,0.0132935782894492,-3524.93310546875,303.8717041015625,0.5186367630958557,0.050000000745058,0.2301846146583557,291.2143249511719,291.1499938964844,273.260009765625,271.3388671875,284.4124450683594,293.41864013671875,291.21405029296875,1.0,0.2247130423784256,0.9030436277389526,0.9030436277389526,1.0,1.0,-1.039150595664978,0.4643294811248779,0.5748211741447449,0.141314223408699,0.0,0.0,0.3051612675189972,35.15789794921875,31.0,6.436652183532715,-7125.9033203125,125.83806610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5955505371094,305.8738708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18038.474609375,18000.0,0.0,0.0,0.1652782708406448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.220318928360939,0.2203233689069748,-4.451951099326834e-06,0.0,0.0001677364343777,0.0,0.0,9.27931785583496,0.0,0.0,0.0,0.2910820543766022,4.0,0.0,1.0
814020,293.233154296875,297.1499938964844,293.1499938964844,0.0192128103226423,-853.5054931640625,304.1563720703125,0.5576679110527039,0.0589560903608799,0.0544671826064586,293.5633850097656,297.1499938964844,293.1499938964844,0.0093364464119076,-621.5123291015625,301.8240661621094,0.520664632320404,0.050000000745058,0.0485029853880405,293.21063232421875,297.1499938964844,293.1499938964844,0.2126209139823913,-3253.980712890625,304.1573181152344,0.9642237424850464,0.2958807051181793,0.2076394110918045,293.17462158203125,297.1499938964844,293.1499938964844,0.2506304681301117,-5011.8740234375,304.18035888671875,0.9990000128746032,0.3780521750450134,0.3192491233348846,293.2060852050781,297.1499938964844,293.1499938964844,0.0132377734407782,-3519.00146484375,303.84979248046875,0.520664632320404,0.050000000745058,0.2300772815942764,291.2083435058594,291.1499938964844,273.2966613769531,271.3640441894531,284.4504699707031,293.4476928710937,291.2071533203125,1.0,0.2230303436517715,0.9029508233070374,0.9029508233070374,1.0,1.0,-1.0319992303848269,0.4608634114265442,0.5711357593536377,0.1405337750911712,0.0,0.0,0.2977035939693451,34.52067947387695,49.0,-6.999563694000244,-7012.84716796875,122.98613739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.695068359375,305.85986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.384765625,18000.0,0.0,0.0,0.1622989475727081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137004882097244,0.2137049287557602,-4.43455337517662e-06,0.0,0.0001647127937758,0.0,0.0,8.944568634033203,0.0,0.0,0.0,0.2897171378135681,4.0,0.0,1.0
814080,293.233154296875,297.1499938964844,293.1499938964844,0.0192128103226423,-853.5054931640625,304.1563720703125,0.5576679110527039,0.0589560903608799,0.0544671826064586,293.5633850097656,297.1499938964844,293.1499938964844,0.0093364464119076,-621.5123291015625,301.8240661621094,0.520664632320404,0.050000000745058,0.0485029853880405,293.21063232421875,297.1499938964844,293.1499938964844,0.2126209139823913,-3253.980712890625,304.1573181152344,0.9642237424850464,0.2958807051181793,0.2076394110918045,293.17462158203125,297.1499938964844,293.1499938964844,0.2506304681301117,-5011.8740234375,304.18035888671875,0.9990000128746032,0.3780521750450134,0.3192491233348846,293.2060852050781,297.1499938964844,293.1499938964844,0.0132377734407782,-3519.00146484375,303.84979248046875,0.520664632320404,0.050000000745058,0.2300772815942764,291.2083435058594,291.1499938964844,273.2966613769531,271.3640441894531,284.4504699707031,293.4476928710937,291.2071533203125,1.0,0.2230303436517715,0.9029508233070374,0.9029508233070374,1.0,1.0,-1.0319992303848269,0.4608634114265442,0.5711357593536377,0.1405337750911712,0.0,0.0,0.2977035939693451,34.52067947387695,49.0,-6.999563694000244,-7012.84716796875,122.98613739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.695068359375,305.85986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.384765625,18000.0,0.0,0.0,0.1622989475727081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137004882097244,0.2137049287557602,-4.43455337517662e-06,0.0,0.0001647127937758,0.0,0.0,8.944568634033203,0.0,0.0,0.0,0.2897171378135681,4.0,0.0,1.0
814140,293.2303771972656,297.1499938964844,293.1499938964844,0.0183797888457775,-834.8529052734375,304.1556396484375,0.5426901578903198,0.0574126243591308,0.0531668290495872,293.5739440917969,297.1499938964844,293.1499938964844,0.0091231288388371,-613.810302734375,301.6472473144531,0.5127711296081543,0.050000000745058,0.0485957525670528,293.2104797363281,297.1499938964844,293.1499938964844,0.211864486336708,-3245.38134765625,304.1560974121094,0.9485366344451904,0.2943779528141022,0.2066707462072372,293.1732482910156,297.1499938964844,293.1499938964844,0.263227105140686,-5221.68359375,304.1485595703125,0.9990000128746032,0.3777793943881988,0.3327413201332092,293.207275390625,297.1499938964844,293.1499938964844,0.0132584078237414,-3526.729248046875,303.8263854980469,0.5127711296081543,0.050000000745058,0.2305173426866531,291.1830139160156,291.1499938964844,273.3333435058594,271.38946533203125,284.4649963378906,293.46307373046875,291.1771240234375,1.0,0.2290306687355041,0.9028579592704772,0.9028579592704772,1.0,1.0,-1.046098232269287,0.4677392840385437,0.5783588886260986,0.141915887594223,0.0,0.0,0.2944956421852112,36.99311065673828,52.0,-43.48956298828125,-6991.7353515625,130.8070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.775390625,305.8106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.3671875,18000.0,0.0,0.0,0.159141793847084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2095945030450821,0.2095989286899566,-4.42156442659325e-06,0.0,0.0001615086803212,0.0,0.0,8.734801292419434,0.0,0.0,0.0,0.2888531684875488,4.0,0.0,1.0
814200,293.2303771972656,297.1499938964844,293.1499938964844,0.0183797888457775,-834.8529052734375,304.1556396484375,0.5426901578903198,0.0574126243591308,0.0531668290495872,293.5739440917969,297.1499938964844,293.1499938964844,0.0091231288388371,-613.810302734375,301.6472473144531,0.5127711296081543,0.050000000745058,0.0485957525670528,293.2104797363281,297.1499938964844,293.1499938964844,0.211864486336708,-3245.38134765625,304.1560974121094,0.9485366344451904,0.2943779528141022,0.2066707462072372,293.1732482910156,297.1499938964844,293.1499938964844,0.263227105140686,-5221.68359375,304.1485595703125,0.9990000128746032,0.3777793943881988,0.3327413201332092,293.207275390625,297.1499938964844,293.1499938964844,0.0132584078237414,-3526.729248046875,303.8263854980469,0.5127711296081543,0.050000000745058,0.2305173426866531,291.1830139160156,291.1499938964844,273.3333435058594,271.38946533203125,284.4649963378906,293.46307373046875,291.1771240234375,1.0,0.2290306687355041,0.9028579592704772,0.9028579592704772,1.0,1.0,-1.046098232269287,0.4677392840385437,0.5783588886260986,0.141915887594223,0.0,0.0,0.2944956421852112,36.99311065673828,52.0,-43.48956298828125,-6991.7353515625,130.8070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.775390625,305.8106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.3671875,18000.0,0.0,0.0,0.159141793847084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2095945030450821,0.2095989286899566,-4.42156442659325e-06,0.0,0.0001615086803212,0.0,0.0,8.734801292419434,0.0,0.0,0.0,0.2888531684875488,4.0,0.0,1.0
814260,293.2277526855469,297.1499938964844,293.1499938964844,0.0176317449659109,-817.8471069335938,304.1549987792969,0.5277050137519836,0.0559062175452709,0.0519029684364795,293.5848388671875,297.1499938964844,293.1499938964844,0.008923583664,-606.8351440429688,301.4606628417969,0.5047814846038818,0.050000000745058,0.0487039498984813,293.2103881835937,297.1499938964844,293.1499938964844,0.211449310183525,-3241.165771484375,304.15478515625,0.9309362769126892,0.2928634285926819,0.2056962251663208,293.2007751464844,297.1499938964844,293.1499938964844,0.278403103351593,-5467.54296875,304.1241455078125,0.9990000128746032,0.3716495931148529,0.3478204011917114,293.2094421386719,297.1499938964844,293.1499938964844,0.0133007327094674,-3539.625732421875,303.7991943359375,0.5047814846038818,0.050000000745058,0.2310305684804916,291.1361389160156,291.1499938964844,273.3699951171875,271.4151306152344,284.4657592773437,293.4566650390625,291.1329345703125,1.0,0.2349306046962738,0.902582585811615,0.902582585811615,1.0,1.0,-1.06225848197937,0.4755777716636657,0.5866807103157043,0.143613800406456,0.0,0.0,0.2997579276561737,39.878700256347656,55.0,-49.34149932861328,-7081.337890625,140.0960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7926025390625,305.8217468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.626953125,18000.0,0.0,0.0,0.1564060300588607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2124334275722503,0.2124378532171249,-4.4212283683009446e-06,0.0,0.0001587322476552,0.0,0.0,8.861710548400879,0.0,0.0,0.0,0.2892885506153106,4.0,0.0,1.0
814320,293.2277526855469,297.1499938964844,293.1499938964844,0.0176317449659109,-817.8471069335938,304.1549987792969,0.5277050137519836,0.0559062175452709,0.0519029684364795,293.5848388671875,297.1499938964844,293.1499938964844,0.008923583664,-606.8351440429688,301.4606628417969,0.5047814846038818,0.050000000745058,0.0487039498984813,293.2103881835937,297.1499938964844,293.1499938964844,0.211449310183525,-3241.165771484375,304.15478515625,0.9309362769126892,0.2928634285926819,0.2056962251663208,293.2007751464844,297.1499938964844,293.1499938964844,0.278403103351593,-5467.54296875,304.1241455078125,0.9990000128746032,0.3716495931148529,0.3478204011917114,293.2094421386719,297.1499938964844,293.1499938964844,0.0133007327094674,-3539.625732421875,303.7991943359375,0.5047814846038818,0.050000000745058,0.2310305684804916,291.1361389160156,291.1499938964844,273.3699951171875,271.4151306152344,284.4657592773437,293.4566650390625,291.1329345703125,1.0,0.2349306046962738,0.902582585811615,0.902582585811615,1.0,1.0,-1.06225848197937,0.4755777716636657,0.5866807103157043,0.143613800406456,0.0,0.0,0.2997579276561737,39.878700256347656,55.0,-49.34149932861328,-7081.337890625,140.0960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7926025390625,305.8217468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.626953125,18000.0,0.0,0.0,0.1564060300588607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2124334275722503,0.2124378532171249,-4.4212283683009446e-06,0.0,0.0001587322476552,0.0,0.0,8.861710548400879,0.0,0.0,0.0,0.2892885506153106,4.0,0.0,1.0
814380,293.2251281738281,297.1499938964844,293.1499938964844,0.0168987698853015,-800.0050659179688,304.1545715332031,0.5112111568450928,0.0544691570103168,0.0507473982870578,293.5963134765625,297.1499938964844,293.1499938964844,0.0087128840386867,-598.3224487304688,301.2758483886719,0.494819700717926,0.050000000745058,0.0488630346953868,293.2103271484375,297.1499938964844,293.1499938964844,0.2103739827871322,-3228.09228515625,304.155029296875,0.908624231815338,0.2913495004177093,0.2047615945339203,293.2314453125,297.1499938964844,293.1499938964844,0.2782222926616668,-5460.7314453125,304.13427734375,0.9842653274536132,0.3641003966331482,0.3469109833240509,293.2125244140625,297.1499938964844,293.1499938964844,0.0133105851709842,-3544.64892578125,303.7696533203125,0.494819700717926,0.050000000745058,0.2317852079868316,291.12701416015625,291.1499938964844,273.4066772460937,271.4410400390625,284.4825439453125,293.45782470703125,291.1297912597656,1.0,0.2404208928346634,0.9023072719573976,0.9023072719573976,1.0,1.0,-1.0597959756851196,0.4744644165039062,0.5853314995765686,0.143076553940773,0.0,0.0,0.3040060400962829,43.87948989868164,58.0,-3.92655611038208,-7127.78173828125,146.66505432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7294921875,305.8597106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17982.275390625,18000.0,0.0,0.0,0.1545733660459518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216684490442276,0.2166889160871505,-4.430517037690152e-06,0.0,0.0001568723091622,0.0,0.0,9.07164478302002,0.0,0.0,0.0,0.2901055812835693,4.0,0.0,1.0
814440,293.2251281738281,297.1499938964844,293.1499938964844,0.0168987698853015,-800.0050659179688,304.1545715332031,0.5112111568450928,0.0544691570103168,0.0507473982870578,293.5963134765625,297.1499938964844,293.1499938964844,0.0087128840386867,-598.3224487304688,301.2758483886719,0.494819700717926,0.050000000745058,0.0488630346953868,293.2103271484375,297.1499938964844,293.1499938964844,0.2103739827871322,-3228.09228515625,304.155029296875,0.908624231815338,0.2913495004177093,0.2047615945339203,293.2314453125,297.1499938964844,293.1499938964844,0.2782222926616668,-5460.7314453125,304.13427734375,0.9842653274536132,0.3641003966331482,0.3469109833240509,293.2125244140625,297.1499938964844,293.1499938964844,0.0133105851709842,-3544.64892578125,303.7696533203125,0.494819700717926,0.050000000745058,0.2317852079868316,291.12701416015625,291.1499938964844,273.4066772460937,271.4410400390625,284.4825439453125,293.45782470703125,291.1297912597656,1.0,0.2404208928346634,0.9023072719573976,0.9023072719573976,1.0,1.0,-1.0597959756851196,0.4744644165039062,0.5853314995765686,0.143076553940773,0.0,0.0,0.3040060400962829,43.87948989868164,58.0,-3.92655611038208,-7127.78173828125,146.66505432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7294921875,305.8597106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17982.275390625,18000.0,0.0,0.0,0.1545733660459518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216684490442276,0.2166889160871505,-4.430517037690152e-06,0.0,0.0001568723091622,0.0,0.0,9.07164478302002,0.0,0.0,0.0,0.2901055812835693,4.0,0.0,1.0
814500,293.2239074707031,297.1499938964844,293.1499938964844,0.0165216531604528,-790.3095092773438,304.1544189453125,0.5038401484489441,0.0537604726850986,0.0501873381435871,293.60235595703125,297.1499938964844,293.1499938964844,0.0085974307730793,-593.1345825195312,301.1852722167969,0.4902064800262451,0.050000000745058,0.0489459298551082,293.2103881835937,297.1499938964844,293.1499938964844,0.209514319896698,-3217.301025390625,304.1556701660156,0.8989967107772827,0.2905741930007934,0.2042885720729828,293.2386779785156,297.1499938964844,293.1499938964844,0.2755508124828338,-5416.521484375,304.1419372558594,0.973794162273407,0.3616413176059723,0.3442889451980591,293.2142333984375,297.1499938964844,293.1499938964844,0.0132936825975775,-3542.453369140625,303.754638671875,0.4902064800262451,0.050000000745058,0.2321784049272537,291.1408996582031,291.1499938964844,273.42498779296875,271.4540710449219,284.49609375,293.4648132324219,291.1439208984375,1.0,0.2429248988628387,0.9021695852279664,0.9021695852279664,1.0,1.0,-1.0559476613998413,0.4726671278476715,0.5832805037498474,0.142446681857109,0.0,0.0,0.3032248020172119,45.93909454345703,58.0,15.185641288757324,-7107.95166015625,149.3491973876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6826171875,305.8485717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.03515625,18000.0,0.0,0.0,0.1539297997951507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2169367671012878,0.2169412076473236,-4.433778030943358e-06,0.0,0.000156219175551,0.0,0.0,9.089481353759766,0.0,0.0,0.0,0.2901943027973175,4.0,0.0,1.0
814560,293.2226867675781,297.1499938964844,293.1499938964844,0.0161611996591091,-780.9447631835938,304.1542663574219,0.4972814321517944,0.0530599132180213,0.0496281310915946,293.6085510253906,297.1499938964844,293.1499938964844,0.0084827095270156,-587.9943237304688,301.0924377441406,0.4860578775405884,0.050000000745058,0.0490244179964065,293.2104797363281,297.1499938964844,293.1499938964844,0.208727478981018,-3207.505615234375,304.15606689453125,0.8905234932899475,0.2897908985614776,0.2038040161132812,293.2428283691406,297.1499938964844,293.1499938964844,0.2735522389411926,-5383.54931640625,304.1470031738281,0.9639543890953064,0.359704315662384,0.3423033058643341,293.2159729003906,297.1499938964844,293.1499938964844,0.0132798962295055,-3541.169921875,303.7391662597656,0.4860578775405884,0.050000000745058,0.2325507402420044,291.1508178710937,291.1499938964844,273.4433288574219,271.4671630859375,284.51007080078125,293.4735717773437,291.1522216796875,1.0,0.2453325092792511,0.9019858837127686,0.9019858837127686,1.0,1.0,-1.0528522729873655,0.4712379276752472,0.5816144347190857,0.1418848931789398,0.0,0.0,0.3021433055400848,47.89394760131836,61.0,17.111312866210938,-7072.60693359375,152.0230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63494873046875,305.8138122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.130859375,18000.0,0.0,0.0,0.1533895283937454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2161685675382614,0.2161730080842971,-4.4340054046188015e-06,0.0,0.0001556708739371,0.0,0.0,9.055127143859863,0.0,0.0,0.0,0.2900855839252472,4.0,0.0,1.0
814620,293.2203063964844,297.1499938964844,293.1499938964844,0.0154934218153357,-763.30029296875,304.1539611816406,0.4855509996414184,0.0517007485032081,0.0485339276492595,293.62127685546875,297.1499938964844,293.1499938964844,0.0082571450620889,-577.860107421875,300.9000244140625,0.4784384965896606,0.050000000745058,0.0491730235517025,293.2106628417969,297.1499938964844,293.1499938964844,0.2073390036821365,-3190.394775390625,304.1563720703125,0.8756666779518127,0.2882193028926849,0.2028208374977111,293.2461853027344,297.1499938964844,293.1499938964844,0.2706706523895263,-5336.60205078125,304.1527099609375,0.9457467794418336,0.356661707162857,0.3393535017967224,293.2193298339844,297.1499938964844,293.1499938964844,0.0132607696577906,-3540.876220703125,303.7071838378906,0.4784384965896606,0.050000000745058,0.2332556396722793,291.158203125,291.1499938964844,273.4800109863281,271.4934997558594,284.5386962890625,293.4943542480469,291.1588439941406,1.0,0.2499075382947921,0.901618480682373,0.901618480682373,1.0,1.0,-1.0478426218032837,0.4689665138721466,0.5788760781288147,0.140852004289627,0.0,0.0,0.3004865944385528,51.60170364379883,64.0,11.598933219909668,-7008.49853515625,157.2838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5468444824219,305.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.24609375,18000.0,0.0,0.0,0.1525114774703979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2147427052259445,0.2147471457719802,-4.431328306964133e-06,0.0,0.0001547797583043,0.0,0.0,8.985395431518555,0.0,0.0,0.0,0.2898192107677459,4.0,0.0,1.0
814680,293.2203063964844,297.1499938964844,293.1499938964844,0.0154934218153357,-763.30029296875,304.1539611816406,0.4855509996414184,0.0517007485032081,0.0485339276492595,293.62127685546875,297.1499938964844,293.1499938964844,0.0082571450620889,-577.860107421875,300.9000244140625,0.4784384965896606,0.050000000745058,0.0491730235517025,293.2106628417969,297.1499938964844,293.1499938964844,0.2073390036821365,-3190.394775390625,304.1563720703125,0.8756666779518127,0.2882193028926849,0.2028208374977111,293.2461853027344,297.1499938964844,293.1499938964844,0.2706706523895263,-5336.60205078125,304.1527099609375,0.9457467794418336,0.356661707162857,0.3393535017967224,293.2193298339844,297.1499938964844,293.1499938964844,0.0132607696577906,-3540.876220703125,303.7071838378906,0.4784384965896606,0.050000000745058,0.2332556396722793,291.158203125,291.1499938964844,273.4800109863281,271.4934997558594,284.5386962890625,293.4943542480469,291.1588439941406,1.0,0.2499075382947921,0.901618480682373,0.901618480682373,1.0,1.0,-1.0478426218032837,0.4689665138721466,0.5788760781288147,0.140852004289627,0.0,0.0,0.3004865944385528,51.60170364379883,64.0,11.598933219909668,-7008.49853515625,157.2838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5468444824219,305.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.24609375,18000.0,0.0,0.0,0.1525114774703979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2147427052259445,0.2147471457719802,-4.431328306964133e-06,0.0,0.0001547797583043,0.0,0.0,8.985395431518555,0.0,0.0,0.0,0.2898192107677459,4.0,0.0,1.0
814740,293.2178955078125,297.1499938964844,293.1499938964844,0.0148824648931622,-746.640625,304.1536560058594,0.4740078747272491,0.0504084527492523,0.0474915020167827,293.6342468261719,297.1499938964844,293.1499938964844,0.0080309836193919,-567.3902587890625,300.7020263671875,0.470983624458313,0.050000000745058,0.0493146404623985,293.2108154296875,297.1499938964844,293.1499938964844,0.2059909105300903,-3173.816162109375,304.156494140625,0.862879753112793,0.286648690700531,0.201832041144371,293.24664306640625,297.1499938964844,293.1499938964844,0.2683505713939667,-5299.33251953125,304.1556091308594,0.929217517375946,0.3541270494461059,0.3370209038257599,293.2225646972656,297.1499938964844,293.1499938964844,0.0132397143170237,-3540.54345703125,303.6744079589844,0.470983624458313,0.050000000745058,0.2339274138212204,291.1627502441406,291.1499938964844,273.51666259765625,271.5200500488281,284.56805419921875,293.5183410644531,291.1630554199219,1.0,0.2542242407798767,0.9012510180473328,0.9012510180473328,1.0,1.0,-1.0435811281204224,0.4670800864696502,0.5765010118484497,0.139842689037323,0.0,0.0,0.2984534800052643,55.13840103149414,67.0,7.003583908081055,-6946.4287109375,162.3955841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4700622558594,305.68096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.697265625,18000.0,0.0,0.0,0.1518510729074478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2131651937961578,0.2131696343421936,-4.427936801221222e-06,0.0,0.0001541095407446,0.0,0.0,8.907608985900879,0.0,0.0,0.0,0.2895079851150512,4.0,0.0,1.0
814800,293.2178955078125,297.1499938964844,293.1499938964844,0.0148824648931622,-746.640625,304.1536560058594,0.4740078747272491,0.0504084527492523,0.0474915020167827,293.6342468261719,297.1499938964844,293.1499938964844,0.0080309836193919,-567.3902587890625,300.7020263671875,0.470983624458313,0.050000000745058,0.0493146404623985,293.2108154296875,297.1499938964844,293.1499938964844,0.2059909105300903,-3173.816162109375,304.156494140625,0.862879753112793,0.286648690700531,0.201832041144371,293.24664306640625,297.1499938964844,293.1499938964844,0.2683505713939667,-5299.33251953125,304.1556091308594,0.929217517375946,0.3541270494461059,0.3370209038257599,293.2225646972656,297.1499938964844,293.1499938964844,0.0132397143170237,-3540.54345703125,303.6744079589844,0.470983624458313,0.050000000745058,0.2339274138212204,291.1627502441406,291.1499938964844,273.51666259765625,271.5200500488281,284.56805419921875,293.5183410644531,291.1630554199219,1.0,0.2542242407798767,0.9012510180473328,0.9012510180473328,1.0,1.0,-1.0435811281204224,0.4670800864696502,0.5765010118484497,0.139842689037323,0.0,0.0,0.2984534800052643,55.13840103149414,67.0,7.003583908081055,-6946.4287109375,162.3955841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4700622558594,305.68096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.697265625,18000.0,0.0,0.0,0.1518510729074478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2131651937961578,0.2131696343421936,-4.427936801221222e-06,0.0,0.0001541095407446,0.0,0.0,8.907608985900879,0.0,0.0,0.0,0.2895079851150512,4.0,0.0,1.0
814860,293.2158203125,297.1499938964844,293.1499938964844,0.0145339742302894,-737.2763671875,304.1408996582031,0.4631965458393097,0.050000000745058,0.0469612888991832,293.6472473144531,297.1499938964844,293.1499938964844,0.007805657107383,-556.650146484375,300.4986877441406,0.4631849527359009,0.050000000745058,0.0494503639638423,293.2109680175781,297.1499938964844,293.1499938964844,0.2046919465065002,-3157.8759765625,304.156494140625,0.8517478704452515,0.2850798070430755,0.2008401155471801,293.2460632324219,297.1499938964844,293.1499938964844,0.2662808001041412,-5266.42919921875,304.1571655273437,0.914607048034668,0.3517946898937225,0.3349252641201019,293.2255859375,297.1499938964844,293.1499938964844,0.0132178831845521,-3540.362548828125,303.6409606933594,0.4631849527359009,0.050000000745058,0.2345712333917617,291.1643981933594,291.1499938964844,273.5533447265625,271.5467834472656,284.5975646972656,293.54449462890625,291.1643981933594,1.0,0.2583467066287994,0.901018500328064,0.901018500328064,1.0,1.0,-1.0401740074157717,0.4656334817409515,0.5745404958724976,0.138879045844078,0.0,0.0,0.2963998913764953,58.53261947631836,70.0,2.6844377517700195,-6888.14794921875,167.45297241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4073791503906,305.62261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.984375,18000.0,0.0,0.0,0.151328444480896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114793360233307,0.2114837616682052,-4.4240528040973e-06,0.0,0.0001535791379865,0.0,0.0,8.824216842651367,0.0,0.0,0.0,0.2891731560230255,4.0,0.0,1.0
814920,293.2158203125,297.1499938964844,293.1499938964844,0.0145339742302894,-737.2763671875,304.1408996582031,0.4631965458393097,0.050000000745058,0.0469612888991832,293.6472473144531,297.1499938964844,293.1499938964844,0.007805657107383,-556.650146484375,300.4986877441406,0.4631849527359009,0.050000000745058,0.0494503639638423,293.2109680175781,297.1499938964844,293.1499938964844,0.2046919465065002,-3157.8759765625,304.156494140625,0.8517478704452515,0.2850798070430755,0.2008401155471801,293.2460632324219,297.1499938964844,293.1499938964844,0.2662808001041412,-5266.42919921875,304.1571655273437,0.914607048034668,0.3517946898937225,0.3349252641201019,293.2255859375,297.1499938964844,293.1499938964844,0.0132178831845521,-3540.362548828125,303.6409606933594,0.4631849527359009,0.050000000745058,0.2345712333917617,291.1643981933594,291.1499938964844,273.5533447265625,271.5467834472656,284.5975646972656,293.54449462890625,291.1643981933594,1.0,0.2583467066287994,0.901018500328064,0.901018500328064,1.0,1.0,-1.0401740074157717,0.4656334817409515,0.5745404958724976,0.138879045844078,0.0,0.0,0.2963998913764953,58.53261947631836,70.0,2.6844377517700195,-6888.14794921875,167.45297241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4073791503906,305.62261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.984375,18000.0,0.0,0.0,0.151328444480896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114793360233307,0.2114837616682052,-4.4240528040973e-06,0.0,0.0001535791379865,0.0,0.0,8.824216842651367,0.0,0.0,0.0,0.2891731560230255,4.0,0.0,1.0
814980,293.21600341796875,297.1499938964844,293.1499938964844,0.0145344082266092,-737.8568725585938,304.1166687011719,0.4555456340312958,0.050000000745058,0.0470838472247123,293.6602478027344,297.1499938964844,293.1499938964844,0.0075816977769136,-545.6513671875,300.2902526855469,0.4555456936359405,0.050000000745058,0.0495815649628639,293.2110595703125,297.1499938964844,293.1499938964844,0.203434333205223,-3142.463623046875,304.15643310546875,0.841896653175354,0.2835135459899902,0.1998462975025177,293.2451171875,297.1499938964844,293.1499938964844,0.2643398344516754,-5235.77392578125,304.1579895019531,0.902265965938568,0.3495548069477081,0.3329302668571472,293.2284545898437,297.1499938964844,293.1499938964844,0.0131950825452804,-3540.265869140625,303.6067810058594,0.4555456936359405,0.050000000745058,0.235193595290184,291.1636047363281,291.1499938964844,273.5899963378906,271.5736999511719,284.6256103515625,293.5698547363281,291.1634826660156,1.0,0.2623350024223327,0.9007859230041504,0.9007859230041504,1.0,1.0,-1.0376381874084473,0.4646233320236206,0.5730148553848267,0.1379722505807876,0.0,0.0,0.294625848531723,61.81962585449219,58.0,-0.3656207025051117,-6838.64306640625,172.5371551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3583984375,305.5741271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.052734375,18000.0,0.0,0.0,0.1508910357952118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2099730819463729,0.2099775075912475,-4.420335699251154e-06,0.0,0.0001531352172605,0.0,0.0,8.749451637268066,0.0,0.0,0.0,0.288870245218277,4.0,0.0,1.0
815040,293.21600341796875,297.1499938964844,293.1499938964844,0.0145344082266092,-737.8568725585938,304.1166687011719,0.4555456340312958,0.050000000745058,0.0470838472247123,293.6602478027344,297.1499938964844,293.1499938964844,0.0075816977769136,-545.6513671875,300.2902526855469,0.4555456936359405,0.050000000745058,0.0495815649628639,293.2110595703125,297.1499938964844,293.1499938964844,0.203434333205223,-3142.463623046875,304.15643310546875,0.841896653175354,0.2835135459899902,0.1998462975025177,293.2451171875,297.1499938964844,293.1499938964844,0.2643398344516754,-5235.77392578125,304.1579895019531,0.902265965938568,0.3495548069477081,0.3329302668571472,293.2284545898437,297.1499938964844,293.1499938964844,0.0131950825452804,-3540.265869140625,303.6067810058594,0.4555456936359405,0.050000000745058,0.235193595290184,291.1636047363281,291.1499938964844,273.5899963378906,271.5736999511719,284.6256103515625,293.5698547363281,291.1634826660156,1.0,0.2623350024223327,0.9007859230041504,0.9007859230041504,1.0,1.0,-1.0376381874084473,0.4646233320236206,0.5730148553848267,0.1379722505807876,0.0,0.0,0.294625848531723,61.81962585449219,58.0,-0.3656207025051117,-6838.64306640625,172.5371551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3583984375,305.5741271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.052734375,18000.0,0.0,0.0,0.1508910357952118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2099730819463729,0.2099775075912475,-4.420335699251154e-06,0.0,0.0001531352172605,0.0,0.0,8.749451637268066,0.0,0.0,0.0,0.288870245218277,4.0,0.0,1.0
815100,293.2167663574219,297.1499938964844,293.1499938964844,0.0144994184374809,-737.1873779296875,304.10284423828125,0.4550994038581848,0.050000000745058,0.0470915511250495,293.66668701171875,297.1499938964844,293.1499938964844,0.0074589396826922,-539.3796997070312,300.1845397949219,0.4550994038581848,0.050000000745058,0.0495896711945533,293.2110900878906,297.1499938964844,293.1499938964844,0.2027533650398254,-3134.082275390625,304.156494140625,0.8406828045845032,0.2827371954917907,0.1993090361356735,293.2445373535156,297.1499938964844,293.1499938964844,0.2633292376995086,-5219.80322265625,304.15838623046875,0.9007245898246764,0.3484610021114349,0.3318998515605926,293.2298583984375,297.1499938964844,293.1499938964844,0.0131570566445589,-3535.98291015625,303.5895080566406,0.4550994038581848,0.050000000745058,0.2352320551872253,291.1633605957031,291.1499938964844,273.6083374023437,271.58721923828125,284.6395874023437,293.58209228515625,291.1634216308594,1.0,0.2620373070240021,0.9006696343421936,0.9006696343421936,1.0,1.0,-1.0358222723007202,0.4638610482215881,0.5719612240791321,0.1374390572309494,0.0,0.0,0.2937615215778351,62.00210571289063,58.0,0.1159553602337837,-6814.88671875,172.33538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3384704589844,305.5556335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.71484375,18000.0,0.0,0.0,0.1506939679384231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092884927988052,0.2092929035425186,-4.418672688188963e-06,0.0,0.0001529352157376,0.0,0.0,8.715587615966797,0.0,0.0,0.0,0.2887322902679443,4.0,0.0,1.0
815160,293.2177734375,297.1499938964844,293.1499938964844,0.0144406948238611,-735.8327026367188,304.08843994140625,0.4568662345409393,0.050000000745058,0.0470614060759544,293.6730651855469,297.1499938964844,293.1499938964844,0.007329624146223,-532.5885009765625,300.0782775878906,0.4568662345409393,0.050000000745058,0.0495579279959201,293.2110290527344,297.1499938964844,293.1499938964844,0.2020266503095626,-3125.105712890625,304.1566467285156,0.8419029116630554,0.2819759547710418,0.1987503767013549,293.243896484375,297.1499938964844,293.1499938964844,0.262271910905838,-5203.064453125,304.1587829589844,0.9020342826843262,0.3473903834819793,0.3308493793010711,293.23114013671875,297.1499938964844,293.1499938964844,0.013100080192089,-3528.559814453125,303.5722961425781,0.4568662345409393,0.050000000745058,0.2350814789533615,291.1642150878906,291.1499938964844,273.6266784667969,271.60076904296875,284.6535949707031,293.5941467285156,291.16455078125,1.0,0.2606146335601806,0.9005467891693115,0.9005467891693115,1.0,1.0,-1.033636212348938,0.4629261493682861,0.5707100629806519,0.1368484050035476,0.0,0.0,0.2927323281764984,61.171993255615234,46.0,1.8544650077819824,-6789.95263671875,170.2465362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3216857910156,305.5397644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.107421875,18000.0,0.0,0.0,0.1505023092031479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2085390836000442,0.2085434943437576,-4.417029231262859e-06,0.0,0.0001527407002868,0.0,0.0,8.678901672363281,0.0,0.0,0.0,0.2885840535163879,4.0,0.0,1.0
815220,293.21990966796875,297.1499938964844,293.1499938964844,0.0142773324623703,-731.7647705078125,304.058837890625,0.4655320644378662,0.050000000745058,0.0469220504164695,293.685546875,297.1499938964844,293.1499938964844,0.0070597832091152,-517.9334106445312,299.86376953125,0.4655320644378662,0.050000000745058,0.0494111776351928,293.210693359375,297.1499938964844,293.1499938964844,0.2005049884319305,-3106.262451171875,304.1569519042969,0.8499732613563538,0.2804942727088928,0.1976009905338287,293.2424011230469,297.1499938964844,293.1499938964844,0.2600956261157989,-5168.58544921875,304.15948486328125,0.9115539789199828,0.3453162610530853,0.3287292122840881,293.23345947265625,297.1499938964844,293.1499938964844,0.0129489451646804,-3507.422119140625,303.5381164550781,0.4655320644378662,0.050000000745058,0.2343853563070297,291.16778564453125,291.1499938964844,273.663330078125,271.6280212402344,284.6814880371094,293.6176452636719,291.1682434082031,1.0,0.2549609839916229,0.9003009796142578,0.9003009796142578,1.0,1.0,-1.0285334587097168,0.4607192277908325,0.567814290523529,0.1355485171079635,0.0,0.0,0.2901300489902496,57.39643096923828,34.0,4.366973400115967,-6733.9091796875,162.18533325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2987976074219,305.51031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.296875,18000.0,0.0,0.0,0.1500947475433349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2066186219453811,0.2066230326890945,-4.413109309098218e-06,0.0,0.0001523270912002,0.0,0.0,8.585651397705078,0.0,0.0,0.0,0.2882130742073059,4.0,0.0,1.0
815280,293.21990966796875,297.1499938964844,293.1499938964844,0.0142773324623703,-731.7647705078125,304.058837890625,0.4655320644378662,0.050000000745058,0.0469220504164695,293.685546875,297.1499938964844,293.1499938964844,0.0070597832091152,-517.9334106445312,299.86376953125,0.4655320644378662,0.050000000745058,0.0494111776351928,293.210693359375,297.1499938964844,293.1499938964844,0.2005049884319305,-3106.262451171875,304.1569519042969,0.8499732613563538,0.2804942727088928,0.1976009905338287,293.2424011230469,297.1499938964844,293.1499938964844,0.2600956261157989,-5168.58544921875,304.15948486328125,0.9115539789199828,0.3453162610530853,0.3287292122840881,293.23345947265625,297.1499938964844,293.1499938964844,0.0129489451646804,-3507.422119140625,303.5381164550781,0.4655320644378662,0.050000000745058,0.2343853563070297,291.16778564453125,291.1499938964844,273.663330078125,271.6280212402344,284.6814880371094,293.6176452636719,291.1682434082031,1.0,0.2549609839916229,0.9003009796142578,0.9003009796142578,1.0,1.0,-1.0285334587097168,0.4607192277908325,0.567814290523529,0.1355485171079635,0.0,0.0,0.2901300489902496,57.39643096923828,34.0,4.366973400115967,-6733.9091796875,162.18533325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2987976074219,305.51031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.296875,18000.0,0.0,0.0,0.1500947475433349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2066186219453811,0.2066230326890945,-4.413109309098218e-06,0.0,0.0001523270912002,0.0,0.0,8.585651397705078,0.0,0.0,0.0,0.2882130742073059,4.0,0.0,1.0
815340,293.22186279296875,297.1499938964844,293.1499938964844,0.0140749048441648,-726.488525390625,304.0291442871094,0.4779331386089325,0.050000000745058,0.0467053651809692,293.6976318359375,297.1499938964844,293.1499938964844,0.0067832600325345,-502.3292846679688,299.64630126953125,0.4779331386089325,0.050000000745058,0.0491829998791217,293.21014404296875,297.1499938964844,293.1499938964844,0.1989502608776092,-3086.987060546875,304.1572265625,0.8654807806015015,0.2790679037570953,0.1964297443628311,293.2406616210937,297.1499938964844,293.1499938964844,0.2579042315483093,-5133.869140625,304.15997314453125,0.9309570789337158,0.343324214220047,0.3266071081161499,293.2353515625,297.1499938964844,293.1499938964844,0.0127653535455465,-3480.59326171875,303.5043334960937,0.4779331386089325,0.050000000745058,0.2333029806613922,291.1717834472656,291.1499938964844,273.70001220703125,271.65545654296875,284.70928955078125,293.64080810546875,291.1722412109375,1.0,0.2463366836309433,0.9000551700592041,0.9000551700592041,1.0,1.0,-1.0227479934692385,0.4582012593746185,0.5645466446876526,0.1341305524110794,0.0,0.0,0.2869629263877868,51.55253219604492,25.0,5.322531223297119,-6672.35302734375,150.4160919189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2917175292969,305.4855651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.298828125,18000.0,0.0,0.0,0.1495889723300933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042438089847564,0.2042482197284698,-4.408148924994748e-06,0.0,0.0001518137869425,0.0,0.0,8.470549583435059,0.0,0.0,0.0,0.2877551913261413,4.0,0.0,1.0
