time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815400,293.22186279296875,297.1499938964844,293.1499938964844,0.0140749048441648,-726.488525390625,304.0291442871094,0.4779331386089325,0.050000000745058,0.0467053651809692,293.6976318359375,297.1499938964844,293.1499938964844,0.0067832600325345,-502.3292846679688,299.64630126953125,0.4779331386089325,0.050000000745058,0.0491829998791217,293.21014404296875,297.1499938964844,293.1499938964844,0.1989502608776092,-3086.987060546875,304.1572265625,0.8654807806015015,0.2790679037570953,0.1964297443628311,293.2406616210937,297.1499938964844,293.1499938964844,0.2579042315483093,-5133.869140625,304.15997314453125,0.9309570789337158,0.343324214220047,0.3266071081161499,293.2353515625,297.1499938964844,293.1499938964844,0.0127653535455465,-3480.59326171875,303.5043334960937,0.4779331386089325,0.050000000745058,0.2333029806613922,291.1717834472656,291.1499938964844,273.70001220703125,271.65545654296875,284.70928955078125,293.64080810546875,291.1722412109375,1.0,0.2463366836309433,0.9000551700592041,0.9000551700592041,1.0,1.0,-1.0227479934692385,0.4582012593746185,0.5645466446876526,0.1341305524110794,0.0,0.0,0.2869629263877868,51.55253219604492,25.0,5.322531223297119,-6672.35302734375,150.4160919189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2917175292969,305.4855651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.298828125,18000.0,0.0,0.0,0.1495889723300933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042438089847564,0.2042482197284698,-4.408148924994748e-06,0.0,0.0001518137869425,0.0,0.0,8.470549583435059,0.0,0.0,0.0,0.2877551913261413,4.0,0.0,1.0
815460,293.22344970703125,297.1499938964844,293.1499938964844,0.0138651775196194,-720.8983764648438,303.9999084472656,0.4911336600780487,0.050000000745058,0.0464642308652401,293.7093505859375,297.1499938964844,293.1499938964844,0.0065104993991553,-486.4197082519531,299.4256591796875,0.4911336600780487,0.050000000745058,0.0489290729165077,293.2094421386719,297.1499938964844,293.1499938964844,0.1974208205938339,-3068.0224609375,304.1573486328125,0.8868975639343262,0.2776876986026764,0.195274218916893,293.23883056640625,297.1499938964844,293.1499938964844,0.2557571828365326,-5099.8740234375,304.16021728515625,0.9564305543899536,0.3413991928100586,0.3245266377925873,293.2369079589844,297.1499938964844,293.1499938964844,0.0125752417370677,-3452.220458984375,303.4708251953125,0.4911336600780487,0.050000000745058,0.2320984601974487,291.1754455566406,291.1499938964844,273.7366638183594,271.6829833984375,284.73681640625,293.663818359375,291.17578125,1.0,0.2365405559539795,0.8998450040817261,0.8998450040817261,1.0,1.0,-1.0168240070343018,0.4556320607662201,0.5611919164657593,0.1326690763235092,0.0,0.0,0.2833163142204284,45.0551986694336,25.0,4.839907169342041,-6607.68798828125,137.60818481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3001708984375,305.4651184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.912109375,18000.0,0.0,0.0,0.1489249914884567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201495736837387,0.2015001326799392,-4.402312697493471e-06,0.0,0.000151139931404,0.0,0.0,8.337759017944336,0.0,0.0,0.0,0.2872262299060821,4.0,0.0,1.0
815520,293.22344970703125,297.1499938964844,293.1499938964844,0.0138651775196194,-720.8983764648438,303.9999084472656,0.4911336600780487,0.050000000745058,0.0464642308652401,293.7093505859375,297.1499938964844,293.1499938964844,0.0065104993991553,-486.4197082519531,299.4256591796875,0.4911336600780487,0.050000000745058,0.0489290729165077,293.2094421386719,297.1499938964844,293.1499938964844,0.1974208205938339,-3068.0224609375,304.1573486328125,0.8868975639343262,0.2776876986026764,0.195274218916893,293.23883056640625,297.1499938964844,293.1499938964844,0.2557571828365326,-5099.8740234375,304.16021728515625,0.9564305543899536,0.3413991928100586,0.3245266377925873,293.2369079589844,297.1499938964844,293.1499938964844,0.0125752417370677,-3452.220458984375,303.4708251953125,0.4911336600780487,0.050000000745058,0.2320984601974487,291.1754455566406,291.1499938964844,273.7366638183594,271.6829833984375,284.73681640625,293.663818359375,291.17578125,1.0,0.2365405559539795,0.8998450040817261,0.8998450040817261,1.0,1.0,-1.0168240070343018,0.4556320607662201,0.5611919164657593,0.1326690763235092,0.0,0.0,0.2833163142204284,45.0551986694336,25.0,4.839907169342041,-6607.68798828125,137.60818481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3001708984375,305.4651184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.912109375,18000.0,0.0,0.0,0.1489249914884567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201495736837387,0.2015001326799392,-4.402312697493471e-06,0.0,0.000151139931404,0.0,0.0,8.337759017944336,0.0,0.0,0.0,0.2872262299060821,4.0,0.0,1.0
815580,293.2244567871094,297.1499938964844,293.1499938964844,0.0137259550392627,-717.2218627929688,303.97674560546875,0.5001788139343262,0.050000000745058,0.0463171824812889,293.7185363769531,297.1499938964844,293.1499938964844,0.0063052275218069,-474.1604309082031,299.2464599609375,0.5001788139343262,0.050000000745058,0.0487742237746715,293.2088623046875,297.1499938964844,293.1499938964844,0.1962779015302658,-3053.8740234375,304.15728759765625,0.9022392630577089,0.276598185300827,0.1944002509117126,293.2373962402344,297.1499938964844,293.1499938964844,0.254140704870224,-5074.32763671875,304.1601867675781,0.9725890159606934,0.3398889601230621,0.3229444622993469,293.23797607421875,297.1499938964844,293.1499938964844,0.0124471448361873,-3433.272216796875,303.4439697265625,0.5001788139343262,0.050000000745058,0.2313639223575592,291.17730712890625,291.1499938964844,273.7659912109375,271.70513916015625,284.75836181640625,293.6821594238281,291.17742919921875,1.0,0.2304992526769638,0.8996769189834595,0.8996769189834595,1.0,1.0,-1.01263165473938,0.4538447260856628,0.5587869882583618,0.1315532028675079,0.0,0.0,0.2802425622940063,41.0849723815918,25.0,3.13934063911438,-6556.81982421875,129.71241760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3166198730469,305.4509582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.521484375,18000.0,0.0,0.0,0.1482555419206619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1991509795188903,0.1991553753614425,-4.397212251205929e-06,0.0,0.0001504605170339,0.0,0.0,8.224733352661133,0.0,0.0,0.0,0.2867751717567444,4.0,0.0,1.0
815640,293.2247009277344,297.1499938964844,293.1499938964844,0.0136948535218834,-716.4103393554688,303.970947265625,0.5022630095481873,0.050000000745058,0.0462863817811012,293.7207946777344,297.1499938964844,293.1499938964844,0.0062555489130318,-471.1572570800781,299.20123291015625,0.5022630095481873,0.050000000745058,0.0487417913973331,293.208740234375,297.1499938964844,293.1499938964844,0.1960026025772094,-3050.46923828125,304.1572570800781,0.9057396054267884,0.2763254344463348,0.1941865980625152,293.2370300292969,297.1499938964844,293.1499938964844,0.2537505626678467,-5068.16748046875,304.16015625,0.9759505391120912,0.3395133018493652,0.3225575685501098,293.2382507324219,297.1499938964844,293.1499938964844,0.0124182254076004,-3429.04150390625,303.43719482421875,0.5022630095481873,0.050000000745058,0.2312100678682327,291.1775207519531,291.1499938964844,273.7733459472656,271.710693359375,284.7637023925781,293.686767578125,291.1775817871094,1.0,0.2291730046272277,0.8996348977088928,0.8996348977088928,1.0,1.0,-1.011650323867798,0.4534302055835724,0.5582200884819031,0.13128162920475,0.0,0.0,0.2794831991195678,40.25200271606445,25.0,2.6000516414642334,-6544.474609375,128.03909301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32177734375,305.4478454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.529296875,18000.0,0.0,0.0,0.1480684429407119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1985653340816497,0.1985697299242019,-4.395913492771797e-06,0.0,0.000150270643644,0.0,0.0,8.196529388427734,0.0,0.0,0.0,0.2866624295711517,4.0,0.0,1.0
815700,293.22528076171875,297.1499938964844,293.1499938964844,0.013621917925775,-714.5209350585938,303.9564514160156,0.5072511434555054,0.050000000745058,0.0462172999978065,293.7264709472656,297.1499938964844,293.1499938964844,0.0061335754580795,-463.7189025878906,299.08740234375,0.5072511434555054,0.050000000745058,0.0486690402030944,293.2084350585937,297.1499938964844,293.1499938964844,0.1953264623880386,-3042.1083984375,304.1571655273437,0.914389193058014,0.2756420075893402,0.1936578452587127,293.2362060546875,297.1499938964844,293.1499938964844,0.2527927160263061,-5053.0478515625,304.1600341796875,0.9834074378013612,0.338576465845108,0.3216013312339782,293.2388916015625,297.1499938964844,293.1499938964844,0.0123499305918812,-3419.1142578125,303.4201965332031,0.5072511434555054,0.050000000745058,0.2308649718761444,291.177734375,291.1499938964844,273.7916564941406,271.7245788574219,284.7770080566406,293.69830322265625,291.177734375,1.0,0.2261448502540588,0.8995298147201538,0.8995298147201538,1.0,1.0,-1.009283423423767,0.4524360001087188,0.5568474531173706,0.1306122690439224,0.0,0.0,0.2776108384132385,38.38139343261719,25.0,1.4351552724838257,-6514.4892578125,124.25375366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3361511230469,305.44110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.33984375,18000.0,0.0,0.0,0.1475669294595718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971257776021957,0.1971301734447479,-4.392686150822556e-06,0.0,0.000149761675857,0.0,0.0,8.1272611618042,0.0,0.0,0.0,0.2863849699497223,4.0,0.0,1.0
815760,293.2257995605469,297.1499938964844,293.1499938964844,0.0135546280071139,-712.7922973632812,303.94189453125,0.5119432210922241,0.050000000745058,0.0461578778922557,293.7320861816406,297.1499938964844,293.1499938964844,0.0060142795555293,-456.3492126464844,298.9725952148437,0.5119432210922241,0.050000000745058,0.0486064702272415,293.2081604003906,297.1499938964844,293.1499938964844,0.1946619898080825,-3033.888671875,304.1570739746094,0.9225748777389526,0.274956464767456,0.1931351572275161,293.2353820800781,297.1499938964844,293.1499938964844,0.2518529593944549,-5038.2080078125,304.159912109375,0.9896856546401978,0.3376426994800567,0.3206583261489868,293.23956298828125,297.1499938964844,293.1499938964844,0.0122862821444869,-3409.9287109375,303.40301513671875,0.5119432210922241,0.050000000745058,0.2305681556463241,291.177734375,291.1499938964844,273.8099975585937,271.7384948730469,284.7902526855469,293.7099609375,291.1777038574219,1.0,0.2234744429588318,0.8994353413581848,0.8994353413581848,1.0,1.0,-1.0070215463638306,0.4514930248260498,0.5555285215377808,0.1299555748701095,0.0,0.0,0.2757619619369507,36.76948928833008,25.0,0.6183474063873291,-6485.54150390625,120.95326232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3519592285156,305.4355773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.05078125,18000.0,0.0,0.0,0.1470205634832382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1957193315029144,0.1957237273454666,-4.389527020975947e-06,0.0,0.0001492071896791,0.0,0.0,8.05974292755127,0.0,0.0,0.0,0.2861140966415405,4.0,0.0,1.0
815820,293.2268371582031,297.1499938964844,293.1499938964844,0.0134337730705738,-709.723876953125,303.9127197265625,0.5203364491462708,0.050000000745058,0.046063233166933,293.74322509765625,297.1499938964844,293.1499938964844,0.0057824593968689,-441.749267578125,298.7402038574219,0.5203364491462708,0.050000000745058,0.0485068038105964,293.2076721191406,297.1499938964844,293.1499938964844,0.1933578550815582,-3017.740478515625,304.1568908691406,0.9366087317466736,0.2735793888568878,0.1921041756868362,293.2338256835937,297.1499938964844,293.1499938964844,0.2498266696929931,-5006.00927734375,304.1600341796875,0.9990000128746032,0.335794597864151,0.3185934424400329,293.24090576171875,297.1499938964844,293.1499938964844,0.0121701033785939,-3393.3212890625,303.36822509765625,0.5203364491462708,0.050000000745058,0.2300953865051269,291.17742919921875,291.1499938964844,273.8466796875,271.76641845703125,284.8170471191406,293.7337951660156,291.1773681640625,1.0,0.2190280705690384,0.8992462754249573,0.8992462754249573,1.0,1.0,-1.0025089979171753,0.4496127367019653,0.5528962016105652,0.1286471039056778,0.0,0.0,0.2721216082572937,34.19113540649414,25.0,-0.1998456716537475,-6429.06591796875,115.49769592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3857727050781,305.4267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.505859375,18000.0,0.0,0.0,0.145806536078453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929811984300613,0.1929855793714523,-4.383429313747911e-06,0.0,0.0001479751081205,0.0,0.0,7.928860187530518,0.0,0.0,0.0,0.2855894565582275,4.0,0.0,1.0
815880,293.2268371582031,297.1499938964844,293.1499938964844,0.0134337730705738,-709.723876953125,303.9127197265625,0.5203364491462708,0.050000000745058,0.046063233166933,293.74322509765625,297.1499938964844,293.1499938964844,0.0057824593968689,-441.749267578125,298.7402038574219,0.5203364491462708,0.050000000745058,0.0485068038105964,293.2076721191406,297.1499938964844,293.1499938964844,0.1933578550815582,-3017.740478515625,304.1568908691406,0.9366087317466736,0.2735793888568878,0.1921041756868362,293.2338256835937,297.1499938964844,293.1499938964844,0.2498266696929931,-5006.00927734375,304.1600341796875,0.9990000128746032,0.335794597864151,0.3185934424400329,293.24090576171875,297.1499938964844,293.1499938964844,0.0121701033785939,-3393.3212890625,303.36822509765625,0.5203364491462708,0.050000000745058,0.2300953865051269,291.17742919921875,291.1499938964844,273.8466796875,271.76641845703125,284.8170471191406,293.7337951660156,291.1773681640625,1.0,0.2190280705690384,0.8992462754249573,0.8992462754249573,1.0,1.0,-1.0025089979171753,0.4496127367019653,0.5528962016105652,0.1286471039056778,0.0,0.0,0.2721216082572937,34.19113540649414,25.0,-0.1998456716537475,-6429.06591796875,115.49769592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3857727050781,305.4267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.505859375,18000.0,0.0,0.0,0.145806536078453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929811984300613,0.1929855793714523,-4.383429313747911e-06,0.0,0.0001479751081205,0.0,0.0,7.928860187530518,0.0,0.0,0.0,0.2855894565582275,4.0,0.0,1.0
815940,293.2288513183594,297.1499938964844,293.1499938964844,0.0133155230432748,-706.6895751953125,303.88067626953125,0.5259082913398743,0.050000000745058,0.0460073798894882,293.75421142578125,297.1499938964844,293.1499938964844,0.0055583091452717,-427.1824951171875,298.5067138671875,0.5259082913398743,0.050000000745058,0.048447985202074,293.207275390625,297.1499938964844,293.1499938964844,0.1919943839311599,-3000.720458984375,304.1568908691406,0.9448010325431824,0.2722027897834778,0.1911022663116455,293.2271728515625,297.1499938964844,293.1499938964844,0.2427423000335693,-4888.82275390625,304.1684875488281,0.9990000128746032,0.335000991821289,0.3109405934810638,293.2421875,297.1499938964844,293.1499938964844,0.012065602466464,-3378.02099609375,303.3334655761719,0.5259082913398743,0.050000000745058,0.2298163920640945,291.1824645996094,291.1499938964844,273.8833312988281,271.79443359375,284.84393310546875,293.7532958984375,291.1836853027344,1.0,0.2153471261262893,0.8990572690963745,0.8990572690963745,1.0,1.0,-0.991933047771454,0.4448746740818023,0.5470584034919739,0.126534029841423,0.0,0.0,0.2676006555557251,32.59212875366211,25.0,8.436798095703125,-6354.8662109375,110.36231231689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4217834472656,305.4310302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.486328125,18000.0,0.0,0.0,0.14443239569664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899764388799667,0.1899808049201965,-4.377394816401647e-06,0.0,0.0001465805253246,0.0,0.0,7.787075519561768,0.0,0.0,0.0,0.285023957490921,4.0,0.0,1.0
816000,293.2288513183594,297.1499938964844,293.1499938964844,0.0133155230432748,-706.6895751953125,303.88067626953125,0.5259082913398743,0.050000000745058,0.0460073798894882,293.75421142578125,297.1499938964844,293.1499938964844,0.0055583091452717,-427.1824951171875,298.5067138671875,0.5259082913398743,0.050000000745058,0.048447985202074,293.207275390625,297.1499938964844,293.1499938964844,0.1919943839311599,-3000.720458984375,304.1568908691406,0.9448010325431824,0.2722027897834778,0.1911022663116455,293.2271728515625,297.1499938964844,293.1499938964844,0.2427423000335693,-4888.82275390625,304.1684875488281,0.9990000128746032,0.335000991821289,0.3109405934810638,293.2421875,297.1499938964844,293.1499938964844,0.012065602466464,-3378.02099609375,303.3334655761719,0.5259082913398743,0.050000000745058,0.2298163920640945,291.1824645996094,291.1499938964844,273.8833312988281,271.79443359375,284.84393310546875,293.7532958984375,291.1836853027344,1.0,0.2153471261262893,0.8990572690963745,0.8990572690963745,1.0,1.0,-0.991933047771454,0.4448746740818023,0.5470584034919739,0.126534029841423,0.0,0.0,0.2676006555557251,32.59212875366211,25.0,8.436798095703125,-6354.8662109375,110.36231231689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4217834472656,305.4310302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.486328125,18000.0,0.0,0.0,0.14443239569664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899764388799667,0.1899808049201965,-4.377394816401647e-06,0.0,0.0001465805253246,0.0,0.0,7.787075519561768,0.0,0.0,0.0,0.285023957490921,4.0,0.0,1.0
816060,293.23504638671875,297.1499938964844,293.1499938964844,0.0131746213883161,-703.150634765625,303.8365478515625,0.5304864645004272,0.050000000745058,0.0459649674594402,293.7652282714844,297.1499938964844,293.1499938964844,0.005338632967323,-412.5513000488281,298.2701416015625,0.5304864645004272,0.050000000745058,0.0484033226966857,293.20684814453125,297.1499938964844,293.1499938964844,0.1906428635120391,-2983.8291015625,304.1568298339844,0.9508761763572692,0.2708349823951721,0.1901143193244934,293.21356201171875,297.1499938964844,293.1499938964844,0.2358371317386627,-4778.2490234375,304.17364501953125,0.9990000128746032,0.3357998132705688,0.3040491640567779,293.2432556152344,297.1499938964844,293.1499938964844,0.0119681879878044,-3363.702392578125,303.299072265625,0.5304864645004272,0.050000000745058,0.2296045273542404,291.1888732910156,291.1499938964844,273.9200134277344,271.82257080078125,284.8659362792969,293.7643127441406,291.1890869140625,1.0,0.2122548073530197,0.8989022374153137,0.8989022374153137,1.0,1.0,-0.981831192970276,0.4403669536113739,0.5414642095565796,0.1244919523596763,0.0,0.0,0.2618944346904754,31.35662841796875,28.0,6.015349864959717,-6265.19287109375,106.09563446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4644775390625,305.4159545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.8984375,18000.0,0.0,0.0,0.1428350806236267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1859222799539566,0.1859266459941864,-4.369540874904487e-06,0.0,0.0001449594565201,0.0,0.0,7.597375869750977,0.0,0.0,0.0,0.284280925989151,4.0,0.0,1.0
816120,293.23504638671875,297.1499938964844,293.1499938964844,0.0131746213883161,-703.150634765625,303.8365478515625,0.5304864645004272,0.050000000745058,0.0459649674594402,293.7652282714844,297.1499938964844,293.1499938964844,0.005338632967323,-412.5513000488281,298.2701416015625,0.5304864645004272,0.050000000745058,0.0484033226966857,293.20684814453125,297.1499938964844,293.1499938964844,0.1906428635120391,-2983.8291015625,304.1568298339844,0.9508761763572692,0.2708349823951721,0.1901143193244934,293.21356201171875,297.1499938964844,293.1499938964844,0.2358371317386627,-4778.2490234375,304.17364501953125,0.9990000128746032,0.3357998132705688,0.3040491640567779,293.2432556152344,297.1499938964844,293.1499938964844,0.0119681879878044,-3363.702392578125,303.299072265625,0.5304864645004272,0.050000000745058,0.2296045273542404,291.1888732910156,291.1499938964844,273.9200134277344,271.82257080078125,284.8659362792969,293.7643127441406,291.1890869140625,1.0,0.2122548073530197,0.8989022374153137,0.8989022374153137,1.0,1.0,-0.981831192970276,0.4403669536113739,0.5414642095565796,0.1244919523596763,0.0,0.0,0.2618944346904754,31.35662841796875,28.0,6.015349864959717,-6265.19287109375,106.09563446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4644775390625,305.4159545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.8984375,18000.0,0.0,0.0,0.1428350806236267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1859222799539566,0.1859266459941864,-4.369540874904487e-06,0.0,0.0001449594565201,0.0,0.0,7.597375869750977,0.0,0.0,0.0,0.284280925989151,4.0,0.0,1.0
816180,293.2428894042969,297.1499938964844,293.1499938964844,0.0130459545180201,-700.1641845703125,303.7852783203125,0.5326076745986938,0.050000000745058,0.0459462665021419,293.7763061523437,297.1499938964844,293.1499938964844,0.0051252911798655,-398.1426696777344,298.0259704589844,0.5326076745986938,0.050000000745058,0.0483836308121681,293.2069091796875,297.1499938964844,293.1499938964844,0.1894425600767135,-2968.946533203125,304.15655517578125,0.9526304006576538,0.2693873643875122,0.1891335546970367,293.20001220703125,297.1499938964844,293.1499938964844,0.232740968465805,-4729.45947265625,304.1707458496094,0.9990000128746032,0.3369456529617309,0.3009591996669769,293.24420166015625,297.1499938964844,293.1499938964844,0.011889599263668,-3353.230712890625,303.2640075683594,0.5326076745986938,0.050000000745058,0.2295111119747162,291.1869506835937,291.1499938964844,273.9566650390625,271.8507385253906,284.8856506347656,293.7753601074219,291.18603515625,1.0,0.2109187990427017,0.8987472653388977,0.8987472653388977,1.0,1.0,-0.976785123348236,0.4382518231868744,0.5385332703590393,0.1231027767062187,0.0,0.0,0.2569984793663025,30.79911422729492,31.0,-3.780675172805786,-6193.5283203125,104.07653045654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.511474609375,305.3939208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.9453125,18000.0,0.0,0.0,0.1410126388072967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18222276866436,0.1822271347045898,-4.361346327641513e-06,0.0,0.0001431098935427,0.0,0.0,7.423666954040527,0.0,0.0,0.0,0.2835889756679535,4.0,0.0,1.0
816240,293.2428894042969,297.1499938964844,293.1499938964844,0.0130459545180201,-700.1641845703125,303.7852783203125,0.5326076745986938,0.050000000745058,0.0459462665021419,293.7763061523437,297.1499938964844,293.1499938964844,0.0051252911798655,-398.1426696777344,298.0259704589844,0.5326076745986938,0.050000000745058,0.0483836308121681,293.2069091796875,297.1499938964844,293.1499938964844,0.1894425600767135,-2968.946533203125,304.15655517578125,0.9526304006576538,0.2693873643875122,0.1891335546970367,293.20001220703125,297.1499938964844,293.1499938964844,0.232740968465805,-4729.45947265625,304.1707458496094,0.9990000128746032,0.3369456529617309,0.3009591996669769,293.24420166015625,297.1499938964844,293.1499938964844,0.011889599263668,-3353.230712890625,303.2640075683594,0.5326076745986938,0.050000000745058,0.2295111119747162,291.1869506835937,291.1499938964844,273.9566650390625,271.8507385253906,284.8856506347656,293.7753601074219,291.18603515625,1.0,0.2109187990427017,0.8987472653388977,0.8987472653388977,1.0,1.0,-0.976785123348236,0.4382518231868744,0.5385332703590393,0.1231027767062187,0.0,0.0,0.2569984793663025,30.79911422729492,31.0,-3.780675172805786,-6193.5283203125,104.07653045654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.511474609375,305.3939208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.9453125,18000.0,0.0,0.0,0.1410126388072967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18222276866436,0.1822271347045898,-4.361346327641513e-06,0.0,0.0001431098935427,0.0,0.0,7.423666954040527,0.0,0.0,0.0,0.2835889756679535,4.0,0.0,1.0
816300,293.245361328125,297.1499938964844,293.1499938964844,0.0129989013075828,-699.1802368164062,303.762451171875,0.5326976776123047,0.050000000745058,0.0459454916417598,293.7818603515625,297.1499938964844,293.1499938964844,0.0050209662877023,-391.0283203125,297.9007263183594,0.5326976776123047,0.050000000745058,0.0483828149735927,293.2080993652344,297.1499938964844,293.1499938964844,0.1887616962194442,-2960.494384765625,304.1566162109375,0.9516653418540956,0.2684341669082641,0.1885275840759277,293.1955261230469,297.1499938964844,293.1499938964844,0.232567474246025,-4727.8115234375,304.16729736328125,0.9990000128746032,0.3371919691562652,0.300829529762268,293.2447509765625,297.1499938964844,293.1499938964844,0.0118566611781716,-3349.372802734375,303.2458801269531,0.5326976776123047,0.050000000745058,0.2295072525739669,291.1825561523437,291.1499938964844,273.9750061035156,271.8648681640625,284.8948059082031,293.7809143066406,291.1812744140625,1.0,0.210805058479309,0.8986697196960449,0.8986697196960449,1.0,1.0,-0.9758949875831604,0.4379591941833496,0.5379357933998108,0.1226356476545333,0.0,0.0,0.2552611231803894,30.76395606994629,31.0,-8.842881202697754,-6168.44287109375,103.82720184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5328369140625,305.3840637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.373046875,18000.0,0.0,0.0,0.1400538682937622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808096021413803,0.1808139532804489,-4.3578324948612135e-06,0.0,0.0001421368797309,0.0,0.0,7.356975078582764,0.0,0.0,0.0,0.2833189070224762,4.0,0.0,1.0
816360,293.2469787597656,297.1499938964844,293.1499938964844,0.0129590295255184,-698.4019775390625,303.7414245605469,0.5322394967079163,0.050000000745058,0.0459494888782501,293.78741455078125,297.1499938964844,293.1499938964844,0.0049177035689353,-383.9235229492188,297.7738647460937,0.5322394967079163,0.050000000745058,0.04838702455163,293.2093505859375,297.1499938964844,293.1499938964844,0.188013955950737,-2951.193603515625,304.1567687988281,0.94964599609375,0.2674511075019836,0.1878531873226165,293.193115234375,297.1499938964844,293.1499938964844,0.2331553995609283,-4738.67236328125,304.1630859375,0.9990000128746032,0.3370919227600097,0.301491230726242,293.24542236328125,297.1499938964844,293.1499938964844,0.0118259415030479,-3345.991943359375,303.2273254394531,0.5322394967079163,0.050000000745058,0.2295272201299667,291.1771545410156,291.1499938964844,273.99334716796875,271.8790283203125,284.9036865234375,293.7864685058594,291.1757202148437,1.0,0.2110120207071304,0.8986015915870667,0.8986015915870667,1.0,1.0,-0.9759129285812378,0.4380893111228943,0.5378236174583435,0.1223023757338523,0.0,0.0,0.2539906501770019,30.86441230773925,34.0,-12.409536361694336,-6150.7490234375,103.99793243408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55047607421875,305.3760070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.458984375,18000.0,0.0,0.0,0.139093279838562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797455996274948,0.1797499507665634,-4.354976681497647e-06,0.0,0.000141162003274,0.0,0.0,7.306532382965088,0.0,0.0,0.0,0.2831113040447235,4.0,0.0,1.0
816420,293.2489318847656,297.1499938964844,293.1499938964844,0.0128920264542102,-697.214111328125,303.701904296875,0.5299491286277771,0.050000000745058,0.0459698401391506,293.7987060546875,297.1499938964844,293.1499938964844,0.0047132237814366,-369.6503601074219,297.5158996582031,0.5299491286277771,0.050000000745058,0.048408456146717,293.2105407714844,297.1499938964844,293.1499938964844,0.1866370439529419,-2934.12548828125,304.15679931640625,0.9433444142341614,0.2656992971897125,0.1865902096033096,293.19500732421875,297.1499938964844,293.1499938964844,0.2362924963235855,-4792.31640625,304.1534729003906,0.9990000128746032,0.3356304466724396,0.3048421144485473,293.2471618652344,297.1499938964844,293.1499938964844,0.011768028140068,-3340.019775390625,303.1885986328125,0.5299491286277771,0.050000000745058,0.2296288758516311,291.1650085449219,291.1499938964844,274.0299987792969,271.9073486328125,284.9208068847656,293.7977294921875,291.1634216308594,1.0,0.212290272116661,0.8984653949737549,0.8984653949737549,1.0,1.0,-0.978589653968811,0.4395664930343628,0.5390231609344482,0.1220530271530151,0.0,0.0,0.2527893185615539,31.41976547241211,37.0,-16.454303741455078,-6134.5830078125,105.4984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.569091796875,305.3602905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8359375,18000.0,0.0,0.0,0.1372601240873336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785697191953659,0.1785740703344345,-4.351287770987256e-06,0.0,0.0001393015700159,0.0,0.0,7.250039100646973,0.0,0.0,0.0,0.2828722596168518,4.0,0.0,1.0
816480,293.2489318847656,297.1499938964844,293.1499938964844,0.0128920264542102,-697.214111328125,303.701904296875,0.5299491286277771,0.050000000745058,0.0459698401391506,293.7987060546875,297.1499938964844,293.1499938964844,0.0047132237814366,-369.6503601074219,297.5158996582031,0.5299491286277771,0.050000000745058,0.048408456146717,293.2105407714844,297.1499938964844,293.1499938964844,0.1866370439529419,-2934.12548828125,304.15679931640625,0.9433444142341614,0.2656992971897125,0.1865902096033096,293.19500732421875,297.1499938964844,293.1499938964844,0.2362924963235855,-4792.31640625,304.1534729003906,0.9990000128746032,0.3356304466724396,0.3048421144485473,293.2471618652344,297.1499938964844,293.1499938964844,0.011768028140068,-3340.019775390625,303.1885986328125,0.5299491286277771,0.050000000745058,0.2296288758516311,291.1650085449219,291.1499938964844,274.0299987792969,271.9073486328125,284.9208068847656,293.7977294921875,291.1634216308594,1.0,0.212290272116661,0.8984653949737549,0.8984653949737549,1.0,1.0,-0.978589653968811,0.4395664930343628,0.5390231609344482,0.1220530271530151,0.0,0.0,0.2527893185615539,31.41976547241211,37.0,-16.454303741455078,-6134.5830078125,105.4984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.569091796875,305.3602905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8359375,18000.0,0.0,0.0,0.1372601240873336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785697191953659,0.1785740703344345,-4.351287770987256e-06,0.0,0.0001393015700159,0.0,0.0,7.250039100646973,0.0,0.0,0.0,0.2828722596168518,4.0,0.0,1.0
816540,293.25030517578125,297.1499938964844,293.1499938964844,0.0128342695534229,-696.3037109375,303.66326904296875,0.5262424945831299,0.050000000745058,0.0460042506456375,293.81024169921875,297.1499938964844,293.1499938964844,0.0045100455172359,-355.1914367675781,297.2524719238281,0.5262424945831299,0.050000000745058,0.0484446883201599,293.2093811035156,297.1499938964844,293.1499938964844,0.1856255829334259,-2921.73095703125,304.1561889648437,0.9349462985992432,0.2644006013870239,0.1856261789798736,293.2058410644531,297.1499938964844,293.1499938964844,0.2416258752346038,-4881.19775390625,304.1434326171875,0.9990000128746032,0.3323100805282593,0.3104269504547119,293.24951171875,297.1499938964844,293.1499938964844,0.0117118163034319,-3334.52783203125,303.1473693847656,0.5262424945831299,0.050000000745058,0.229800745844841,291.1521301269531,291.1499938964844,274.0666809082031,271.93572998046875,284.9378356933594,293.80926513671875,291.15057373046875,1.0,0.2145591676235199,0.8983291983604431,0.8983291983604431,1.0,1.0,-0.9844254851341248,0.4424772262573242,0.5419482588768005,0.1223633289337158,0.0,0.0,0.253366082906723,32.38099670410156,40.0,-17.615266799926758,-6141.55078125,108.37736511230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5595092773437,305.341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.396484375,18000.0,0.0,0.0,0.1356897205114364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786312758922577,0.1786356270313263,-4.350184553914005e-06,0.0,0.0001377078297082,0.0,0.0,7.250893592834473,0.0,0.0,0.0,0.2828609943389892,4.0,0.0,1.0
816600,293.25030517578125,297.1499938964844,293.1499938964844,0.0128342695534229,-696.3037109375,303.66326904296875,0.5262424945831299,0.050000000745058,0.0460042506456375,293.81024169921875,297.1499938964844,293.1499938964844,0.0045100455172359,-355.1914367675781,297.2524719238281,0.5262424945831299,0.050000000745058,0.0484446883201599,293.2093811035156,297.1499938964844,293.1499938964844,0.1856255829334259,-2921.73095703125,304.1561889648437,0.9349462985992432,0.2644006013870239,0.1856261789798736,293.2058410644531,297.1499938964844,293.1499938964844,0.2416258752346038,-4881.19775390625,304.1434326171875,0.9990000128746032,0.3323100805282593,0.3104269504547119,293.24951171875,297.1499938964844,293.1499938964844,0.0117118163034319,-3334.52783203125,303.1473693847656,0.5262424945831299,0.050000000745058,0.229800745844841,291.1521301269531,291.1499938964844,274.0666809082031,271.93572998046875,284.9378356933594,293.80926513671875,291.15057373046875,1.0,0.2145591676235199,0.8983291983604431,0.8983291983604431,1.0,1.0,-0.9844254851341248,0.4424772262573242,0.5419482588768005,0.1223633289337158,0.0,0.0,0.253366082906723,32.38099670410156,40.0,-17.615266799926758,-6141.55078125,108.37736511230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5595092773437,305.341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.396484375,18000.0,0.0,0.0,0.1356897205114364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786312758922577,0.1786356270313263,-4.350184553914005e-06,0.0,0.0001377078297082,0.0,0.0,7.250893592834473,0.0,0.0,0.0,0.2828609943389892,4.0,0.0,1.0
816660,293.2510681152344,297.1499938964844,293.1499938964844,0.0127907004207372,-695.7451782226562,303.6258850097656,0.5198355913162231,0.050000000745058,0.0460686162114143,293.8220520019531,297.1499938964844,293.1499938964844,0.0043089976534247,-340.5750427246094,296.9853515625,0.5198355913162231,0.050000000745058,0.0485124699771404,293.20684814453125,297.1499938964844,293.1499938964844,0.184935986995697,-2913.363037109375,304.1553039550781,0.9220200181007384,0.2634130418300628,0.184975191950798,293.22186279296875,297.1499938964844,293.1499938964844,0.2432394921779632,-4906.5068359375,304.14373779296875,0.9931890368461608,0.3276388943195343,0.3117655515670776,293.2525329589844,297.1499938964844,293.1499938964844,0.0116595663130283,-3329.566650390625,303.1037292480469,0.5198355913162231,0.050000000745058,0.2301222681999206,291.1422119140625,291.1499938964844,274.10333251953125,271.964111328125,284.9571533203125,293.821044921875,291.142333984375,1.0,0.2174984663724899,0.8980730175971985,0.8980730175971985,1.0,1.0,-0.985863983631134,0.443295955657959,0.542568027973175,0.1221334189176559,0.0,0.0,0.2551861405372619,34.10260009765625,43.0,-8.115954399108887,-6151.91259765625,111.5739974975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5189208984375,305.333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.091796875,18000.0,0.0,0.0,0.1345298588275909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797609627246856,0.1797653138637542,-4.351533334556734e-06,0.0,0.0001365307107334,0.0,0.0,7.301581382751465,0.0,0.0,0.0,0.2830478549003601,4.0,0.0,1.0
816720,293.2510681152344,297.1499938964844,293.1499938964844,0.0127907004207372,-695.7451782226562,303.6258850097656,0.5198355913162231,0.050000000745058,0.0460686162114143,293.8220520019531,297.1499938964844,293.1499938964844,0.0043089976534247,-340.5750427246094,296.9853515625,0.5198355913162231,0.050000000745058,0.0485124699771404,293.20684814453125,297.1499938964844,293.1499938964844,0.184935986995697,-2913.363037109375,304.1553039550781,0.9220200181007384,0.2634130418300628,0.184975191950798,293.22186279296875,297.1499938964844,293.1499938964844,0.2432394921779632,-4906.5068359375,304.14373779296875,0.9931890368461608,0.3276388943195343,0.3117655515670776,293.2525329589844,297.1499938964844,293.1499938964844,0.0116595663130283,-3329.566650390625,303.1037292480469,0.5198355913162231,0.050000000745058,0.2301222681999206,291.1422119140625,291.1499938964844,274.10333251953125,271.964111328125,284.9571533203125,293.821044921875,291.142333984375,1.0,0.2174984663724899,0.8980730175971985,0.8980730175971985,1.0,1.0,-0.985863983631134,0.443295955657959,0.542568027973175,0.1221334189176559,0.0,0.0,0.2551861405372619,34.10260009765625,43.0,-8.115954399108887,-6151.91259765625,111.5739974975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5189208984375,305.333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.091796875,18000.0,0.0,0.0,0.1345298588275909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797609627246856,0.1797653138637542,-4.351533334556734e-06,0.0,0.0001365307107334,0.0,0.0,7.301581382751465,0.0,0.0,0.0,0.2830478549003601,4.0,0.0,1.0
816780,293.2518005371094,297.1499938964844,293.1499938964844,0.0127326846122741,-694.4090576171875,303.5892333984375,0.5119854807853699,0.050000000745058,0.0461575165390968,293.83416748046875,297.1499938964844,293.1499938964844,0.0041044862009584,-325.2132263183594,296.7243347167969,0.5119854807853699,0.050000000745058,0.048606090247631,293.2062072753906,297.1499938964844,293.1499938964844,0.1837759912014007,-2898.62646484375,304.1554870605469,0.9062941670417786,0.2621042728424072,0.1841869354248047,293.228759765625,297.1499938964844,293.1499938964844,0.2399872541427612,-4852.39453125,304.1510925292969,0.9788770079612732,0.3244085311889648,0.3084364533424377,293.25567626953125,297.1499938964844,293.1499938964844,0.0115958163514733,-3320.892822265625,303.0602722167969,0.5119854807853699,0.050000000745058,0.2305663526058197,291.1522827148437,291.1499938964844,274.1400146484375,271.9925537109375,284.9784240722656,293.8331298828125,291.15350341796875,1.0,0.2207100987434387,0.8978168368339539,0.8978168368339539,1.0,1.0,-0.9816091060638428,0.4414774775505066,0.5401316285133362,0.1210372000932693,0.0,0.0,0.2543073892593384,36.42491149902344,46.0,8.9094877243042,-6125.7783203125,114.51174926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4600830078125,305.3143615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2265625,18000.0,0.0,0.0,0.1337584853172302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797662675380706,0.1797706186771392,-4.35293168266071e-06,0.0,0.0001357478613499,0.0,0.0,7.304088115692139,0.0,0.0,0.0,0.2830669581890106,4.0,0.0,1.0
816840,293.2518005371094,297.1499938964844,293.1499938964844,0.0127326846122741,-694.4090576171875,303.5892333984375,0.5119854807853699,0.050000000745058,0.0461575165390968,293.83416748046875,297.1499938964844,293.1499938964844,0.0041044862009584,-325.2132263183594,296.7243347167969,0.5119854807853699,0.050000000745058,0.048606090247631,293.2062072753906,297.1499938964844,293.1499938964844,0.1837759912014007,-2898.62646484375,304.1554870605469,0.9062941670417786,0.2621042728424072,0.1841869354248047,293.228759765625,297.1499938964844,293.1499938964844,0.2399872541427612,-4852.39453125,304.1510925292969,0.9788770079612732,0.3244085311889648,0.3084364533424377,293.25567626953125,297.1499938964844,293.1499938964844,0.0115958163514733,-3320.892822265625,303.0602722167969,0.5119854807853699,0.050000000745058,0.2305663526058197,291.1522827148437,291.1499938964844,274.1400146484375,271.9925537109375,284.9784240722656,293.8331298828125,291.15350341796875,1.0,0.2207100987434387,0.8978168368339539,0.8978168368339539,1.0,1.0,-0.9816091060638428,0.4414774775505066,0.5401316285133362,0.1210372000932693,0.0,0.0,0.2543073892593384,36.42491149902344,46.0,8.9094877243042,-6125.7783203125,114.51174926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4600830078125,305.3143615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2265625,18000.0,0.0,0.0,0.1337584853172302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797662675380706,0.1797706186771392,-4.35293168266071e-06,0.0,0.0001357478613499,0.0,0.0,7.304088115692139,0.0,0.0,0.0,0.2830669581890106,4.0,0.0,1.0
816900,293.2528686523437,297.1499938964844,293.1499938964844,0.0127021027728915,-693.755615234375,303.5688781738281,0.5083152055740356,0.050000000745058,0.0462035425007343,293.8403015136719,297.1499938964844,293.1499938964844,0.0040027094073593,-317.5111083984375,296.5914001464844,0.5083152055740356,0.050000000745058,0.0486545525491237,293.2062072753906,297.1499938964844,293.1499938964844,0.1831614226102829,-2890.839599609375,304.1556091308594,0.8992080688476562,0.2613933384418487,0.1837367713451385,293.23004150390625,297.1499938964844,293.1499938964844,0.2387967556715011,-4832.6572265625,304.1530456542969,0.9715590476989746,0.3231543302536011,0.3072140514850616,293.2571716308594,297.1499938964844,293.1499938964844,0.0115662226453423,-3317.115234375,303.0382385253906,0.5083152055740356,0.050000000745058,0.2307962477207183,291.1558837890625,291.1499938964844,274.1583251953125,272.0067749023437,284.9890441894531,293.8392639160156,291.15643310546875,1.0,0.2224215865135193,0.8976887464523315,0.8976887464523315,1.0,1.0,-0.9799908399581908,0.4407992959022522,0.5391915440559387,0.1205806359648704,0.0,0.0,0.2535374462604522,37.63304901123047,46.0,8.019888877868652,-6104.03515625,116.1606903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4304504394531,305.2899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.515625,18000.0,0.0,0.0,0.1334646791219711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792310625314712,0.179235428571701,-4.352347787062172e-06,0.0,0.000135449678055,0.0,0.0,7.280147075653076,0.0,0.0,0.0,0.2829818427562713,4.0,0.0,1.0
816960,293.2540588378906,297.1499938964844,293.1499938964844,0.0126740979030728,-693.21142578125,303.5478820800781,0.5047776103019714,0.050000000745058,0.0462509468197822,293.846435546875,297.1499938964844,293.1499938964844,0.0039005305152386,-309.7475891113281,296.4562683105469,0.5047776103019714,0.050000000745058,0.0487044751644134,293.2065124511719,297.1499938964844,293.1499938964844,0.1825436949729919,-2883.031005859375,304.1557006835937,0.892271876335144,0.2606188058853149,0.1832604110240936,293.23065185546875,297.1499938964844,293.1499938964844,0.2377677857875824,-4815.7236328125,304.1543273925781,0.9640602469444276,0.3220208287239074,0.3061433732509613,293.25860595703125,297.1499938964844,293.1499938964844,0.0115385996177792,-3313.830322265625,303.0158996582031,0.5047776103019714,0.050000000745058,0.231033056974411,291.1575622558594,291.1499938964844,274.1766662597656,272.0210266113281,284.9996643066406,293.84539794921875,291.1578674316406,1.0,0.2241925448179245,0.8975862264633179,0.8975862264633179,1.0,1.0,-0.9785350561141968,0.4401939511299133,0.5383411049842834,0.1201595291495323,0.0,0.0,0.2528581321239471,38.87975692749024,49.0,6.262680530548096,-6083.859375,117.90525817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40264892578125,305.2666320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.986328125,18000.0,0.0,0.0,0.1332123577594757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787395030260086,0.1787438541650772,-4.35144420407596e-06,0.0,0.0001351936080027,0.0,0.0,7.257577896118164,0.0,0.0,0.0,0.2828953266143799,4.0,0.0,1.0
817020,293.2558898925781,297.1499938964844,293.1499938964844,0.012623343616724,-692.27783203125,303.50689697265625,0.4980568587779999,0.050000000745058,0.0463499687612056,293.858642578125,297.1499938964844,293.1499938964844,0.0036958220880478,-294.05780029296875,296.1825866699219,0.4980568587779999,0.050000000745058,0.0488087460398674,293.208251953125,297.1499938964844,293.1499938964844,0.1811284124851226,-2865.09521484375,304.1561584472656,0.8785446882247925,0.258836567401886,0.1821454018354416,293.2308654785156,297.1499938964844,293.1499938964844,0.2359098643064499,-4785.341796875,304.1559753417969,0.9485484957695008,0.3199328780174255,0.3042275607585907,293.2613830566406,297.1499938964844,293.1499938964844,0.0114851407706737,-3307.616455078125,302.97076416015625,0.4980568587779999,0.050000000745058,0.2315276861190796,291.159912109375,291.1499938964844,274.2133483886719,272.0494689941406,285.0210266113281,293.85760498046875,291.16015625,1.0,0.2278631925582885,0.8973811864852905,0.8973811864852905,1.0,1.0,-0.975735068321228,0.4390259087085724,0.5367091298103333,0.1193606406450271,0.0,0.0,0.2513748705387115,41.4870491027832,52.0,4.038482189178467,-6044.9970703125,121.59293365478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3526611328125,305.2242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.380859375,18000.0,0.0,0.0,0.1328043937683105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777552962303161,0.1777596473693847,-4.349517439550255e-06,0.0,0.0001347795769106,0.0,0.0,7.212254047393799,0.0,0.0,0.0,0.2827166616916656,4.0,0.0,1.0
817080,293.2558898925781,297.1499938964844,293.1499938964844,0.012623343616724,-692.27783203125,303.50689697265625,0.4980568587779999,0.050000000745058,0.0463499687612056,293.858642578125,297.1499938964844,293.1499938964844,0.0036958220880478,-294.05780029296875,296.1825866699219,0.4980568587779999,0.050000000745058,0.0488087460398674,293.208251953125,297.1499938964844,293.1499938964844,0.1811284124851226,-2865.09521484375,304.1561584472656,0.8785446882247925,0.258836567401886,0.1821454018354416,293.2308654785156,297.1499938964844,293.1499938964844,0.2359098643064499,-4785.341796875,304.1559753417969,0.9485484957695008,0.3199328780174255,0.3042275607585907,293.2613830566406,297.1499938964844,293.1499938964844,0.0114851407706737,-3307.616455078125,302.97076416015625,0.4980568587779999,0.050000000745058,0.2315276861190796,291.159912109375,291.1499938964844,274.2133483886719,272.0494689941406,285.0210266113281,293.85760498046875,291.16015625,1.0,0.2278631925582885,0.8973811864852905,0.8973811864852905,1.0,1.0,-0.975735068321228,0.4390259087085724,0.5367091298103333,0.1193606406450271,0.0,0.0,0.2513748705387115,41.4870491027832,52.0,4.038482189178467,-6044.9970703125,121.59293365478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3526611328125,305.2242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.380859375,18000.0,0.0,0.0,0.1328043937683105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777552962303161,0.1777596473693847,-4.349517439550255e-06,0.0,0.0001347795769106,0.0,0.0,7.212254047393799,0.0,0.0,0.0,0.2827166616916656,4.0,0.0,1.0
