time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
817140,293.2572326660156,297.1499938964844,293.1499938964844,0.0125772217288613,-691.4867553710938,303.4665222167969,0.4917443096637726,0.050000000745058,0.0464539118111133,293.8707275390625,297.1499938964844,293.1499938964844,0.0034905229695141,-278.1590576171875,295.904541015625,0.4917443096637726,0.050000000745058,0.0489182062447071,293.21044921875,297.1499938964844,293.1499938964844,0.17957803606987,-2845.42626953125,304.1567077636719,0.8653491139411926,0.256918340921402,0.1809072941541671,293.23046875,297.1499938964844,293.1499938964844,0.2341899126768112,-4757.37841796875,304.1568298339844,0.932791531085968,0.3179656267166137,0.3024627864360809,293.2640380859375,297.1499938964844,293.1499938964844,0.0114334411919116,-3301.757568359375,302.92498779296875,0.4917443096637726,0.050000000745058,0.232046902179718,291.1614074707031,291.1499938964844,274.25,272.0779113769531,285.0425109863281,293.86968994140625,291.1615295410156,1.0,0.2316598445177078,0.897176206111908,0.897176206111908,1.0,1.0,-0.973010241985321,0.4378809630870819,0.5351292490959167,0.1186063885688781,0.0,0.0,0.2497410178184509,44.22695159912109,55.0,2.3532071113586426,-6006.28125,125.49561309814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31182861328125,305.1857604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.802734375,18000.0,0.0,0.0,0.1324876248836517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766581088304519,0.1766624599695205,-4.347374215285527e-06,0.0,0.0001344580959994,0.0,0.0,7.161821365356445,0.0,0.0,0.0,0.2825183272361755,4.0,0.0,1.0
817200,293.2572326660156,297.1499938964844,293.1499938964844,0.0125772217288613,-691.4867553710938,303.4665222167969,0.4917443096637726,0.050000000745058,0.0464539118111133,293.8707275390625,297.1499938964844,293.1499938964844,0.0034905229695141,-278.1590576171875,295.904541015625,0.4917443096637726,0.050000000745058,0.0489182062447071,293.21044921875,297.1499938964844,293.1499938964844,0.17957803606987,-2845.42626953125,304.1567077636719,0.8653491139411926,0.256918340921402,0.1809072941541671,293.23046875,297.1499938964844,293.1499938964844,0.2341899126768112,-4757.37841796875,304.1568298339844,0.932791531085968,0.3179656267166137,0.3024627864360809,293.2640380859375,297.1499938964844,293.1499938964844,0.0114334411919116,-3301.757568359375,302.92498779296875,0.4917443096637726,0.050000000745058,0.232046902179718,291.1614074707031,291.1499938964844,274.25,272.0779113769531,285.0425109863281,293.86968994140625,291.1615295410156,1.0,0.2316598445177078,0.897176206111908,0.897176206111908,1.0,1.0,-0.973010241985321,0.4378809630870819,0.5351292490959167,0.1186063885688781,0.0,0.0,0.2497410178184509,44.22695159912109,55.0,2.3532071113586426,-6006.28125,125.49561309814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31182861328125,305.1857604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.802734375,18000.0,0.0,0.0,0.1324876248836517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766581088304519,0.1766624599695205,-4.347374215285527e-06,0.0,0.0001344580959994,0.0,0.0,7.161821365356445,0.0,0.0,0.0,0.2825183272361755,4.0,0.0,1.0
817260,293.25830078125,297.1499938964844,293.1499938964844,0.0125340074300765,-690.7858276367188,303.4263916015625,0.4857018887996673,0.050000000745058,0.0465617515146732,293.8826904296875,297.1499938964844,293.1499938964844,0.0032832687720656,-261.9663391113281,295.62237548828125,0.4857018887996673,0.050000000745058,0.0490317642688751,293.212646484375,297.1499938964844,293.1499938964844,0.1779803484678268,-2825.147216796875,304.1571350097656,0.8529664278030396,0.2549424767494201,0.1796236783266067,293.2298583984375,297.1499938964844,293.1499938964844,0.2325336784124374,-4730.52587890625,304.1573181152344,0.917573630809784,0.3160524070262909,0.3007640242576599,293.2665710449219,297.1499938964844,293.1499938964844,0.0113826105371117,-3296.0771484375,302.8785095214844,0.4857018887996673,0.050000000745058,0.2325855791568756,291.1623229980469,291.1499938964844,274.2856140136719,272.1054382324219,285.0634765625,293.88165283203125,291.16241455078125,1.0,0.2355306595563888,0.8969979286193848,0.8969979286193848,1.0,1.0,-0.9703429937362672,0.4367657899856567,0.5335772037506104,0.1178586781024932,0.0,0.0,0.2480341643095016,47.07132339477539,58.0,1.4064520597457886,-5969.1796875,129.56161499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811279296875,305.1529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.01171875,18000.0,0.0,0.0,0.1322117000818252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755126714706421,0.1755170077085495,-4.345095021562884e-06,0.0,0.0001341780589427,0.0,0.0,7.109199523925781,0.0,0.0,0.0,0.2823107540607452,4.0,0.0,1.0
817320,293.25830078125,297.1499938964844,293.1499938964844,0.0125340074300765,-690.7858276367188,303.4263916015625,0.4857018887996673,0.050000000745058,0.0465617515146732,293.8826904296875,297.1499938964844,293.1499938964844,0.0032832687720656,-261.9663391113281,295.62237548828125,0.4857018887996673,0.050000000745058,0.0490317642688751,293.212646484375,297.1499938964844,293.1499938964844,0.1779803484678268,-2825.147216796875,304.1571350097656,0.8529664278030396,0.2549424767494201,0.1796236783266067,293.2298583984375,297.1499938964844,293.1499938964844,0.2325336784124374,-4730.52587890625,304.1573181152344,0.917573630809784,0.3160524070262909,0.3007640242576599,293.2665710449219,297.1499938964844,293.1499938964844,0.0113826105371117,-3296.0771484375,302.8785095214844,0.4857018887996673,0.050000000745058,0.2325855791568756,291.1623229980469,291.1499938964844,274.2856140136719,272.1054382324219,285.0634765625,293.88165283203125,291.16241455078125,1.0,0.2355306595563888,0.8969979286193848,0.8969979286193848,1.0,1.0,-0.9703429937362672,0.4367657899856567,0.5335772037506104,0.1178586781024932,0.0,0.0,0.2480341643095016,47.07132339477539,58.0,1.4064520597457886,-5969.1796875,129.56161499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811279296875,305.1529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.01171875,18000.0,0.0,0.0,0.1322117000818252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755126714706421,0.1755170077085495,-4.345095021562884e-06,0.0,0.0001341780589427,0.0,0.0,7.109199523925781,0.0,0.0,0.0,0.2823107540607452,4.0,0.0,1.0
817380,293.2591857910156,297.1499938964844,293.1499938964844,0.0124928774312138,-690.145263671875,303.3864440917969,0.4797135591506958,0.050000000745058,0.0466727055609226,293.8945007324219,297.1499938964844,293.1499938964844,0.0030741177033632,-245.5052185058593,295.3362731933594,0.4797135591506958,0.050000000745058,0.049148604273796,293.2147521972656,297.1499938964844,293.1499938964844,0.1763532906770706,-2804.47705078125,304.157470703125,0.8414470553398132,0.252926617860794,0.1783124953508377,293.2291564941406,297.1499938964844,293.1499938964844,0.2309131324291229,-4704.2783203125,304.1575622558594,0.9038788080215454,0.3141704797744751,0.2991020083427429,293.26904296875,297.1499938964844,293.1499938964844,0.0113320928066968,-3290.447998046875,302.8313903808594,0.4797135591506958,0.050000000745058,0.2331398278474807,291.1629333496094,291.1499938964844,274.3191833496094,272.1311340332031,285.08319091796875,293.8934631347656,291.1629943847656,1.0,0.2394367009401321,0.8968195915222168,0.8968195915222168,1.0,1.0,-0.9677131175994872,0.4356785118579864,0.5320346355438232,0.1170903369784355,0.0,0.0,0.2462652027606964,49.99864196777344,46.0,0.8980262875556946,-5933.892578125,133.74984741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260498046875,305.1258850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.158203125,18000.0,0.0,0.0,0.1319383680820465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743287891149521,0.1743331253528595,-4.342733973317081e-06,0.0,0.0001339006703346,0.0,0.0,7.05490779876709,0.0,0.0,0.0,0.2820965349674225,4.0,0.0,1.0
817440,293.2591857910156,297.1499938964844,293.1499938964844,0.0124928774312138,-690.145263671875,303.3864440917969,0.4797135591506958,0.050000000745058,0.0466727055609226,293.8945007324219,297.1499938964844,293.1499938964844,0.0030741177033632,-245.5052185058593,295.3362731933594,0.4797135591506958,0.050000000745058,0.049148604273796,293.2147521972656,297.1499938964844,293.1499938964844,0.1763532906770706,-2804.47705078125,304.157470703125,0.8414470553398132,0.252926617860794,0.1783124953508377,293.2291564941406,297.1499938964844,293.1499938964844,0.2309131324291229,-4704.2783203125,304.1575622558594,0.9038788080215454,0.3141704797744751,0.2991020083427429,293.26904296875,297.1499938964844,293.1499938964844,0.0113320928066968,-3290.447998046875,302.8313903808594,0.4797135591506958,0.050000000745058,0.2331398278474807,291.1629333496094,291.1499938964844,274.3191833496094,272.1311340332031,285.08319091796875,293.8934631347656,291.1629943847656,1.0,0.2394367009401321,0.8968195915222168,0.8968195915222168,1.0,1.0,-0.9677131175994872,0.4356785118579864,0.5320346355438232,0.1170903369784355,0.0,0.0,0.2462652027606964,49.99864196777344,46.0,0.8980262875556946,-5933.892578125,133.74984741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260498046875,305.1258850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.158203125,18000.0,0.0,0.0,0.1319383680820465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743287891149521,0.1743331253528595,-4.342733973317081e-06,0.0,0.0001339006703346,0.0,0.0,7.05490779876709,0.0,0.0,0.0,0.2820965349674225,4.0,0.0,1.0
817500,293.2595520019531,297.1499938964844,293.1499938964844,0.0124512491747736,-689.10693359375,303.3666381835937,0.4793688058853149,0.050000000745058,0.0466791130602359,293.9003295898437,297.1499938964844,293.1499938964844,0.0029655105900019,-236.9165954589844,295.19195556640625,0.4793688058853149,0.050000000745058,0.0491553544998168,293.2157287597656,297.1499938964844,293.1499938964844,0.1754845976829528,-2793.414306640625,304.1576843261719,0.8398832082748413,0.2519115209579468,0.1776108592748642,293.228759765625,297.1499938964844,293.1499938964844,0.2300635576248169,-4690.48876953125,304.1577453613281,0.9023579359054564,0.3132429122924804,0.2982295155525207,293.27020263671875,297.1499938964844,293.1499938964844,0.0112881977111101,-3284.1123046875,302.80767822265625,0.4793688058853149,0.050000000745058,0.2331718355417251,291.16326904296875,291.1499938964844,274.3352355957031,272.14337158203125,285.0927124023437,293.8993225097656,291.1634216308594,1.0,0.2391078323125839,0.8967304229736328,0.8967304229736328,1.0,1.0,-0.9658785462379456,0.4348988831043243,0.5309796333312988,0.1166173815727233,0.0,0.0,0.2453466802835464,50.1490592956543,46.0,1.3149492740631104,-5915.7861328125,133.54896545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.253662109375,305.1155090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.236328125,18000.0,0.0,0.0,0.1317929178476333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1737243235111236,0.1737286746501922,-4.341533440310741e-06,0.0,0.0001337530557066,0.0,0.0,7.027236461639404,0.0,0.0,0.0,0.2819873094558716,4.0,0.0,1.0
817560,293.259765625,297.1499938964844,293.1499938964844,0.0123944617807865,-687.5316772460938,303.3471984863281,0.4809080362319946,0.050000000745058,0.0466505251824855,293.9060974121094,297.1499938964844,293.1499938964844,0.0028542508371174,-228.0894012451172,295.0472106933594,0.4809080362319946,0.050000000745058,0.049125250428915,293.2166442871094,297.1499938964844,293.1499938964844,0.174574539065361,-2781.800537109375,304.1579284667969,0.8411267399787903,0.2509026229381561,0.176883652806282,293.22833251953125,297.1499938964844,293.1499938964844,0.2291780710220337,-4676.0859375,304.1579284667969,0.9041664004325868,0.3123328983783722,0.2973338663578033,293.27130126953125,297.1499938964844,293.1499938964844,0.0112309120595455,-3275.145263671875,302.7840576171875,0.4809080362319946,0.050000000745058,0.2330290228128433,291.164306640625,291.1499938964844,274.3507995605469,272.1551513671875,285.1019897460937,293.9051208496094,291.1646423339844,1.0,0.2376341521739959,0.8966459035873413,0.8966459035873413,1.0,1.0,-0.9636892080307008,0.4339595437049866,0.5297296643257141,0.1160813570022583,0.0,0.0,0.2442959100008011,49.362979888916016,34.0,2.567096710205078,-5896.66064453125,131.72653198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2492370605469,305.1070861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.587890625,18000.0,0.0,0.0,0.1316347569227218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730720847845077,0.1730764210224151,-4.34030198448454e-06,0.0,0.0001335925335297,0.0,0.0,6.997508525848389,0.0,0.0,0.0,0.2818702161312103,4.0,0.0,1.0
817620,293.2597961425781,297.1499938964844,293.1499938964844,0.0122512858361005,-683.2960205078125,303.3094482421875,0.4880296885967254,0.050000000745058,0.0465195104479789,293.9175109863281,297.1499938964844,293.1499938964844,0.0026265839114785,-209.96343994140625,294.7562866210937,0.4880296885967254,0.050000000745058,0.0489872843027114,293.2181396484375,297.1499938964844,293.1499938964844,0.1726864874362945,-2757.656982421875,304.158447265625,0.8502729535102844,0.2489101588726043,0.1753876507282257,293.22723388671875,297.1499938964844,293.1499938964844,0.2273570001125335,-4646.4189453125,304.1583251953125,0.9163367748260498,0.3105682134628296,0.2955160439014435,293.2732238769531,297.1499938964844,293.1499938964844,0.0110898269340395,-3251.830078125,302.7372131347656,0.4880296885967254,0.050000000745058,0.2323745787143707,291.1676940917969,291.1499938964844,274.3805847167969,272.1775817871094,285.119873046875,293.91650390625,291.1681213378906,1.0,0.2317800223827362,0.8964769244194031,0.8964769244194031,1.0,1.0,-0.9586039781570436,0.4317609667778015,0.5268430113792419,0.1148896068334579,0.0,0.0,0.2417177557945251,45.81549072265625,25.0,4.332304954528809,-5853.302734375,124.71458435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2480163574219,305.091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.0703125,18000.0,0.0,0.0,0.1312556266784668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1714677661657333,0.1714721173048019,-4.337426162237534e-06,0.0,0.000133207780891,0.0,0.0,6.924757480621338,0.0,0.0,0.0,0.2815867960453033,4.0,0.0,1.0
817680,293.2597961425781,297.1499938964844,293.1499938964844,0.0122512858361005,-683.2960205078125,303.3094482421875,0.4880296885967254,0.050000000745058,0.0465195104479789,293.9175109863281,297.1499938964844,293.1499938964844,0.0026265839114785,-209.96343994140625,294.7562866210937,0.4880296885967254,0.050000000745058,0.0489872843027114,293.2181396484375,297.1499938964844,293.1499938964844,0.1726864874362945,-2757.656982421875,304.158447265625,0.8502729535102844,0.2489101588726043,0.1753876507282257,293.22723388671875,297.1499938964844,293.1499938964844,0.2273570001125335,-4646.4189453125,304.1583251953125,0.9163367748260498,0.3105682134628296,0.2955160439014435,293.2732238769531,297.1499938964844,293.1499938964844,0.0110898269340395,-3251.830078125,302.7372131347656,0.4880296885967254,0.050000000745058,0.2323745787143707,291.1676940917969,291.1499938964844,274.3805847167969,272.1775817871094,285.119873046875,293.91650390625,291.1681213378906,1.0,0.2317800223827362,0.8964769244194031,0.8964769244194031,1.0,1.0,-0.9586039781570436,0.4317609667778015,0.5268430113792419,0.1148896068334579,0.0,0.0,0.2417177557945251,45.81549072265625,25.0,4.332304954528809,-5853.302734375,124.71458435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2480163574219,305.091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.0703125,18000.0,0.0,0.0,0.1312556266784668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1714677661657333,0.1714721173048019,-4.337426162237534e-06,0.0,0.000133207780891,0.0,0.0,6.924757480621338,0.0,0.0,0.0,0.2815867960453033,4.0,0.0,1.0
817740,293.2593078613281,297.1499938964844,293.1499938964844,0.0120933661237359,-678.461669921875,303.2731018066406,0.4986575245857239,0.050000000745058,0.0463407337665557,293.9286193847656,297.1499938964844,293.1499938964844,0.0023960182443261,-191.5592803955078,294.4622497558594,0.4986575245857239,0.050000000745058,0.0487990267574787,293.2192687988281,297.1499938964844,293.1499938964844,0.1707859486341476,-2733.325927734375,304.1587829589844,0.865951418876648,0.2469517886638641,0.1738786399364471,293.2259521484375,297.1499938964844,293.1499938964844,0.2255524098873138,-4617.0185546875,304.1585693359375,0.937264323234558,0.3088707625865936,0.2937138974666595,293.2747802734375,297.1499938964844,293.1499938964844,0.0109347542747855,-3225.409912109375,302.69073486328125,0.4986575245857239,0.050000000745058,0.2314815670251846,291.1709899902344,291.1499938964844,274.4086303710937,272.1984558105469,285.1368408203125,293.9276428222656,291.1713256835937,1.0,0.2239458411931991,0.8963079452514648,0.8963079452514648,1.0,1.0,-0.9531176686286926,0.4293789565563202,0.5237387418746948,0.1136392578482627,0.0,0.0,0.2386921346187591,40.99125671386719,25.0,4.29298734664917,-5805.7724609375,115.61148071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2575378417969,305.07598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.306640625,18000.0,0.0,0.0,0.1307523995637893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695463210344314,0.1695506572723388,-4.333885954110883e-06,0.0,0.0001326970668742,0.0,0.0,6.837718963623047,0.0,0.0,0.0,0.2812475264072418,4.0,0.0,1.0
817800,293.2593078613281,297.1499938964844,293.1499938964844,0.0120933661237359,-678.461669921875,303.2731018066406,0.4986575245857239,0.050000000745058,0.0463407337665557,293.9286193847656,297.1499938964844,293.1499938964844,0.0023960182443261,-191.5592803955078,294.4622497558594,0.4986575245857239,0.050000000745058,0.0487990267574787,293.2192687988281,297.1499938964844,293.1499938964844,0.1707859486341476,-2733.325927734375,304.1587829589844,0.865951418876648,0.2469517886638641,0.1738786399364471,293.2259521484375,297.1499938964844,293.1499938964844,0.2255524098873138,-4617.0185546875,304.1585693359375,0.937264323234558,0.3088707625865936,0.2937138974666595,293.2747802734375,297.1499938964844,293.1499938964844,0.0109347542747855,-3225.409912109375,302.69073486328125,0.4986575245857239,0.050000000745058,0.2314815670251846,291.1709899902344,291.1499938964844,274.4086303710937,272.1984558105469,285.1368408203125,293.9276428222656,291.1713256835937,1.0,0.2239458411931991,0.8963079452514648,0.8963079452514648,1.0,1.0,-0.9531176686286926,0.4293789565563202,0.5237387418746948,0.1136392578482627,0.0,0.0,0.2386921346187591,40.99125671386719,25.0,4.29298734664917,-5805.7724609375,115.61148071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2575378417969,305.07598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.306640625,18000.0,0.0,0.0,0.1307523995637893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695463210344314,0.1695506572723388,-4.333885954110883e-06,0.0,0.0001326970668742,0.0,0.0,6.837718963623047,0.0,0.0,0.0,0.2812475264072418,4.0,0.0,1.0
817860,293.25848388671875,297.1499938964844,293.1499938964844,0.0119596105068922,-674.3997802734375,303.2377014160156,0.5081742405891418,0.050000000745058,0.0462055280804634,293.939453125,297.1499938964844,293.1499938964844,0.0021673862356692,-173.29051208496094,294.1643371582031,0.5081742405891418,0.050000000745058,0.0486566461622715,293.2201843261719,297.1499938964844,293.1499938964844,0.1689648181200027,-2710.011962890625,304.15887451171875,0.87960284948349,0.2450100034475326,0.1724195480346679,293.2246398925781,297.1499938964844,293.1499938964844,0.2238588035106659,-4589.47216796875,304.15850830078125,0.9546082019805908,0.3072158694267273,0.2920051515102386,293.2760925292969,297.1499938964844,293.1499938964844,0.0107992021366953,-3202.4482421875,302.64422607421875,0.5081742405891418,0.050000000745058,0.2308061867952346,291.17303466796875,291.1499938964844,274.43505859375,272.2179260253906,285.15301513671875,293.9385070800781,291.1731262207031,1.0,0.2179850190877914,0.8961771130561829,0.8961771130561829,1.0,1.0,-0.9481715559959412,0.4272359907627105,0.5209355354309082,0.1125091388821601,0.0,0.0,0.2354622334241867,37.33440399169922,25.0,2.484792947769165,-5758.39697265625,108.6071548461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2765808105469,305.06158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.880859375,18000.0,0.0,0.0,0.1300963908433914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167462557554245,0.1674668937921524,-4.329905095801223e-06,0.0,0.0001320312876487,0.0,0.0,6.743412017822266,0.0,0.0,0.0,0.2808785438537597,4.0,0.0,1.0
817920,293.25848388671875,297.1499938964844,293.1499938964844,0.0119596105068922,-674.3997802734375,303.2377014160156,0.5081742405891418,0.050000000745058,0.0462055280804634,293.939453125,297.1499938964844,293.1499938964844,0.0021673862356692,-173.29051208496094,294.1643371582031,0.5081742405891418,0.050000000745058,0.0486566461622715,293.2201843261719,297.1499938964844,293.1499938964844,0.1689648181200027,-2710.011962890625,304.15887451171875,0.87960284948349,0.2450100034475326,0.1724195480346679,293.2246398925781,297.1499938964844,293.1499938964844,0.2238588035106659,-4589.47216796875,304.15850830078125,0.9546082019805908,0.3072158694267273,0.2920051515102386,293.2760925292969,297.1499938964844,293.1499938964844,0.0107992021366953,-3202.4482421875,302.64422607421875,0.5081742405891418,0.050000000745058,0.2308061867952346,291.17303466796875,291.1499938964844,274.43505859375,272.2179260253906,285.15301513671875,293.9385070800781,291.1731262207031,1.0,0.2179850190877914,0.8961771130561829,0.8961771130561829,1.0,1.0,-0.9481715559959412,0.4272359907627105,0.5209355354309082,0.1125091388821601,0.0,0.0,0.2354622334241867,37.33440399169922,25.0,2.484792947769165,-5758.39697265625,108.6071548461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2765808105469,305.06158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.880859375,18000.0,0.0,0.0,0.1300963908433914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167462557554245,0.1674668937921524,-4.329905095801223e-06,0.0,0.0001320312876487,0.0,0.0,6.743412017822266,0.0,0.0,0.0,0.2808785438537597,4.0,0.0,1.0
817980,293.257568359375,297.1499938964844,293.1499938964844,0.0118458550423383,-671.003173828125,303.2027587890625,0.516351580619812,0.050000000745058,0.046106781810522,293.9500732421875,297.1499938964844,293.1499938964844,0.0019397276919335,-155.0958251953125,293.8619384765625,0.516351580619812,0.050000000745058,0.0485526621341705,293.22100830078125,297.1499938964844,293.1499938964844,0.1672057807445526,-2687.482421875,304.1588439941406,0.8904610872268677,0.243066132068634,0.1709886193275451,293.223388671875,297.1499938964844,293.1499938964844,0.2222565412521362,-4563.43408203125,304.1583557128906,0.9674475193023682,0.3055782318115234,0.2903557419776916,293.2772827148437,297.1499938964844,293.1499938964844,0.0106797507032752,-3182.450927734375,302.5972595214844,0.516351580619812,0.050000000745058,0.2303129136562347,291.1732788085937,291.1499938964844,274.4599609375,272.2360534667969,285.1685485839844,293.9491271972656,291.1732482910156,1.0,0.2133099734783172,0.8960463404655457,0.8960463404655457,1.0,1.0,-0.943639039993286,0.4252687394618988,0.5183703303337097,0.1114861443638801,0.0,0.0,0.2323289513587951,34.654441833496094,25.0,0.5560476779937744,-5713.966796875,103.32683563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3018798828125,305.04998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.625,18000.0,0.0,0.0,0.1292871981859207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1654256731271743,0.1654299944639206,-4.325860572862439e-06,0.0,0.0001312100648647,0.0,0.0,6.651299476623535,0.0,0.0,0.0,0.2805161476135254,4.0,0.0,1.0
818040,293.257568359375,297.1499938964844,293.1499938964844,0.0118458550423383,-671.003173828125,303.2027587890625,0.516351580619812,0.050000000745058,0.046106781810522,293.9500732421875,297.1499938964844,293.1499938964844,0.0019397276919335,-155.0958251953125,293.8619384765625,0.516351580619812,0.050000000745058,0.0485526621341705,293.22100830078125,297.1499938964844,293.1499938964844,0.1672057807445526,-2687.482421875,304.1588439941406,0.8904610872268677,0.243066132068634,0.1709886193275451,293.223388671875,297.1499938964844,293.1499938964844,0.2222565412521362,-4563.43408203125,304.1583557128906,0.9674475193023682,0.3055782318115234,0.2903557419776916,293.2772827148437,297.1499938964844,293.1499938964844,0.0106797507032752,-3182.450927734375,302.5972595214844,0.516351580619812,0.050000000745058,0.2303129136562347,291.1732788085937,291.1499938964844,274.4599609375,272.2360534667969,285.1685485839844,293.9491271972656,291.1732482910156,1.0,0.2133099734783172,0.8960463404655457,0.8960463404655457,1.0,1.0,-0.943639039993286,0.4252687394618988,0.5183703303337097,0.1114861443638801,0.0,0.0,0.2323289513587951,34.654441833496094,25.0,0.5560476779937744,-5713.966796875,103.32683563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3018798828125,305.04998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.625,18000.0,0.0,0.0,0.1292871981859207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1654256731271743,0.1654299944639206,-4.325860572862439e-06,0.0,0.0001312100648647,0.0,0.0,6.651299476623535,0.0,0.0,0.0,0.2805161476135254,4.0,0.0,1.0
818100,293.257080078125,297.1499938964844,293.1499938964844,0.0117941088974475,-669.4710693359375,303.1854248046875,0.5200056433677673,0.050000000745058,0.0460670366883277,293.9553527832031,297.1499938964844,293.1499938964844,0.0018257059855386,-145.9816131591797,293.709228515625,0.5200056433677673,0.050000000745058,0.0485108084976673,293.2212219238281,297.1499938964844,293.1499938964844,0.1663501113653183,-2676.514404296875,304.1588134765625,0.8950185775756836,0.2421255409717559,0.1702890396118164,293.222900390625,297.1499938964844,293.1499938964844,0.2214676141738891,-4550.6015625,304.15826416015625,0.9725396633148192,0.3047409355640411,0.2895368039608001,293.2778625488281,297.1499938964844,293.1499938964844,0.0106240659952163,-3173.168212890625,302.5736389160156,0.5200056433677673,0.050000000745058,0.2301144003868103,291.1731262207031,291.1499938964844,274.47186279296875,272.24462890625,285.1761169433594,293.95440673828125,291.1730651855469,1.0,0.2113545089960098,0.895980954170227,0.895980954170227,1.0,1.0,-0.9414803385734558,0.4243299961090088,0.517150342464447,0.1110047176480293,0.0,0.0,0.2308020740747451,33.572532653808594,25.0,-0.0600374713540077,-5692.830078125,101.14029693603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3156433105469,305.045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.419921875,18000.0,0.0,0.0,0.1288319230079651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644429713487625,0.1644472926855087,-4.323902430769522e-06,0.0,0.0001307480270043,0.0,0.0,6.606957912445068,0.0,0.0,0.0,0.2803414463996887,4.0,0.0,1.0
818160,293.2565612792969,297.1499938964844,293.1499938964844,0.0117451213300228,-668.0274047851562,303.168212890625,0.5233709812164307,0.050000000745058,0.0460325106978416,293.9606628417969,297.1499938964844,293.1499938964844,0.0017114052316173,-136.8445587158203,293.5554504394531,0.5233709812164307,0.050000000745058,0.0484744496643543,293.2211608886719,297.1499938964844,293.1499938964844,0.1655376702547073,-2666.102294921875,304.15869140625,0.8990801572799683,0.2412328273057937,0.16962431371212,293.22265625,297.1499938964844,293.1499938964844,0.2206616848707199,-4537.46923828125,304.1582336425781,0.9768588542938232,0.3038695454597473,0.2886952459812164,293.2784423828125,297.1499938964844,293.1499938964844,0.010570521466434,-3164.25732421875,302.5498962402344,0.5233709812164307,0.050000000745058,0.2299419194459915,291.1728515625,291.1499938964844,274.4834289550781,272.2528991699219,285.18359375,293.959716796875,291.1727600097656,1.0,0.2096114307641983,0.8959208726882935,0.8959208726882935,1.0,1.0,-0.9393803477287292,0.4234162271022796,0.515964150428772,0.110539436340332,0.0,0.0,0.2293048053979873,32.63032531738281,25.0,-0.5252516269683838,-5672.2529296875,99.19853973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3295593261719,305.0405578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.20703125,18000.0,0.0,0.0,0.1283473521471023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634831577539444,0.1634874790906906,-4.3219934013905e-06,0.0,0.0001302562450291,0.0,0.0,6.563723564147949,0.0,0.0,0.0,0.2801711857318878,4.0,0.0,1.0
818220,293.2555847167969,297.1499938964844,293.1499938964844,0.0116540426388382,-665.3594360351562,303.1340026855469,0.5292539000511169,0.050000000745058,0.0459763742983341,293.9712829589844,297.1499938964844,293.1499938964844,0.0014816620387136,-118.4782943725586,293.2447814941406,0.5292539000511169,0.050000000745058,0.0484153367578983,293.2208557128906,297.1499938964844,293.1499938964844,0.1639955937862396,-2646.323974609375,304.1583557128906,0.9058372378349304,0.2394910454750061,0.1683591306209564,293.2223815917969,297.1499938964844,293.1499938964844,0.21901535987854,-4510.59130859375,304.1582336425781,0.9835736751556396,0.3020852506160736,0.2869663536548614,293.27960205078125,297.1499938964844,293.1499938964844,0.010468634776771,-3147.323974609375,302.5021057128906,0.5292539000511169,0.050000000745058,0.2296615093946457,291.17205810546875,291.1499938964844,274.505615234375,272.26861572265625,285.1981811523437,293.9703369140625,291.17193603515625,1.0,0.206661656498909,0.895800769329071,0.895800769329071,1.0,1.0,-0.935312032699585,0.4216431677341461,0.5136688351631165,0.1096476316452026,0.0,0.0,0.2264143824577331,31.09210586547852,25.0,-1.0956029891967771,-5632.576171875,95.91675567626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3563842773437,305.0314636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.740234375,18000.0,0.0,0.0,0.1273054629564285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.161641925573349,0.1616462469100952,-4.318337232689373e-06,0.0,0.0001291988592129,0.0,0.0,6.480981349945068,0.0,0.0,0.0,0.2798454761505127,4.0,0.0,1.0
818280,293.2555847167969,297.1499938964844,293.1499938964844,0.0116540426388382,-665.3594360351562,303.1340026855469,0.5292539000511169,0.050000000745058,0.0459763742983341,293.9712829589844,297.1499938964844,293.1499938964844,0.0014816620387136,-118.4782943725586,293.2447814941406,0.5292539000511169,0.050000000745058,0.0484153367578983,293.2208557128906,297.1499938964844,293.1499938964844,0.1639955937862396,-2646.323974609375,304.1583557128906,0.9058372378349304,0.2394910454750061,0.1683591306209564,293.2223815917969,297.1499938964844,293.1499938964844,0.21901535987854,-4510.59130859375,304.1582336425781,0.9835736751556396,0.3020852506160736,0.2869663536548614,293.27960205078125,297.1499938964844,293.1499938964844,0.010468634776771,-3147.323974609375,302.5021057128906,0.5292539000511169,0.050000000745058,0.2296615093946457,291.17205810546875,291.1499938964844,274.505615234375,272.26861572265625,285.1981811523437,293.9703369140625,291.17193603515625,1.0,0.206661656498909,0.895800769329071,0.895800769329071,1.0,1.0,-0.935312032699585,0.4216431677341461,0.5136688351631165,0.1096476316452026,0.0,0.0,0.2264143824577331,31.09210586547852,25.0,-1.0956029891967771,-5632.576171875,95.91675567626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3563842773437,305.0314636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.740234375,18000.0,0.0,0.0,0.1273054629564285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.161641925573349,0.1616462469100952,-4.318337232689373e-06,0.0,0.0001291988592129,0.0,0.0,6.480981349945068,0.0,0.0,0.0,0.2798454761505127,4.0,0.0,1.0
818340,293.2545471191406,297.1499938964844,293.1499938964844,0.0115702245384454,-662.9171752929688,303.10015869140625,0.5341030955314636,0.050000000745058,0.0459336414933204,293.9819641113281,297.1499938964844,293.1499938964844,0.0012500630691647,-99.96249389648438,292.9301452636719,0.5341030955314636,0.050000000745058,0.0483703352510929,293.2205505371094,297.1499938964844,293.1499938964844,0.1624908447265625,-2626.97900390625,304.1580810546875,0.9111258387565612,0.2377603501081466,0.1671192795038223,293.22222900390625,297.1499938964844,293.1499938964844,0.2173638492822647,-4483.58349609375,304.1582336425781,0.9883285164833068,0.300283133983612,0.2852263748645782,293.2807922363281,297.1499938964844,293.1499938964844,0.0103719877079129,-3131.24658203125,302.453857421875,0.5341030955314636,0.050000000745058,0.2294480502605438,291.1711120605469,291.1499938964844,274.52655029296875,272.28326416015625,285.2123718261719,293.9809875488281,291.1709899902344,1.0,0.20427967607975,0.8956806659698486,0.8956806659698486,1.0,1.0,-0.931374192237854,0.4199230074882507,0.5114511847496033,0.1087976917624473,0.0,0.0,0.2236607074737548,29.91291046142578,25.0,-1.3314933776855469,-5594.4375,93.25621795654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37994384765625,305.0213928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.267578125,18000.0,0.0,0.0,0.1261953562498092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159905806183815,0.1599101275205612,-4.314904799684882e-06,0.0,0.000128072235384,0.0,0.0,6.403210639953613,0.0,0.0,0.0,0.279539555311203,4.0,0.0,1.0
818400,293.2545471191406,297.1499938964844,293.1499938964844,0.0115702245384454,-662.9171752929688,303.10015869140625,0.5341030955314636,0.050000000745058,0.0459336414933204,293.9819641113281,297.1499938964844,293.1499938964844,0.0012500630691647,-99.96249389648438,292.9301452636719,0.5341030955314636,0.050000000745058,0.0483703352510929,293.2205505371094,297.1499938964844,293.1499938964844,0.1624908447265625,-2626.97900390625,304.1580810546875,0.9111258387565612,0.2377603501081466,0.1671192795038223,293.22222900390625,297.1499938964844,293.1499938964844,0.2173638492822647,-4483.58349609375,304.1582336425781,0.9883285164833068,0.300283133983612,0.2852263748645782,293.2807922363281,297.1499938964844,293.1499938964844,0.0103719877079129,-3131.24658203125,302.453857421875,0.5341030955314636,0.050000000745058,0.2294480502605438,291.1711120605469,291.1499938964844,274.52655029296875,272.28326416015625,285.2123718261719,293.9809875488281,291.1709899902344,1.0,0.20427967607975,0.8956806659698486,0.8956806659698486,1.0,1.0,-0.931374192237854,0.4199230074882507,0.5114511847496033,0.1087976917624473,0.0,0.0,0.2236607074737548,29.91291046142578,25.0,-1.3314933776855469,-5594.4375,93.25621795654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37994384765625,305.0213928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.267578125,18000.0,0.0,0.0,0.1261953562498092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159905806183815,0.1599101275205612,-4.314904799684882e-06,0.0,0.000128072235384,0.0,0.0,6.403210639953613,0.0,0.0,0.0,0.279539555311203,4.0,0.0,1.0
818460,293.2535400390625,297.1499938964844,293.1499938964844,0.0114921610802412,-660.6502075195312,303.06671142578125,0.5380324721336365,0.050000000745058,0.0459010638296604,293.99267578125,297.1499938964844,293.1499938964844,0.0010163461556658,-81.27613830566406,292.61163330078125,0.5380324721336365,0.050000000745058,0.0483360290527343,293.22027587890625,297.1499938964844,293.1499938964844,0.1610025018453598,-2607.796142578125,304.1578674316406,0.9149652123451232,0.2360298037528991,0.1658882647752761,293.2221069335937,297.1499938964844,293.1499938964844,0.2157192230224609,-4456.6484375,304.1582336425781,0.9916159510612488,0.2984756529331207,0.2834902107715606,293.281982421875,297.1499938964844,293.1499938964844,0.0102792447432875,-3115.77294921875,302.4051513671875,0.5380324721336365,0.050000000745058,0.2292853146791458,291.17010498046875,291.1499938964844,274.54638671875,272.29693603515625,285.2261657714844,293.99169921875,291.16998291015625,1.0,0.2023382931947708,0.8955655097961426,0.8955655097961426,1.0,1.0,-0.9275373816490172,0.4182438552379608,0.5092935562133789,0.1079813838005065,0.0,0.0,0.2210458517074585,29.00579261779785,25.0,-1.4350444078445437,-5557.4521484375,91.06543731689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39862060546875,305.0093078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.80859375,18000.0,0.0,0.0,0.1250492334365844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582722663879394,0.1582765728235244,-4.31169246439822e-06,0.0,0.0001269090716959,0.0,0.0,6.330256462097168,0.0,0.0,0.0,0.279252827167511,4.0,0.0,1.0
818520,293.2535400390625,297.1499938964844,293.1499938964844,0.0114921610802412,-660.6502075195312,303.06671142578125,0.5380324721336365,0.050000000745058,0.0459010638296604,293.99267578125,297.1499938964844,293.1499938964844,0.0010163461556658,-81.27613830566406,292.61163330078125,0.5380324721336365,0.050000000745058,0.0483360290527343,293.22027587890625,297.1499938964844,293.1499938964844,0.1610025018453598,-2607.796142578125,304.1578674316406,0.9149652123451232,0.2360298037528991,0.1658882647752761,293.2221069335937,297.1499938964844,293.1499938964844,0.2157192230224609,-4456.6484375,304.1582336425781,0.9916159510612488,0.2984756529331207,0.2834902107715606,293.281982421875,297.1499938964844,293.1499938964844,0.0102792447432875,-3115.77294921875,302.4051513671875,0.5380324721336365,0.050000000745058,0.2292853146791458,291.17010498046875,291.1499938964844,274.54638671875,272.29693603515625,285.2261657714844,293.99169921875,291.16998291015625,1.0,0.2023382931947708,0.8955655097961426,0.8955655097961426,1.0,1.0,-0.9275373816490172,0.4182438552379608,0.5092935562133789,0.1079813838005065,0.0,0.0,0.2210458517074585,29.00579261779785,25.0,-1.4350444078445437,-5557.4521484375,91.06543731689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39862060546875,305.0093078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.80859375,18000.0,0.0,0.0,0.1250492334365844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582722663879394,0.1582765728235244,-4.31169246439822e-06,0.0,0.0001269090716959,0.0,0.0,6.330256462097168,0.0,0.0,0.0,0.279252827167511,4.0,0.0,1.0
818580,293.2524719238281,297.1499938964844,293.1499938964844,0.0114187691360712,-658.5223388671875,303.03369140625,0.5411754846572876,0.050000000745058,0.0458761900663375,294.0033874511719,297.1499938964844,293.1499938964844,0.0007803565240465,-62.4067268371582,292.2892761230469,0.5411754846572876,0.050000000745058,0.0483098402619361,293.22003173828125,297.1499938964844,293.1499938964844,0.1595254987478256,-2588.712890625,304.15771484375,0.9174982309341432,0.2342983484268188,0.1646625846624374,293.2220153808594,297.1499938964844,293.1499938964844,0.2140829265117645,-4429.8076171875,304.158203125,0.9937970638275146,0.2966662049293518,0.2817596793174743,293.2831726074219,297.1499938964844,293.1499938964844,0.0101894717663526,-3100.7255859375,302.3559875488281,0.5411754846572876,0.050000000745058,0.2291610687971115,291.1690673828125,291.1499938964844,274.565185546875,272.3096923828125,285.2395935058594,294.0024108886719,291.1689147949219,1.0,0.2007377445697784,0.8954503536224365,0.8954503536224365,1.0,1.0,-0.9237790107727052,0.4165968000888824,0.5071821808815002,0.1071901619434356,0.0,0.0,0.2185752242803573,28.30521583557129,25.0,-1.4839342832565308,-5521.43798828125,89.23087310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4114074707031,304.9947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.35546875,18000.0,0.0,0.0,0.1238987743854522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567419916391372,0.1567462980747223,-4.308694769861177e-06,0.0,0.0001257414987776,0.0,0.0,6.262104034423828,0.0,0.0,0.0,0.2789852023124695,4.0,0.0,1.0
818640,293.2524719238281,297.1499938964844,293.1499938964844,0.0114187691360712,-658.5223388671875,303.03369140625,0.5411754846572876,0.050000000745058,0.0458761900663375,294.0033874511719,297.1499938964844,293.1499938964844,0.0007803565240465,-62.4067268371582,292.2892761230469,0.5411754846572876,0.050000000745058,0.0483098402619361,293.22003173828125,297.1499938964844,293.1499938964844,0.1595254987478256,-2588.712890625,304.15771484375,0.9174982309341432,0.2342983484268188,0.1646625846624374,293.2220153808594,297.1499938964844,293.1499938964844,0.2140829265117645,-4429.8076171875,304.158203125,0.9937970638275146,0.2966662049293518,0.2817596793174743,293.2831726074219,297.1499938964844,293.1499938964844,0.0101894717663526,-3100.7255859375,302.3559875488281,0.5411754846572876,0.050000000745058,0.2291610687971115,291.1690673828125,291.1499938964844,274.565185546875,272.3096923828125,285.2395935058594,294.0024108886719,291.1689147949219,1.0,0.2007377445697784,0.8954503536224365,0.8954503536224365,1.0,1.0,-0.9237790107727052,0.4165968000888824,0.5071821808815002,0.1071901619434356,0.0,0.0,0.2185752242803573,28.30521583557129,25.0,-1.4839342832565308,-5521.43798828125,89.23087310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4114074707031,304.9947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.35546875,18000.0,0.0,0.0,0.1238987743854522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567419916391372,0.1567462980747223,-4.308694769861177e-06,0.0,0.0001257414987776,0.0,0.0,6.262104034423828,0.0,0.0,0.0,0.2789852023124695,4.0,0.0,1.0
818700,293.2519226074219,297.1499938964844,293.1499938964844,0.0113835474476218,-657.5012817382812,303.017333984375,0.5424954891204834,0.050000000745058,0.0458660386502742,294.0087585449219,297.1499938964844,293.1499938964844,0.0006614737212657,-52.90046691894531,292.1266784667969,0.5424954891204834,0.050000000745058,0.0482991486787796,293.21990966796875,297.1499938964844,293.1499938964844,0.1587904542684555,-2579.19921875,304.1576538085937,0.918340802192688,0.2334323525428772,0.1640512943267822,293.22198486328125,297.1499938964844,293.1499938964844,0.2132676541805267,-4416.41796875,304.158203125,0.9945605397224426,0.2957611382007599,0.28089639544487,293.2837829589844,297.1499938964844,293.1499938964844,0.0101454770192503,-3093.318359375,302.33123779296875,0.5424954891204834,0.050000000745058,0.2291103601455688,291.1685485839844,291.1499938964844,274.57427978515625,272.3157653808594,285.24615478515625,294.0077819824219,291.1683959960937,1.0,0.2000397443771362,0.8953927755355835,0.8953927755355835,1.0,1.0,-0.9219233989715576,0.4157832562923431,0.5061401128768921,0.1068014353513717,0.0,0.0,0.2173935621976852,28.016094207763672,25.0,-1.4939723014831543,-5503.76318359375,88.41907501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4154968261719,304.98651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1328125,18000.0,0.0,0.0,0.1233304664492607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560146957635879,0.1560190021991729,-4.307274593884358e-06,0.0,0.0001251647481694,0.0,0.0,6.229777812957764,0.0,0.0,0.0,0.2788583040237427,4.0,0.0,1.0
818760,293.2513732910156,297.1499938964844,293.1499938964844,0.0113491779193282,-656.5045166015625,303.0010986328125,0.5436697602272034,0.050000000745058,0.0458571463823318,294.0140991210937,297.1499938964844,293.1499938964844,0.0005486971931532,-43.83438873291016,291.9631652832031,0.5436697602272034,0.050000000745058,0.0482897832989692,293.2198181152344,297.1499938964844,293.1499938964844,0.1580573767423629,-2569.699462890625,304.1575927734375,0.918936550617218,0.2325662821531295,0.1634408831596374,293.2219543457031,297.1499938964844,293.1499938964844,0.212454080581665,-4403.04541015625,304.158203125,0.9951429963111876,0.2948560416698456,0.2800342738628387,293.28436279296875,297.1499938964844,293.1499938964844,0.0101019842550158,-3085.970947265625,302.306396484375,0.5436697602272034,0.050000000745058,0.22906593978405,291.1679992675781,291.1499938964844,274.5831298828125,272.3216552734375,285.2525939941406,294.0131225585937,291.1678466796875,1.0,0.1993986964225769,0.8953409790992737,0.8953409790992737,1.0,1.0,-0.920080840587616,0.4149757027626037,0.5051051378250122,0.1064162477850914,0.0,0.0,0.2162469178438186,27.76074409484864,25.0,-1.4945356845855713,-5486.30126953125,87.6655502319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4180908203125,304.9776306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9140625,18000.0,0.0,0.0,0.1227707639336586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1553118973970413,0.1553162038326263,-4.305904894863488e-06,0.0,0.0001245967141585,0.0,0.0,6.19857931137085,0.0,0.0,0.0,0.2787359058856964,4.0,0.0,1.0
818820,293.2502746582031,297.1499938964844,293.1499938964844,0.0112827392295002,-654.5750122070312,302.96893310546875,0.5456274151802063,0.050000000745058,0.0458425991237163,294.0247802734375,297.1499938964844,293.1499938964844,0.0004364390624687,-24.072284698486328,291.6332092285156,0.5456274151802063,0.050000000745058,0.0482744649052619,293.2196350097656,297.1499938964844,293.1499938964844,0.1565965712070465,-2550.737548828125,304.1575012207031,0.9194678068161012,0.2308342307806015,0.1622225195169448,293.2218933105469,297.1499938964844,293.1499938964844,0.2108318358659744,-4376.34619140625,304.1581726074219,0.995839297771454,0.293046236038208,0.2783136665821075,293.2855834960937,297.1499938964844,293.1499938964844,0.0100162867456674,-3071.4111328125,302.2563781738281,0.5456274151802063,0.050000000745058,0.2289932817220688,291.1669616699219,291.1499938964844,274.6002502441406,272.3329162597656,285.2652282714844,294.0238037109375,291.16680908203125,1.0,0.1982643902301788,0.8952373266220093,0.8952373266220093,1.0,1.0,-0.9164305329322816,0.4133768081665039,0.5030536651611328,0.105652704834938,0.0,0.0,0.2140577137470245,27.33687210083008,25.0,-1.4603785276412964,-5452.01318359375,86.30842590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4187927246094,304.9580993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.49609375,18000.0,0.0,0.0,0.1216882020235061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539784669876098,0.1539827734231948,-4.303314653952839e-06,0.0,0.0001234980591107,0.0,0.0,6.139493465423584,0.0,0.0,0.0,0.2785041928291321,4.0,0.0,1.0
