time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818880,293.2502746582031,297.1499938964844,293.1499938964844,0.0112827392295002,-654.5750122070312,302.96893310546875,0.5456274151802063,0.050000000745058,0.0458425991237163,294.0247802734375,297.1499938964844,293.1499938964844,0.0004364390624687,-24.072284698486328,291.6332092285156,0.5456274151802063,0.050000000745058,0.0482744649052619,293.2196350097656,297.1499938964844,293.1499938964844,0.1565965712070465,-2550.737548828125,304.1575012207031,0.9194678068161012,0.2308342307806015,0.1622225195169448,293.2218933105469,297.1499938964844,293.1499938964844,0.2108318358659744,-4376.34619140625,304.1581726074219,0.995839297771454,0.293046236038208,0.2783136665821075,293.2855834960937,297.1499938964844,293.1499938964844,0.0100162867456674,-3071.4111328125,302.2563781738281,0.5456274151802063,0.050000000745058,0.2289932817220688,291.1669616699219,291.1499938964844,274.6002502441406,272.3329162597656,285.2652282714844,294.0238037109375,291.16680908203125,1.0,0.1982643902301788,0.8952373266220093,0.8952373266220093,1.0,1.0,-0.9164305329322816,0.4133768081665039,0.5030536651611328,0.105652704834938,0.0,0.0,0.2140577137470245,27.33687210083008,25.0,-1.4603785276412964,-5452.01318359375,86.30842590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4187927246094,304.9580993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.49609375,18000.0,0.0,0.0,0.1216882020235061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539784669876098,0.1539827734231948,-4.303314653952839e-06,0.0,0.0001234980591107,0.0,0.0,6.139493465423584,0.0,0.0,0.0,0.2785041928291321,4.0,0.0,1.0
818940,293.2491760253906,297.1499938964844,293.1499938964844,0.011218948289752,-652.7166748046875,302.93719482421875,0.5471402406692505,0.050000000745058,0.0458315946161747,294.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2997131347656,0.5471402406692505,0.050000000745058,0.0482628755271434,293.219482421875,297.1499938964844,293.1499938964844,0.1551418155431747,-2531.81103515625,304.15740966796875,0.919249951839447,0.2291027158498764,0.1610071510076522,293.2218322753906,297.1499938964844,293.1499938964844,0.2092153280973434,-4349.6943359375,304.1581420898437,0.9960167407989502,0.2912377715110779,0.2765977382659912,293.2867431640625,297.1499938964844,293.1499938964844,0.0099320216104388,-3056.97265625,302.2059936523437,0.5471402406692505,0.050000000745058,0.2289382964372635,291.1659545898437,291.1499938964844,274.6166687011719,272.3435363769531,285.2774353027344,294.034423828125,291.16583251953125,1.0,0.1972929090261459,0.8951336741447449,0.8951336741447449,1.0,1.0,-0.9128193259239196,0.4117975831031799,0.5010217428207397,0.1048934310674667,0.0,0.0,0.2119991928339004,27.00775718688965,25.0,-1.3689379692077637,-5418.5634765625,85.11521911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4140014648437,304.9364929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.119140625,18000.0,0.0,0.0,0.1206694841384887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527356505393982,0.1527399569749832,-4.300914042687509e-06,0.0,0.0001224641891894,0.0,0.0,6.084554195404053,0.0,0.0,0.0,0.2782889306545257,4.0,0.0,1.0
819000,293.2491760253906,297.1499938964844,293.1499938964844,0.011218948289752,-652.7166748046875,302.93719482421875,0.5471402406692505,0.050000000745058,0.0458315946161747,294.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2997131347656,0.5471402406692505,0.050000000745058,0.0482628755271434,293.219482421875,297.1499938964844,293.1499938964844,0.1551418155431747,-2531.81103515625,304.15740966796875,0.919249951839447,0.2291027158498764,0.1610071510076522,293.2218322753906,297.1499938964844,293.1499938964844,0.2092153280973434,-4349.6943359375,304.1581420898437,0.9960167407989502,0.2912377715110779,0.2765977382659912,293.2867431640625,297.1499938964844,293.1499938964844,0.0099320216104388,-3056.97265625,302.2059936523437,0.5471402406692505,0.050000000745058,0.2289382964372635,291.1659545898437,291.1499938964844,274.6166687011719,272.3435363769531,285.2774353027344,294.034423828125,291.16583251953125,1.0,0.1972929090261459,0.8951336741447449,0.8951336741447449,1.0,1.0,-0.9128193259239196,0.4117975831031799,0.5010217428207397,0.1048934310674667,0.0,0.0,0.2119991928339004,27.00775718688965,25.0,-1.3689379692077637,-5418.5634765625,85.11521911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4140014648437,304.9364929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.119140625,18000.0,0.0,0.0,0.1206694841384887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527356505393982,0.1527399569749832,-4.300914042687509e-06,0.0,0.0001224641891894,0.0,0.0,6.084554195404053,0.0,0.0,0.0,0.2782889306545257,4.0,0.0,1.0
819060,293.2480773925781,297.1499938964844,293.1499938964844,0.0111571513116359,-650.9075927734375,302.9057922363281,0.5483129620552063,0.050000000745058,0.0458231978118419,294.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.5483129620552063,0.050000000745058,0.0482540354132652,293.2193298339844,297.1499938964844,293.1499938964844,0.1536914408206939,-2512.8984375,304.1573791503906,0.9184610247612,0.2273707687854766,0.1597940474748611,293.2217712402344,297.1499938964844,293.1499938964844,0.207603320479393,-4323.06787109375,304.1581115722656,0.9958024621009828,0.2894308567047119,0.2748861014842987,293.2879333496094,297.1499938964844,293.1499938964844,0.0098487744107842,-3042.56982421875,302.1552124023437,0.5483129620552063,0.050000000745058,0.228896364569664,291.16510009765625,291.1499938964844,274.63250732421875,272.3536376953125,285.2896423339844,294.0456237792969,291.1649780273437,1.0,0.1964425444602966,0.8950375914573669,0.8950375914573669,1.0,1.0,-0.9092380404472352,0.4102354645729065,0.4990025758743286,0.104133628308773,0.0,0.0,0.2100482881069183,26.74850082397461,25.0,-1.1485304832458496,-5385.8212890625,84.04373168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4048156738281,304.91339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.78125,18000.0,0.0,0.0,0.1197223290801048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515693664550781,0.1515736728906631,-4.298675776226446e-06,0.0,0.0001215029478771,0.0,0.0,6.033114433288574,0.0,0.0,0.0,0.2780875563621521,4.0,0.0,1.0
819120,293.2480773925781,297.1499938964844,293.1499938964844,0.0111571513116359,-650.9075927734375,302.9057922363281,0.5483129620552063,0.050000000745058,0.0458231978118419,294.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.5483129620552063,0.050000000745058,0.0482540354132652,293.2193298339844,297.1499938964844,293.1499938964844,0.1536914408206939,-2512.8984375,304.1573791503906,0.9184610247612,0.2273707687854766,0.1597940474748611,293.2217712402344,297.1499938964844,293.1499938964844,0.207603320479393,-4323.06787109375,304.1581115722656,0.9958024621009828,0.2894308567047119,0.2748861014842987,293.2879333496094,297.1499938964844,293.1499938964844,0.0098487744107842,-3042.56982421875,302.1552124023437,0.5483129620552063,0.050000000745058,0.228896364569664,291.16510009765625,291.1499938964844,274.63250732421875,272.3536376953125,285.2896423339844,294.0456237792969,291.1649780273437,1.0,0.1964425444602966,0.8950375914573669,0.8950375914573669,1.0,1.0,-0.9092380404472352,0.4102354645729065,0.4990025758743286,0.104133628308773,0.0,0.0,0.2100482881069183,26.74850082397461,25.0,-1.1485304832458496,-5385.8212890625,84.04373168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4048156738281,304.91339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.78125,18000.0,0.0,0.0,0.1197223290801048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515693664550781,0.1515736728906631,-4.298675776226446e-06,0.0,0.0001215029478771,0.0,0.0,6.033114433288574,0.0,0.0,0.0,0.2780875563621521,4.0,0.0,1.0
819180,293.2470703125,297.1499938964844,293.1499938964844,0.0110964197665452,-649.1127319335938,302.8745422363281,0.5491994023323059,0.050000000745058,0.0458169318735599,294.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.5491994023323059,0.050000000745058,0.0482474341988563,293.2192687988281,297.1499938964844,293.1499938964844,0.1522339731454849,-2493.84326171875,304.1573486328125,0.9171825051307678,0.225627526640892,0.1585766971111297,293.2217102050781,297.1499938964844,293.1499938964844,0.2059874981641769,-4296.32080078125,304.1581115722656,0.9952539801597596,0.2876211702823639,0.2731753289699554,293.2891845703125,297.1499938964844,293.1499938964844,0.0097658261656761,-3028.0390625,302.1038818359375,0.5491994023323059,0.050000000745058,0.2288650572299957,291.16461181640625,291.1499938964844,274.6478271484375,272.36328125,285.30255126953125,294.0586242675781,291.16455078125,1.0,0.1956903934478759,0.894941508769989,0.894941508769989,1.0,1.0,-0.9056707620620728,0.408684104681015,0.4969866871833801,0.1033675372600555,0.0,0.0,0.208137959241867,26.546056747436523,25.0,-0.6373476982116699,-5353.26953125,83.0694808959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3922119140625,304.8890991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.603515625,18000.0,0.0,0.0,0.118853747844696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150449052453041,0.1504533588886261,-4.296566658013035e-06,0.0,0.0001206214437843,0.0,0.0,5.983846664428711,0.0,0.0,0.0,0.2778951823711395,4.0,0.0,1.0
819240,293.2470703125,297.1499938964844,293.1499938964844,0.0110964197665452,-649.1127319335938,302.8745422363281,0.5491994023323059,0.050000000745058,0.0458169318735599,294.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.5491994023323059,0.050000000745058,0.0482474341988563,293.2192687988281,297.1499938964844,293.1499938964844,0.1522339731454849,-2493.84326171875,304.1573486328125,0.9171825051307678,0.225627526640892,0.1585766971111297,293.2217102050781,297.1499938964844,293.1499938964844,0.2059874981641769,-4296.32080078125,304.1581115722656,0.9952539801597596,0.2876211702823639,0.2731753289699554,293.2891845703125,297.1499938964844,293.1499938964844,0.0097658261656761,-3028.0390625,302.1038818359375,0.5491994023323059,0.050000000745058,0.2288650572299957,291.16461181640625,291.1499938964844,274.6478271484375,272.36328125,285.30255126953125,294.0586242675781,291.16455078125,1.0,0.1956903934478759,0.894941508769989,0.894941508769989,1.0,1.0,-0.9056707620620728,0.408684104681015,0.4969866871833801,0.1033675372600555,0.0,0.0,0.208137959241867,26.546056747436523,25.0,-0.6373476982116699,-5353.26953125,83.0694808959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3922119140625,304.8890991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.603515625,18000.0,0.0,0.0,0.118853747844696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150449052453041,0.1504533588886261,-4.296566658013035e-06,0.0,0.0001206214437843,0.0,0.0,5.983846664428711,0.0,0.0,0.0,0.2778951823711395,4.0,0.0,1.0
819300,293.24664306640625,297.1499938964844,293.1499938964844,0.0110663305968046,-648.2174682617188,302.8589172363281,0.5495526790618896,0.050000000745058,0.0458144508302211,294.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5495526790618896,0.050000000745058,0.0482448227703571,293.2192687988281,297.1499938964844,293.1499938964844,0.1515009403228759,-2484.241455078125,304.1573486328125,0.9163867831230164,0.224750205874443,0.1579646915197372,293.2217102050781,297.1499938964844,293.1499938964844,0.2051773220300674,-4282.88818359375,304.1581115722656,0.994871199131012,0.2867140173912048,0.2723187208175659,293.28985595703125,297.1499938964844,293.1499938964844,0.0097244121134281,-3020.718017578125,302.0779724121094,0.5495526790618896,0.050000000745058,0.2288526743650436,291.1644897460937,291.1499938964844,274.6553649902344,272.3679504394531,285.3090515136719,294.06549072265625,291.1644592285156,1.0,0.1953442245721817,0.8948934674263,0.8948934674263,1.0,1.0,-0.9038872122764589,0.4079103171825409,0.4959768950939178,0.1029806956648826,0.0,0.0,0.2071832716464996,26.46228408813477,25.0,-0.4311250746250152,-5336.9404296875,82.61160278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3850402832031,304.8764343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.564453125,18000.0,0.0,0.0,0.1184482648968696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498935222625732,0.149897813796997,-4.295535291021224e-06,0.0,0.0001202099301735,0.0,0.0,5.959467887878418,0.0,0.0,0.0,0.2778002321720123,4.0,0.0,1.0
819360,293.2462158203125,297.1499938964844,293.1499938964844,0.0110363969579339,-647.3235473632812,302.84326171875,0.549854040145874,0.050000000745058,0.0458123460412025,294.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.549854040145874,0.050000000745058,0.0482426062226295,293.21929931640625,297.1499938964844,293.1499938964844,0.1507653892040252,-2474.5947265625,304.1573486328125,0.9155011773109436,0.2238692045211792,0.1573502868413925,293.2217102050781,297.1499938964844,293.1499938964844,0.2043659687042236,-4269.42333984375,304.1581115722656,0.9944239258766174,0.2858051657676697,0.2714608609676361,293.2905578613281,297.1499938964844,293.1499938964844,0.0096830371767282,-3013.363037109375,302.0519104003906,0.549854040145874,0.050000000745058,0.2288421541452407,291.1644287109375,291.1499938964844,274.6628112792969,272.37255859375,285.3155822753906,294.0724792480469,291.1643981933594,1.0,0.1950149685144424,0.8948498964309692,0.8948498964309692,1.0,1.0,-0.9021024107933044,0.4071374237537384,0.494964987039566,0.1025911569595336,0.0,0.0,0.2062288075685501,26.388416290283203,25.0,-0.2753574550151825,-5320.611328125,82.17018127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3775329589844,304.863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.537109375,18000.0,0.0,0.0,0.1180609688162803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493401229381561,0.1493444144725799,-4.2945125642290805e-06,0.0,0.0001198168756673,0.0,0.0,5.935208797454834,0.0,0.0,0.0,0.2777058184146881,4.0,0.0,1.0
819420,293.2455444335937,297.1499938964844,293.1499938964844,0.0109769217669963,-645.5380859375,302.8118591308594,0.5503256916999817,0.050000000745058,0.0458090677857399,294.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.5503256916999817,0.050000000745058,0.0482391566038131,293.2193908691406,297.1499938964844,293.1499938964844,0.1492878645658493,-2455.18359375,304.1573486328125,0.913506805896759,0.2220972329378128,0.1561149954795837,293.22174072265625,297.1499938964844,293.1499938964844,0.2027403861284256,-4242.40673828125,304.1581115722656,0.9933597445487976,0.2839826643466949,0.2697414755821228,293.2919921875,297.1499938964844,293.1499938964844,0.0096004260703921,-2998.55615234375,301.999267578125,0.5503256916999817,0.050000000745058,0.2288257777690887,291.16436767578125,291.1499938964844,274.677490234375,272.381591796875,285.3285217285156,294.086669921875,291.16436767578125,1.0,0.194398894906044,0.8947628140449524,0.8947628140449524,1.0,1.0,-0.8985285758972168,0.4055936634540558,0.4929349422454834,0.1018034964799881,0.0,0.0,0.2043159157037735,26.26547241210937,25.0,-0.0556710436940193,-5288.05712890625,81.3287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3621520996094,304.8373413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.49609375,18000.0,0.0,0.0,0.1173355728387832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482382118701934,0.1482425034046173,-4.292485300538829e-06,0.0,0.0001190806942759,0.0,0.0,5.886979579925537,0.0,0.0,0.0,0.2775182723999023,4.0,0.0,1.0
819480,293.2455444335937,297.1499938964844,293.1499938964844,0.0109769217669963,-645.5380859375,302.8118591308594,0.5503256916999817,0.050000000745058,0.0458090677857399,294.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.5503256916999817,0.050000000745058,0.0482391566038131,293.2193908691406,297.1499938964844,293.1499938964844,0.1492878645658493,-2455.18359375,304.1573486328125,0.913506805896759,0.2220972329378128,0.1561149954795837,293.22174072265625,297.1499938964844,293.1499938964844,0.2027403861284256,-4242.40673828125,304.1581115722656,0.9933597445487976,0.2839826643466949,0.2697414755821228,293.2919921875,297.1499938964844,293.1499938964844,0.0096004260703921,-2998.55615234375,301.999267578125,0.5503256916999817,0.050000000745058,0.2288257777690887,291.16436767578125,291.1499938964844,274.677490234375,272.381591796875,285.3285217285156,294.086669921875,291.16436767578125,1.0,0.194398894906044,0.8947628140449524,0.8947628140449524,1.0,1.0,-0.8985285758972168,0.4055936634540558,0.4929349422454834,0.1018034964799881,0.0,0.0,0.2043159157037735,26.26547241210937,25.0,-0.0556710436940193,-5288.05712890625,81.3287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3621520996094,304.8373413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.49609375,18000.0,0.0,0.0,0.1173355728387832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482382118701934,0.1482425034046173,-4.292485300538829e-06,0.0,0.0001190806942759,0.0,0.0,5.886979579925537,0.0,0.0,0.0,0.2775182723999023,4.0,0.0,1.0
819540,293.2449951171875,297.1499938964844,293.1499938964844,0.010917822830379,-643.7510986328125,302.7802734375,0.5506527423858643,0.050000000745058,0.045806810259819,294.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5506527423858643,0.050000000745058,0.0482367798686027,293.2195129394531,297.1499938964844,293.1499938964844,0.1478030681610107,-2435.632080078125,304.1573791503906,0.9112754464149476,0.2203136086463928,0.1548719704151153,293.2218017578125,297.1499938964844,293.1499938964844,0.2011117339134216,-4215.28759765625,304.1581115722656,0.9920982122421264,0.2821547985076904,0.2680177390575409,293.29345703125,297.1499938964844,293.1499938964844,0.0095179881900548,-2983.615478515625,301.94598388671875,0.5506527423858643,0.050000000745058,0.2288145124912262,291.1644287109375,291.1499938964844,274.6919860839844,272.3904113769531,285.3413391113281,294.1009826660156,291.1644287109375,1.0,0.1938293129205703,0.8946757316589355,0.8946757316589355,1.0,1.0,-0.8949488401412964,0.4040521085262298,0.4908967614173889,0.1010051220655441,0.0,0.0,0.2023879438638687,26.169601440429688,25.0,0.1006612777709961,-5255.7109375,80.53284454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34716796875,304.81121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48046875,18000.0,0.0,0.0,0.1166671216487884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471374928951263,0.1471417844295501,-4.29047486250056e-06,0.0,0.0001184022985398,0.0,0.0,5.838901996612549,0.0,0.0,0.0,0.277331531047821,4.0,0.0,1.0
819600,293.2449951171875,297.1499938964844,293.1499938964844,0.010917822830379,-643.7510986328125,302.7802734375,0.5506527423858643,0.050000000745058,0.045806810259819,294.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5506527423858643,0.050000000745058,0.0482367798686027,293.2195129394531,297.1499938964844,293.1499938964844,0.1478030681610107,-2435.632080078125,304.1573791503906,0.9112754464149476,0.2203136086463928,0.1548719704151153,293.2218017578125,297.1499938964844,293.1499938964844,0.2011117339134216,-4215.28759765625,304.1581115722656,0.9920982122421264,0.2821547985076904,0.2680177390575409,293.29345703125,297.1499938964844,293.1499938964844,0.0095179881900548,-2983.615478515625,301.94598388671875,0.5506527423858643,0.050000000745058,0.2288145124912262,291.1644287109375,291.1499938964844,274.6919860839844,272.3904113769531,285.3413391113281,294.1009826660156,291.1644287109375,1.0,0.1938293129205703,0.8946757316589355,0.8946757316589355,1.0,1.0,-0.8949488401412964,0.4040521085262298,0.4908967614173889,0.1010051220655441,0.0,0.0,0.2023879438638687,26.169601440429688,25.0,0.1006612777709961,-5255.7109375,80.53284454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34716796875,304.81121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48046875,18000.0,0.0,0.0,0.1166671216487884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471374928951263,0.1471417844295501,-4.29047486250056e-06,0.0,0.0001184022985398,0.0,0.0,5.838901996612549,0.0,0.0,0.0,0.277331531047821,4.0,0.0,1.0
819660,293.2445983886719,297.1499938964844,293.1499938964844,0.0108589315786957,-641.9569702148438,302.7484741210937,0.5508665442466736,0.050000000745058,0.0458053462207317,294.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5508665442466736,0.050000000745058,0.0482352338731288,293.2196655273437,297.1499938964844,293.1499938964844,0.146312415599823,-2415.958740234375,304.15740966796875,0.908873975276947,0.2185200303792953,0.1536222696304321,293.22186279296875,297.1499938964844,293.1499938964844,0.1994811296463012,-4188.08544921875,304.1581420898437,0.9906694293022156,0.2803229093551636,0.2662906348705292,293.29498291015625,297.1499938964844,293.1499938964844,0.0094357104972004,-2968.53515625,301.8921203613281,0.5508665442466736,0.050000000745058,0.2288071811199188,291.1645812988281,291.1499938964844,274.7063903808594,272.399169921875,285.3540344238281,294.1153259277344,291.16461181640625,1.0,0.1932960301637649,0.8946007490158081,0.8946007490158081,1.0,1.0,-0.891363799571991,0.4025128483772278,0.4888509511947632,0.1001983284950256,0.0,0.0,0.2004331350326538,26.094741821289062,25.0,0.2340453267097473,-5223.61181640625,79.7729263305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334655761719,304.7855224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4921875,18000.0,0.0,0.0,0.1160433441400528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460314244031906,0.1460357159376144,-4.2884680624410976e-06,0.0,0.0001177692392957,0.0,0.0,5.7906904220581055,0.0,0.0,0.0,0.2771444618701935,4.0,0.0,1.0
819720,293.2445983886719,297.1499938964844,293.1499938964844,0.0108589315786957,-641.9569702148438,302.7484741210937,0.5508665442466736,0.050000000745058,0.0458053462207317,294.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5508665442466736,0.050000000745058,0.0482352338731288,293.2196655273437,297.1499938964844,293.1499938964844,0.146312415599823,-2415.958740234375,304.15740966796875,0.908873975276947,0.2185200303792953,0.1536222696304321,293.22186279296875,297.1499938964844,293.1499938964844,0.1994811296463012,-4188.08544921875,304.1581420898437,0.9906694293022156,0.2803229093551636,0.2662906348705292,293.29498291015625,297.1499938964844,293.1499938964844,0.0094357104972004,-2968.53515625,301.8921203613281,0.5508665442466736,0.050000000745058,0.2288071811199188,291.1645812988281,291.1499938964844,274.7063903808594,272.399169921875,285.3540344238281,294.1153259277344,291.16461181640625,1.0,0.1932960301637649,0.8946007490158081,0.8946007490158081,1.0,1.0,-0.891363799571991,0.4025128483772278,0.4888509511947632,0.1001983284950256,0.0,0.0,0.2004331350326538,26.094741821289062,25.0,0.2340453267097473,-5223.61181640625,79.7729263305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334655761719,304.7855224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4921875,18000.0,0.0,0.0,0.1160433441400528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460314244031906,0.1460357159376144,-4.2884680624410976e-06,0.0,0.0001177692392957,0.0,0.0,5.7906904220581055,0.0,0.0,0.0,0.2771444618701935,4.0,0.0,1.0
819780,293.244384765625,297.1499938964844,293.1499938964844,0.0108000868931412,-640.1502685546875,302.71636962890625,0.5509920120239258,0.050000000745058,0.0458044931292533,294.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.5509920120239258,0.050000000745058,0.0482343360781669,293.2198486328125,297.1499938964844,293.1499938964844,0.1448168605566024,-2396.175537109375,304.1574401855469,0.906359851360321,0.2167176604270935,0.1523666977882385,293.221923828125,297.1499938964844,293.1499938964844,0.1978494524955749,-4160.814453125,304.1581420898437,0.9890971183776855,0.2784880697727203,0.2645610868930816,293.2965393066406,297.1499938964844,293.1499938964844,0.0093535734340548,-2953.307861328125,301.8376770019531,0.5509920120239258,0.050000000745058,0.2288029342889785,291.1648254394531,291.1499938964844,274.7208557128906,272.40789794921875,285.3666381835937,294.1296691894531,291.16485595703125,1.0,0.192791149020195,0.8945258259773254,0.8945258259773254,1.0,1.0,-0.8877739310264587,0.4009747803211212,0.4867991507053375,0.0993850603699684,0.0,0.0,0.198438823223114,26.036209106445312,25.0,0.3664132058620453,-5191.73828125,79.04163360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3217163085937,304.7605285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.53125,18000.0,0.0,0.0,0.1154512837529182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144913300871849,0.1449175924062729,-4.286454441171372e-06,0.0,0.000117168376164,0.0,0.0,5.742053508758545,0.0,0.0,0.0,0.2769559919834137,4.0,0.0,1.0
819840,293.244384765625,297.1499938964844,293.1499938964844,0.0108000868931412,-640.1502685546875,302.71636962890625,0.5509920120239258,0.050000000745058,0.0458044931292533,294.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.5509920120239258,0.050000000745058,0.0482343360781669,293.2198486328125,297.1499938964844,293.1499938964844,0.1448168605566024,-2396.175537109375,304.1574401855469,0.906359851360321,0.2167176604270935,0.1523666977882385,293.221923828125,297.1499938964844,293.1499938964844,0.1978494524955749,-4160.814453125,304.1581420898437,0.9890971183776855,0.2784880697727203,0.2645610868930816,293.2965393066406,297.1499938964844,293.1499938964844,0.0093535734340548,-2953.307861328125,301.8376770019531,0.5509920120239258,0.050000000745058,0.2288029342889785,291.1648254394531,291.1499938964844,274.7208557128906,272.40789794921875,285.3666381835937,294.1296691894531,291.16485595703125,1.0,0.192791149020195,0.8945258259773254,0.8945258259773254,1.0,1.0,-0.8877739310264587,0.4009747803211212,0.4867991507053375,0.0993850603699684,0.0,0.0,0.198438823223114,26.036209106445312,25.0,0.3664132058620453,-5191.73828125,79.04163360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3217163085937,304.7605285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.53125,18000.0,0.0,0.0,0.1154512837529182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144913300871849,0.1449175924062729,-4.286454441171372e-06,0.0,0.000117168376164,0.0,0.0,5.742053508758545,0.0,0.0,0.0,0.2769559919834137,4.0,0.0,1.0
819900,293.24432373046875,297.1499938964844,293.1499938964844,0.0107706375420093,-639.2406005859375,302.7001953125,0.551027774810791,0.050000000745058,0.0458042547106742,294.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.551027774810791,0.050000000745058,0.0482340864837169,293.2199401855469,297.1499938964844,293.1499938964844,0.1440674811601638,-2386.245361328125,304.1574401855469,0.9050764441490172,0.2158134281635284,0.1517368704080581,293.2219543457031,297.1499938964844,293.1499938964844,0.1970334500074386,-4147.1572265625,304.1581420898437,0.9882628917694092,0.277569830417633,0.2636956572532654,293.2973022460937,297.1499938964844,293.1499938964844,0.0093125523999333,-2945.636962890625,301.8102111816406,0.551027774810791,0.050000000745058,0.2288017272949218,291.1650085449219,291.1499938964844,274.7281188964844,272.41229248046875,285.3729248046875,294.1368103027344,291.1650390625,1.0,0.192547395825386,0.8944883346557617,0.8944883346557617,1.0,1.0,-0.8859773278236389,0.400205910205841,0.4857714176177978,0.0989768505096435,0.0,0.0,0.1974227577447891,26.01191520690918,25.0,0.4320060908794403,-5175.86669921875,78.6849136352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31671142578125,304.7483215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5625,18000.0,0.0,0.0,0.1151631698012352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443475484848022,0.1443518251180648,-4.285440809326246e-06,0.0,0.0001168759772554,0.0,0.0,5.717482089996338,0.0,0.0,0.0,0.2768608629703522,4.0,0.0,1.0
819960,293.2442932128906,297.1499938964844,293.1499938964844,0.010741145350039,-638.325927734375,302.6839599609375,0.5510483980178833,0.050000000745058,0.0458041206002235,294.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.5510483980178833,0.050000000745058,0.0482339449226856,293.2200622558594,297.1499938964844,293.1499938964844,0.1433170884847641,-2376.29052734375,304.1574401855469,0.9037833213806152,0.2149072885513305,0.1511057317256927,293.2220153808594,297.1499938964844,293.1499938964844,0.1962174326181411,-4133.486328125,304.1581420898437,0.9873992204666138,0.2766511738300323,0.262829840183258,293.298095703125,297.1499938964844,293.1499938964844,0.0092715602368116,-2937.92724609375,301.7826232910156,0.5510483980178833,0.050000000745058,0.2288010567426681,291.1651916503906,291.1499938964844,274.7354431152344,272.4167175292969,285.3791809082031,294.1439514160156,291.16522216796875,1.0,0.1923085749149322,0.89445561170578,0.89445561170578,1.0,1.0,-0.8841795921325684,0.3994371592998504,0.4847424328327179,0.0985682383179664,0.0,0.0,0.1963920891284942,25.99042701721192,25.0,0.4946366846561432,-5160.0244140625,78.33332824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31231689453125,304.736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59765625,18000.0,0.0,0.0,0.1148782148957252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437762379646301,0.1437805145978927,-4.284420811018208e-06,0.0,0.0001165867797681,0.0,0.0,5.692694664001465,0.0,0.0,0.0,0.2767649292945862,4.0,0.0,1.0
820020,293.244384765625,297.1499938964844,293.1499938964844,0.0106819858774542,-636.47998046875,302.651123046875,0.5510518550872803,0.050000000745058,0.0458041131496429,294.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.5510518550872803,0.050000000745058,0.0482339337468147,293.22027587890625,297.1499938964844,293.1499938964844,0.1418138295412063,-2356.31298828125,304.157470703125,0.9011726379394532,0.2130895406007766,0.149839773774147,293.2220764160156,297.1499938964844,293.1499938964844,0.1945859640836715,-4106.1162109375,304.1581420898437,0.9855912327766418,0.2748129665851593,0.2610975205898285,293.2996826171875,297.1499938964844,293.1499938964844,0.0091896615922451,-2922.390625,301.72705078125,0.5510518550872803,0.050000000745058,0.2288010269403457,291.1656188964844,291.1499938964844,274.7502746582031,272.4257202148437,285.39178466796875,294.158203125,291.1656494140625,1.0,0.1918433308601379,0.8943901658058167,0.8943901658058167,1.0,1.0,-0.8805810809135437,0.3978990614414215,0.4826820194721222,0.0977508574724197,0.0,0.0,0.1942827999591827,25.954463958740234,25.0,0.6061967015266418,-5128.38671875,77.64344024658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30548095703125,304.712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.685546875,18000.0,0.0,0.0,0.1143116280436515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426146924495697,0.1426189839839935,-4.282356258045184e-06,0.0,0.0001160117681138,0.0,0.0,5.642376899719238,0.0,0.0,0.0,0.2765703499317169,4.0,0.0,1.0
820080,293.244384765625,297.1499938964844,293.1499938964844,0.0106819858774542,-636.47998046875,302.651123046875,0.5510518550872803,0.050000000745058,0.0458041131496429,294.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.5510518550872803,0.050000000745058,0.0482339337468147,293.22027587890625,297.1499938964844,293.1499938964844,0.1418138295412063,-2356.31298828125,304.157470703125,0.9011726379394532,0.2130895406007766,0.149839773774147,293.2220764160156,297.1499938964844,293.1499938964844,0.1945859640836715,-4106.1162109375,304.1581420898437,0.9855912327766418,0.2748129665851593,0.2610975205898285,293.2996826171875,297.1499938964844,293.1499938964844,0.0091896615922451,-2922.390625,301.72705078125,0.5510518550872803,0.050000000745058,0.2288010269403457,291.1656188964844,291.1499938964844,274.7502746582031,272.4257202148437,285.39178466796875,294.158203125,291.1656494140625,1.0,0.1918433308601379,0.8943901658058167,0.8943901658058167,1.0,1.0,-0.8805810809135437,0.3978990614414215,0.4826820194721222,0.0977508574724197,0.0,0.0,0.1942827999591827,25.954463958740234,25.0,0.6061967015266418,-5128.38671875,77.64344024658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30548095703125,304.712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.685546875,18000.0,0.0,0.0,0.1143116280436515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426146924495697,0.1426189839839935,-4.282356258045184e-06,0.0,0.0001160117681138,0.0,0.0,5.642376899719238,0.0,0.0,0.0,0.2765703499317169,4.0,0.0,1.0
820140,293.2445983886719,297.1499938964844,293.1499938964844,0.010622514411807,-634.609375,302.61785888671875,0.5510140061378479,0.050000000745058,0.045804388821125,294.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.5510140061378479,0.050000000745058,0.0482342280447483,293.2204895019531,297.1499938964844,293.1499938964844,0.1403075605630874,-2336.248291015625,304.1575012207031,0.8984858989715576,0.2112647294998169,0.1485689878463745,293.2221374511719,297.1499938964844,293.1499938964844,0.1929557621479034,-4078.715087890625,304.1581420898437,0.983683943748474,0.272973895072937,0.259364515542984,293.3013000488281,297.1499938964844,293.1499938964844,0.0091078784316778,-2906.697021484375,301.6708679199219,0.5510140061378479,0.050000000745058,0.2288024127483368,291.1661071777344,291.1499938964844,274.76544189453125,272.4349670410156,285.40447998046875,294.1723937988281,291.1661682128906,1.0,0.1913917809724807,0.894324779510498,0.894324779510498,1.0,1.0,-0.87697833776474,0.3963591158390045,0.4806192517280578,0.0969355851411819,0.0,0.0,0.1921031773090362,25.92621612548828,25.0,0.696029782295227,-5096.74072265625,76.9686508178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3013000488281,304.6900939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.787109375,18000.0,0.0,0.0,0.1137408688664436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414248347282409,0.1414291262626648,-4.280253961042035e-06,0.0,0.0001154325218521,0.0,0.0,5.59093713760376,0.0,0.0,0.0,0.2763716578483581,4.0,0.0,1.0
820200,293.2445983886719,297.1499938964844,293.1499938964844,0.010622514411807,-634.609375,302.61785888671875,0.5510140061378479,0.050000000745058,0.045804388821125,294.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.5510140061378479,0.050000000745058,0.0482342280447483,293.2204895019531,297.1499938964844,293.1499938964844,0.1403075605630874,-2336.248291015625,304.1575012207031,0.8984858989715576,0.2112647294998169,0.1485689878463745,293.2221374511719,297.1499938964844,293.1499938964844,0.1929557621479034,-4078.715087890625,304.1581420898437,0.983683943748474,0.272973895072937,0.259364515542984,293.3013000488281,297.1499938964844,293.1499938964844,0.0091078784316778,-2906.697021484375,301.6708679199219,0.5510140061378479,0.050000000745058,0.2288024127483368,291.1661071777344,291.1499938964844,274.76544189453125,272.4349670410156,285.40447998046875,294.1723937988281,291.1661682128906,1.0,0.1913917809724807,0.894324779510498,0.894324779510498,1.0,1.0,-0.87697833776474,0.3963591158390045,0.4806192517280578,0.0969355851411819,0.0,0.0,0.1921031773090362,25.92621612548828,25.0,0.696029782295227,-5096.74072265625,76.9686508178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3013000488281,304.6900939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.787109375,18000.0,0.0,0.0,0.1137408688664436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414248347282409,0.1414291262626648,-4.280253961042035e-06,0.0,0.0001154325218521,0.0,0.0,5.59093713760376,0.0,0.0,0.0,0.2763716578483581,4.0,0.0,1.0
820260,293.2449951171875,297.1499938964844,293.1499938964844,0.0105626555159688,-632.7116088867188,302.5841064453125,0.5509443283081055,0.050000000745058,0.045804888010025,294.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.5509443283081055,0.050000000745058,0.0482347533106803,293.220703125,297.1499938964844,293.1499938964844,0.1387988328933715,-2316.103759765625,304.1575012207031,0.8957307934761047,0.2094331383705139,0.1472935527563095,293.2221984863281,297.1499938964844,293.1499938964844,0.1913276016712188,-4051.296875,304.1581420898437,0.981686532497406,0.2711344957351684,0.2576312124729156,293.3028869628906,297.1499938964844,293.1499938964844,0.0090262051671743,-2890.845458984375,301.6141357421875,0.5509443283081055,0.050000000745058,0.2288049012422561,291.1666259765625,291.1499938964844,274.7810363769531,272.4445495605469,285.4173583984375,294.1865234375,291.1667175292969,1.0,0.1909510642290115,0.8942694664001465,0.8942694664001465,1.0,1.0,-0.8733716011047363,0.3948166668415069,0.478554904460907,0.0961256623268127,0.0,0.0,0.1898481696844101,25.904003143310547,25.0,0.7556988596916199,-5065.00439453125,76.30634307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2995910644531,304.66778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.89453125,18000.0,0.0,0.0,0.1131566613912582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402042657136917,0.1402085423469543,-4.278107553545851e-06,0.0,0.000114839625894,0.0,0.0,5.538276195526123,0.0,0.0,0.0,0.2761684060096741,4.0,0.0,1.0
820320,293.2449951171875,297.1499938964844,293.1499938964844,0.0105626555159688,-632.7116088867188,302.5841064453125,0.5509443283081055,0.050000000745058,0.045804888010025,294.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.5509443283081055,0.050000000745058,0.0482347533106803,293.220703125,297.1499938964844,293.1499938964844,0.1387988328933715,-2316.103759765625,304.1575012207031,0.8957307934761047,0.2094331383705139,0.1472935527563095,293.2221984863281,297.1499938964844,293.1499938964844,0.1913276016712188,-4051.296875,304.1581420898437,0.981686532497406,0.2711344957351684,0.2576312124729156,293.3028869628906,297.1499938964844,293.1499938964844,0.0090262051671743,-2890.845458984375,301.6141357421875,0.5509443283081055,0.050000000745058,0.2288049012422561,291.1666259765625,291.1499938964844,274.7810363769531,272.4445495605469,285.4173583984375,294.1865234375,291.1667175292969,1.0,0.1909510642290115,0.8942694664001465,0.8942694664001465,1.0,1.0,-0.8733716011047363,0.3948166668415069,0.478554904460907,0.0961256623268127,0.0,0.0,0.1898481696844101,25.904003143310547,25.0,0.7556988596916199,-5065.00439453125,76.30634307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2995910644531,304.66778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.89453125,18000.0,0.0,0.0,0.1131566613912582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402042657136917,0.1402085423469543,-4.278107553545851e-06,0.0,0.000114839625894,0.0,0.0,5.538276195526123,0.0,0.0,0.0,0.2761684060096741,4.0,0.0,1.0
820380,293.2455139160156,297.1499938964844,293.1499938964844,0.0105023989453911,-630.7874755859375,302.5498352050781,0.550850510597229,0.050000000745058,0.0458055511116981,294.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.550850510597229,0.050000000745058,0.0482354536652565,293.220947265625,297.1499938964844,293.1499938964844,0.1372887939214706,-2295.89453125,304.15753173828125,0.8929194211959839,0.2075948268175125,0.146013543009758,293.2222595214844,297.1499938964844,293.1499938964844,0.1897031366825103,-4023.890625,304.1581420898437,0.9796065092086792,0.2692950665950775,0.255897969007492,293.3045349121094,297.1499938964844,293.1499938964844,0.0089446306228637,-2874.83984375,301.5567932128906,0.550850510597229,0.050000000745058,0.2288082242012024,291.1671447753906,291.1499938964844,274.7972106933594,272.45458984375,285.4296875,294.1993408203125,291.1672058105469,1.0,0.1905187964439392,0.8942142128944397,0.8942142128944397,1.0,1.0,-0.8697608113288879,0.3932703733444214,0.4764904379844665,0.0953232944011688,0.0,0.0,0.187525138258934,25.886457443237305,25.0,0.6372345089912415,-5033.3154296875,75.65438842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3001403808594,304.6455383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9921875,18000.0,0.0,0.0,0.1125520914793014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389551758766174,0.13895945250988,-4.275917490303982e-06,0.0,0.0001142260589404,0.0,0.0,5.484490871429443,0.0,0.0,0.0,0.2759609520435333,4.0,0.0,1.0
820440,293.2455139160156,297.1499938964844,293.1499938964844,0.0105023989453911,-630.7874755859375,302.5498352050781,0.550850510597229,0.050000000745058,0.0458055511116981,294.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.550850510597229,0.050000000745058,0.0482354536652565,293.220947265625,297.1499938964844,293.1499938964844,0.1372887939214706,-2295.89453125,304.15753173828125,0.8929194211959839,0.2075948268175125,0.146013543009758,293.2222595214844,297.1499938964844,293.1499938964844,0.1897031366825103,-4023.890625,304.1581420898437,0.9796065092086792,0.2692950665950775,0.255897969007492,293.3045349121094,297.1499938964844,293.1499938964844,0.0089446306228637,-2874.83984375,301.5567932128906,0.550850510597229,0.050000000745058,0.2288082242012024,291.1671447753906,291.1499938964844,274.7972106933594,272.45458984375,285.4296875,294.1993408203125,291.1672058105469,1.0,0.1905187964439392,0.8942142128944397,0.8942142128944397,1.0,1.0,-0.8697608113288879,0.3932703733444214,0.4764904379844665,0.0953232944011688,0.0,0.0,0.187525138258934,25.886457443237305,25.0,0.6372345089912415,-5033.3154296875,75.65438842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3001403808594,304.6455383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9921875,18000.0,0.0,0.0,0.1125520914793014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389551758766174,0.13895945250988,-4.275917490303982e-06,0.0,0.0001142260589404,0.0,0.0,5.484490871429443,0.0,0.0,0.0,0.2759609520435333,4.0,0.0,1.0
820500,293.245849609375,297.1499938964844,293.1499938964844,0.0104721942916512,-629.8212890625,302.5324401855469,0.5507960319519043,0.050000000745058,0.0458059385418891,294.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.5507960319519043,0.050000000745058,0.0482358559966087,293.2210693359375,297.1499938964844,293.1499938964844,0.1365347206592559,-2285.787109375,304.15753173828125,0.8914945125579834,0.2066724449396133,0.1453715413808822,293.2222595214844,297.1499938964844,293.1499938964844,0.1888945996761322,-4010.23486328125,304.1581420898437,0.9785367250442504,0.2683749496936798,0.2550311684608459,293.30535888671875,297.1499938964844,293.1499938964844,0.0089039029553532,-2866.79931640625,301.52783203125,0.5507960319519043,0.050000000745058,0.2288101464509964,291.1672668457031,291.1499938964844,274.8055114746094,272.4598083496094,285.43511962890625,294.2041320800781,291.1672668457031,1.0,0.1903053224086761,0.8941865563392639,0.8941865563392639,1.0,1.0,-0.8679533004760742,0.392495185136795,0.4754581153392792,0.0949256047606468,0.0,0.0,0.1863616704940796,25.87916755676269,25.0,0.334337443113327,-5017.6669921875,75.33175659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3011474609375,304.63433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.99609375,18000.0,0.0,0.0,0.1122407913208007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383272409439087,0.1383315175771713,-4.2748101805045735e-06,0.0,0.0001139101368607,0.0,0.0,5.457480430603027,0.0,0.0,0.0,0.2758567631244659,4.0,0.0,1.0
820560,293.2462158203125,297.1499938964844,293.1499938964844,0.0104419384151697,-628.8524780273438,302.5148620605469,0.550737202167511,0.050000000745058,0.0458063520491123,294.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.550737202167511,0.050000000745058,0.0482362955808639,293.22119140625,297.1499938964844,293.1499938964844,0.1357809901237487,-2275.673828125,304.15753173828125,0.8900570273399353,0.205747440457344,0.144727811217308,293.2222900390625,297.1499938964844,293.1499938964844,0.188088446855545,-3996.608642578125,304.1581115722656,0.9774471521377563,0.2674542963504791,0.2541639506816864,293.30621337890625,297.1499938964844,293.1499938964844,0.0088632339611649,-2858.738037109375,301.4986267089844,0.550737202167511,0.050000000745058,0.2288122177124023,291.167236328125,291.1499938964844,274.8139953613281,272.46514892578125,285.44061279296875,294.2088623046875,291.1672058105469,1.0,0.1900932788848877,0.8941646814346313,0.8941646814346313,1.0,1.0,-0.8661434054374695,0.3917182981967926,0.4744251072406769,0.094530664384365,0.0,0.0,0.1852141916751861,25.872745513916016,25.0,0.1163420230150222,-5002.24560546875,75.01101684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3025207519531,304.6234741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.94140625,18000.0,0.0,0.0,0.1119235083460807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137708380818367,0.1377126574516296,-4.273708327673376e-06,0.0,0.0001135881393565,0.0,0.0,5.430872440338135,0.0,0.0,0.0,0.2757539749145508,4.0,0.0,1.0
820620,293.2470397949219,297.1499938964844,293.1499938964844,0.0103808976709842,-626.8839111328125,302.479248046875,0.5506085157394409,0.050000000745058,0.0458072610199451,294.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.5506085157394409,0.050000000745058,0.0482372529804706,293.2214660644531,297.1499938964844,293.1499938964844,0.1342690587043762,-2255.347900390625,304.15753173828125,0.8871477842330933,0.2038899809122085,0.1434350311756134,293.22235107421875,297.1499938964844,293.1499938964844,0.1864757388830185,-3969.306884765625,304.1581115722656,0.9752107858657836,0.2656115293502807,0.2524280846118927,293.3079528808594,297.1499938964844,293.1499938964844,0.0087818149477243,-2842.452392578125,301.43975830078125,0.5506085157394409,0.050000000745058,0.2288167476654052,291.1672668457031,291.1499938964844,274.8315734863281,272.476318359375,285.451904296875,294.2182922363281,291.1672668457031,1.0,0.1896728426218032,0.894120991230011,0.894120991230011,1.0,1.0,-0.8625162243843079,0.3901581764221191,0.4723580479621887,0.0937494412064552,0.0,0.0,0.1829134225845337,25.862123489379883,25.0,0.1313894242048263,-4971.77880859375,74.3745346069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3059387207031,304.60260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.859375,18000.0,0.0,0.0,0.1112723499536514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364863812923431,0.1364906430244445,-4.271545094525209e-06,0.0,0.0001129272859543,0.0,0.0,5.378417015075684,0.0,0.0,0.0,0.275551289319992,4.0,0.0,1.0
