time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820680,293.2470397949219,297.1499938964844,293.1499938964844,0.0103808976709842,-626.8839111328125,302.479248046875,0.5506085157394409,0.050000000745058,0.0458072610199451,294.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.5506085157394409,0.050000000745058,0.0482372529804706,293.2214660644531,297.1499938964844,293.1499938964844,0.1342690587043762,-2255.347900390625,304.15753173828125,0.8871477842330933,0.2038899809122085,0.1434350311756134,293.22235107421875,297.1499938964844,293.1499938964844,0.1864757388830185,-3969.306884765625,304.1581115722656,0.9752107858657836,0.2656115293502807,0.2524280846118927,293.3079528808594,297.1499938964844,293.1499938964844,0.0087818149477243,-2842.452392578125,301.43975830078125,0.5506085157394409,0.050000000745058,0.2288167476654052,291.1672668457031,291.1499938964844,274.8315734863281,272.476318359375,285.451904296875,294.2182922363281,291.1672668457031,1.0,0.1896728426218032,0.894120991230011,0.894120991230011,1.0,1.0,-0.8625162243843079,0.3901581764221191,0.4723580479621887,0.0937494412064552,0.0,0.0,0.1829134225845337,25.862123489379883,25.0,0.1313894242048263,-4971.77880859375,74.3745346069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3059387207031,304.60260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.859375,18000.0,0.0,0.0,0.1112723499536514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364863812923431,0.1364906430244445,-4.271545094525209e-06,0.0,0.0001129272859543,0.0,0.0,5.378417015075684,0.0,0.0,0.0,0.275551289319992,4.0,0.0,1.0
820740,293.2480163574219,297.1499938964844,293.1499938964844,0.0103191286325454,-624.8704223632812,302.4430236816406,0.5504688024520874,0.050000000745058,0.0458082482218742,294.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.5504688024520874,0.050000000745058,0.0482382886111736,293.22174072265625,297.1499938964844,293.1499938964844,0.1327508836984634,-2234.884033203125,304.1575622558594,0.8842005133628845,0.2020237892866134,0.1421359628438949,293.222412109375,297.1499938964844,293.1499938964844,0.184861421585083,-3941.918701171875,304.1580810546875,0.9729027152061462,0.2637678682804107,0.2506910562515259,293.3096923828125,297.1499938964844,293.1499938964844,0.0087003074586391,-2825.939453125,301.3802490234375,0.5504688024520874,0.050000000745058,0.2288216799497604,291.1675109863281,291.1499938964844,274.8500061035156,272.4881591796875,285.4637145996094,294.227783203125,291.16754150390625,1.0,0.18925641477108,0.8940773010253906,0.8940773010253906,1.0,1.0,-0.8588807582855225,0.3885895907878876,0.4702911674976349,0.0929817259311676,0.0,0.0,0.1805626302957534,25.85386085510254,25.0,0.3547859489917755,-4941.1630859375,73.74408721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3099060058594,304.5815124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.88671875,18000.0,0.0,0.0,0.1106009781360626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352546215057373,0.1352588981389999,-4.269399141776376e-06,0.0,0.0001122459361795,0.0,0.0,5.325679302215576,0.0,0.0,0.0,0.275348037481308,4.0,0.0,1.0
820800,293.2480163574219,297.1499938964844,293.1499938964844,0.0103191286325454,-624.8704223632812,302.4430236816406,0.5504688024520874,0.050000000745058,0.0458082482218742,294.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.5504688024520874,0.050000000745058,0.0482382886111736,293.22174072265625,297.1499938964844,293.1499938964844,0.1327508836984634,-2234.884033203125,304.1575622558594,0.8842005133628845,0.2020237892866134,0.1421359628438949,293.222412109375,297.1499938964844,293.1499938964844,0.184861421585083,-3941.918701171875,304.1580810546875,0.9729027152061462,0.2637678682804107,0.2506910562515259,293.3096923828125,297.1499938964844,293.1499938964844,0.0087003074586391,-2825.939453125,301.3802490234375,0.5504688024520874,0.050000000745058,0.2288216799497604,291.1675109863281,291.1499938964844,274.8500061035156,272.4881591796875,285.4637145996094,294.227783203125,291.16754150390625,1.0,0.18925641477108,0.8940773010253906,0.8940773010253906,1.0,1.0,-0.8588807582855225,0.3885895907878876,0.4702911674976349,0.0929817259311676,0.0,0.0,0.1805626302957534,25.85386085510254,25.0,0.3547859489917755,-4941.1630859375,73.74408721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3099060058594,304.5815124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.88671875,18000.0,0.0,0.0,0.1106009781360626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352546215057373,0.1352588981389999,-4.269399141776376e-06,0.0,0.0001122459361795,0.0,0.0,5.325679302215576,0.0,0.0,0.0,0.275348037481308,4.0,0.0,1.0
820860,293.2431030273437,297.1499938964844,293.1499938964844,0.0102882254868745,-623.8673095703125,302.422607421875,0.5508291125297546,0.050000000745058,0.0458057560026645,294.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.5508291125297546,0.050000000745058,0.0482356660068035,293.2168273925781,297.1499938964844,293.1499938964844,0.1318919956684112,-2223.450439453125,304.15643310546875,0.8831548094749451,0.2012099027633667,0.1414137631654739,293.2172546386719,297.1499938964844,293.1499938964844,0.1839558482170105,-3926.851806640625,304.1568908691406,0.9722341299057008,0.2629865109920501,0.2497434318065643,293.3053894042969,297.1499938964844,293.1499938964844,0.0086444867774844,-2814.58154296875,301.3368225097656,0.5508291125297546,0.050000000745058,0.2288092374801635,291.1669921875,291.1499938964844,274.8689270019531,272.500244140625,285.4775695800781,294.23931884765625,291.1667175292969,1.0,0.1888795495033264,0.8940420746803284,0.8940420746803284,1.0,1.0,-0.8568550944328308,0.387724906206131,0.4691302180290222,0.0925299450755119,0.0,0.0,0.1783031672239303,25.76781845092773,25.0,-1.363965630531311,-4913.2685546875,73.27587127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138427734375,304.55621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.712890625,18000.0,0.0,0.0,0.1099137216806411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340390890836715,0.134043350815773,-4.267245003575226e-06,0.0,0.0001115484556066,0.0,0.0,5.273683547973633,0.0,0.0,0.0,0.2751477360725403,4.0,0.0,1.0
820920,293.2431030273437,297.1499938964844,293.1499938964844,0.0102882254868745,-623.8673095703125,302.422607421875,0.5508291125297546,0.050000000745058,0.0458057560026645,294.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.5508291125297546,0.050000000745058,0.0482356660068035,293.2168273925781,297.1499938964844,293.1499938964844,0.1318919956684112,-2223.450439453125,304.15643310546875,0.8831548094749451,0.2012099027633667,0.1414137631654739,293.2172546386719,297.1499938964844,293.1499938964844,0.1839558482170105,-3926.851806640625,304.1568908691406,0.9722341299057008,0.2629865109920501,0.2497434318065643,293.3053894042969,297.1499938964844,293.1499938964844,0.0086444867774844,-2814.58154296875,301.3368225097656,0.5508291125297546,0.050000000745058,0.2288092374801635,291.1669921875,291.1499938964844,274.8689270019531,272.500244140625,285.4775695800781,294.23931884765625,291.1667175292969,1.0,0.1888795495033264,0.8940420746803284,0.8940420746803284,1.0,1.0,-0.8568550944328308,0.387724906206131,0.4691302180290222,0.0925299450755119,0.0,0.0,0.1783031672239303,25.76781845092773,25.0,-1.363965630531311,-4913.2685546875,73.27587127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138427734375,304.55621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.712890625,18000.0,0.0,0.0,0.1099137216806411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340390890836715,0.134043350815773,-4.267245003575226e-06,0.0,0.0001115484556066,0.0,0.0,5.273683547973633,0.0,0.0,0.0,0.2751477360725403,4.0,0.0,1.0
820980,293.240234375,297.1499938964844,293.1499938964844,0.0102466661483049,-622.5133666992188,302.3982238769531,0.5510030388832092,0.050000000745058,0.045804563909769,294.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.5510030388832092,0.050000000745058,0.0482344105839729,293.2145690917969,297.1499938964844,293.1499938964844,0.1309489607810974,-2210.777587890625,304.1558837890625,0.8816657066345215,0.1999806314706802,0.1406053900718689,293.21484375,297.1499938964844,293.1499938964844,0.1829594820737838,-3910.057861328125,304.1562805175781,0.971139132976532,0.2617752254009247,0.2486722618341446,293.3030090332031,297.1499938964844,293.1499938964844,0.0085805337876081,-2801.470458984375,301.2894592285156,0.5510030388832092,0.050000000745058,0.228803277015686,291.1661071777344,291.1499938964844,274.8879089355469,272.51202392578125,285.4964294433594,294.2602233886719,291.1661682128906,1.0,0.1885329037904739,0.8940069079399109,0.8940069079399109,1.0,1.0,-0.8545894622802734,0.3867524266242981,0.4678370356559753,0.0920398384332656,0.0,0.0,0.1762401014566421,25.714353561401367,25.0,-0.304599791765213,-4886.73828125,72.81641387939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3165283203125,304.5357971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.271484375,18000.0,0.0,0.0,0.1092257499694824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329711377620697,0.1329753994941711,-4.265294137439923e-06,0.0,0.000110850247438,0.0,0.0,5.228005886077881,0.0,0.0,0.0,0.2749699652194977,4.0,0.0,1.0
821040,293.240234375,297.1499938964844,293.1499938964844,0.0102466661483049,-622.5133666992188,302.3982238769531,0.5510030388832092,0.050000000745058,0.045804563909769,294.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.5510030388832092,0.050000000745058,0.0482344105839729,293.2145690917969,297.1499938964844,293.1499938964844,0.1309489607810974,-2210.777587890625,304.1558837890625,0.8816657066345215,0.1999806314706802,0.1406053900718689,293.21484375,297.1499938964844,293.1499938964844,0.1829594820737838,-3910.057861328125,304.1562805175781,0.971139132976532,0.2617752254009247,0.2486722618341446,293.3030090332031,297.1499938964844,293.1499938964844,0.0085805337876081,-2801.470458984375,301.2894592285156,0.5510030388832092,0.050000000745058,0.228803277015686,291.1661071777344,291.1499938964844,274.8879089355469,272.51202392578125,285.4964294433594,294.2602233886719,291.1661682128906,1.0,0.1885329037904739,0.8940069079399109,0.8940069079399109,1.0,1.0,-0.8545894622802734,0.3867524266242981,0.4678370356559753,0.0920398384332656,0.0,0.0,0.1762401014566421,25.714353561401367,25.0,-0.304599791765213,-4886.73828125,72.81641387939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3165283203125,304.5357971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.271484375,18000.0,0.0,0.0,0.1092257499694824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329711377620697,0.1329753994941711,-4.265294137439923e-06,0.0,0.000110850247438,0.0,0.0,5.228005886077881,0.0,0.0,0.0,0.2749699652194977,4.0,0.0,1.0
821100,293.2393798828125,297.1499938964844,293.1499938964844,0.0102238748222589,-621.7553100585938,302.385009765625,0.5510141849517822,0.050000000745058,0.0458044931292533,294.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.5510141849517822,0.050000000745058,0.0482343360781669,293.2138671875,297.1499938964844,293.1499938964844,0.13040791451931,-2203.459716796875,304.1557922363281,0.8806918859481812,0.1992979645729065,0.1401429772377014,293.214111328125,297.1499938964844,293.1499938964844,0.1823820620775222,-3900.24267578125,304.1561889648437,0.970373034477234,0.2610996067523956,0.2480534166097641,293.3023681640625,297.1499938964844,293.1499938964844,0.0085469465702772,-2794.481689453125,301.26470947265625,0.5510141849517822,0.050000000745058,0.2288029193878173,291.1663513183594,291.1499938964844,274.8973999023437,272.5177917480469,285.5028991699219,294.2656555175781,291.1663513183594,1.0,0.1883640438318252,0.8939893245697021,0.8939893245697021,1.0,1.0,-0.8532912135124207,0.386193573474884,0.4670976102352142,0.0917639732360839,0.0,0.0,0.1751268059015274,25.70014381408692,25.0,-0.1745173335075378,-4873.03466796875,72.57784271240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172607421875,304.52423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.38671875,18000.0,0.0,0.0,0.1088845580816268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1324088424444198,0.1324131041765213,-4.264349172444781e-06,0.0,0.0001105039846152,0.0,0.0,5.20408296585083,0.0,0.0,0.0,0.2748781442642212,4.0,0.0,1.0
821160,293.23876953125,297.1499938964844,293.1499938964844,0.010200479067862,-620.9835815429688,302.37109375,0.5509963035583496,0.050000000745058,0.0458046197891235,294.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.5509963035583496,0.050000000745058,0.0482344701886177,293.21337890625,297.1499938964844,293.1499938964844,0.1298445463180542,-2195.829833984375,304.15576171875,0.879625678062439,0.1985838413238525,0.1396563053131103,293.21356201171875,297.1499938964844,293.1499938964844,0.1817840635776519,-3890.06298828125,304.1561584472656,0.969519853591919,0.2603961527347564,0.2474036514759063,293.3020324707031,297.1499938964844,293.1499938964844,0.0085129253566265,-2787.408203125,301.2391967773437,0.5509963035583496,0.050000000745058,0.2288035601377487,291.1662292480469,291.1499938964844,274.9068908691406,272.52349853515625,285.50958251953125,294.27117919921875,291.1661682128906,1.0,0.1881968230009079,0.8939700722694397,0.8939700722694397,1.0,1.0,-0.8519284129142761,0.3856062591075897,0.4663221538066864,0.0914764031767845,0.0,0.0,0.1740530431270599,25.690719604492188,25.0,-0.3868658244609833,-4859.1669921875,72.33596801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31768798828125,304.5121765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.388671875,18000.0,0.0,0.0,0.1085452884435653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318468749523162,0.1318511366844177,-4.263380560587393e-06,0.0,0.0001101596717489,0.0,0.0,5.180164337158203,0.0,0.0,0.0,0.2747864127159118,4.0,0.0,1.0
821220,293.2383117675781,297.1499938964844,293.1499938964844,0.0101514458656311,-619.357177734375,302.3416748046875,0.5509004592895508,0.050000000745058,0.0458052940666675,294.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5509004592895508,0.050000000745058,0.0482351817190647,293.212890625,297.1499938964844,293.1499938964844,0.1286540180444717,-2179.6650390625,304.15582275390625,0.8772847056388855,0.1970792859792709,0.1386249661445617,293.2128601074219,297.1499938964844,293.1499938964844,0.1805317848920822,-3868.692138671875,304.1561889648437,0.967620313167572,0.2589288055896759,0.2460391819477081,293.3020324707031,297.1499938964844,293.1499938964844,0.008443372324109,-2772.8369140625,301.1865234375,0.5509004592895508,0.050000000745058,0.2288069278001785,291.1659851074219,291.1499938964844,274.9259033203125,272.53466796875,285.5232238769531,294.2828369140625,291.1659851074219,1.0,0.1878646612167358,0.89393150806427,0.89393150806427,1.0,1.0,-0.8490588665008545,0.3843681812286377,0.4646906554698944,0.090875931084156,0.0,0.0,0.1719435304403305,25.68174171447754,25.0,-0.0938750952482223,-4831.8818359375,71.8442611694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177490234375,304.4892883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.234375,18000.0,0.0,0.0,0.1078734919428825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130768820643425,0.1307730823755264,-4.261491994839162e-06,0.0,0.0001094778854167,0.0,0.0,5.134296417236328,0.0,0.0,0.0,0.2746095061302185,4.0,0.0,1.0
821280,293.2383117675781,297.1499938964844,293.1499938964844,0.0101514458656311,-619.357177734375,302.3416748046875,0.5509004592895508,0.050000000745058,0.0458052940666675,294.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5509004592895508,0.050000000745058,0.0482351817190647,293.212890625,297.1499938964844,293.1499938964844,0.1286540180444717,-2179.6650390625,304.15582275390625,0.8772847056388855,0.1970792859792709,0.1386249661445617,293.2128601074219,297.1499938964844,293.1499938964844,0.1805317848920822,-3868.692138671875,304.1561889648437,0.967620313167572,0.2589288055896759,0.2460391819477081,293.3020324707031,297.1499938964844,293.1499938964844,0.008443372324109,-2772.8369140625,301.1865234375,0.5509004592895508,0.050000000745058,0.2288069278001785,291.1659851074219,291.1499938964844,274.9259033203125,272.53466796875,285.5232238769531,294.2828369140625,291.1659851074219,1.0,0.1878646612167358,0.89393150806427,0.89393150806427,1.0,1.0,-0.8490588665008545,0.3843681812286377,0.4646906554698944,0.090875931084156,0.0,0.0,0.1719435304403305,25.68174171447754,25.0,-0.0938750952482223,-4831.8818359375,71.8442611694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177490234375,304.4892883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.234375,18000.0,0.0,0.0,0.1078734919428825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130768820643425,0.1307730823755264,-4.261491994839162e-06,0.0,0.0001094778854167,0.0,0.0,5.134296417236328,0.0,0.0,0.0,0.2746095061302185,4.0,0.0,1.0
821340,293.2384948730469,297.1499938964844,293.1499938964844,0.0100997388362884,-617.6182250976562,302.3106384277344,0.5507540702819824,0.050000000745058,0.0458063222467899,294.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.5507540702819824,0.050000000745058,0.0482362620532512,293.2128601074219,297.1499938964844,293.1499938964844,0.1273930817842483,-2162.490478515625,304.156005859375,0.8747453093528748,0.1954960376024246,0.1375344544649124,293.2125244140625,297.1499938964844,293.1499938964844,0.1792207360267639,-3846.2548828125,304.15631103515625,0.9655349254608154,0.2574058175086975,0.2446159869432449,293.3026733398437,297.1499938964844,293.1499938964844,0.0083721354603767,-2757.710693359375,301.1322631835937,0.5507540702819824,0.050000000745058,0.2288120537996292,291.16632080078125,291.1499938964844,274.9449157714844,272.5455322265625,285.5370788574219,294.2950439453125,291.1663818359375,1.0,0.1875326484441757,0.8938930034637451,0.8938930034637451,1.0,1.0,-0.8460507392883301,0.3830689787864685,0.4629817306995392,0.0902519673109054,0.0,0.0,0.1697503477334976,25.680984497070312,25.0,0.4361900091171264,-4803.87939453125,71.34391784667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168640136719,304.46551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.306640625,18000.0,0.0,0.0,0.1072127893567085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12967249751091,0.1296767592430114,-4.2596302591846325e-06,0.0,0.0001088073549908,0.0,0.0,5.087791919708252,0.0,0.0,0.0,0.2744308710098266,4.0,0.0,1.0
821400,293.2384948730469,297.1499938964844,293.1499938964844,0.0100997388362884,-617.6182250976562,302.3106384277344,0.5507540702819824,0.050000000745058,0.0458063222467899,294.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.5507540702819824,0.050000000745058,0.0482362620532512,293.2128601074219,297.1499938964844,293.1499938964844,0.1273930817842483,-2162.490478515625,304.156005859375,0.8747453093528748,0.1954960376024246,0.1375344544649124,293.2125244140625,297.1499938964844,293.1499938964844,0.1792207360267639,-3846.2548828125,304.15631103515625,0.9655349254608154,0.2574058175086975,0.2446159869432449,293.3026733398437,297.1499938964844,293.1499938964844,0.0083721354603767,-2757.710693359375,301.1322631835937,0.5507540702819824,0.050000000745058,0.2288120537996292,291.16632080078125,291.1499938964844,274.9449157714844,272.5455322265625,285.5370788574219,294.2950439453125,291.1663818359375,1.0,0.1875326484441757,0.8938930034637451,0.8938930034637451,1.0,1.0,-0.8460507392883301,0.3830689787864685,0.4629817306995392,0.0902519673109054,0.0,0.0,0.1697503477334976,25.680984497070312,25.0,0.4361900091171264,-4803.87939453125,71.34391784667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168640136719,304.46551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.306640625,18000.0,0.0,0.0,0.1072127893567085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12967249751091,0.1296767592430114,-4.2596302591846325e-06,0.0,0.0001088073549908,0.0,0.0,5.087791919708252,0.0,0.0,0.0,0.2744308710098266,4.0,0.0,1.0
821460,293.2391357421875,297.1499938964844,293.1499938964844,0.0100462744012475,-615.8040771484375,302.2782897949219,0.5505784749984741,0.050000000745058,0.0458075515925884,294.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.5505784749984741,0.050000000745058,0.0482375584542751,293.2131042480469,297.1499938964844,293.1499938964844,0.126080647110939,-2144.571044921875,304.1561889648437,0.8720659017562866,0.1938506960868835,0.1363980621099472,293.21240234375,297.1499938964844,293.1499938964844,0.1778734028339386,-3823.153076171875,304.1564636230469,0.963314652442932,0.2558450996875763,0.2431535273790359,293.3036804199219,297.1499938964844,293.1499938964844,0.0082999663427472,-2742.216796875,301.0767517089844,0.5505784749984741,0.050000000745058,0.2288182079792022,291.1668395996094,291.1499938964844,274.9638671875,272.5561218261719,285.5510559082031,294.3075561523437,291.1669006347656,1.0,0.1871986240148544,0.8938671946525574,0.8938671946525574,1.0,1.0,-0.8429421186447144,0.3817259073257446,0.4612162113189697,0.0896122604608535,0.0,0.0,0.1674716621637344,25.68489456176757,25.0,0.6853320598602295,-4775.015625,70.83633422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3155517578125,304.4400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.423828125,18000.0,0.0,0.0,0.1065610945224762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1285403072834015,0.1285445541143417,-4.257724867784418e-06,0.0,0.0001081459704437,0.0,0.0,5.039860725402832,0.0,0.0,0.0,0.2742471694946289,4.0,0.0,1.0
821520,293.2391357421875,297.1499938964844,293.1499938964844,0.0100462744012475,-615.8040771484375,302.2782897949219,0.5505784749984741,0.050000000745058,0.0458075515925884,294.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.5505784749984741,0.050000000745058,0.0482375584542751,293.2131042480469,297.1499938964844,293.1499938964844,0.126080647110939,-2144.571044921875,304.1561889648437,0.8720659017562866,0.1938506960868835,0.1363980621099472,293.21240234375,297.1499938964844,293.1499938964844,0.1778734028339386,-3823.153076171875,304.1564636230469,0.963314652442932,0.2558450996875763,0.2431535273790359,293.3036804199219,297.1499938964844,293.1499938964844,0.0082999663427472,-2742.216796875,301.0767517089844,0.5505784749984741,0.050000000745058,0.2288182079792022,291.1668395996094,291.1499938964844,274.9638671875,272.5561218261719,285.5510559082031,294.3075561523437,291.1669006347656,1.0,0.1871986240148544,0.8938671946525574,0.8938671946525574,1.0,1.0,-0.8429421186447144,0.3817259073257446,0.4612162113189697,0.0896122604608535,0.0,0.0,0.1674716621637344,25.68489456176757,25.0,0.6853320598602295,-4775.015625,70.83633422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3155517578125,304.4400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.423828125,18000.0,0.0,0.0,0.1065610945224762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1285403072834015,0.1285445541143417,-4.257724867784418e-06,0.0,0.0001081459704437,0.0,0.0,5.039860725402832,0.0,0.0,0.0,0.2742471694946289,4.0,0.0,1.0
821580,293.2400817871094,297.1499938964844,293.1499938964844,0.0099915759637951,-613.9346923828125,302.24493408203125,0.5503870248794556,0.050000000745058,0.0458088964223861,294.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.5503870248794556,0.050000000745058,0.0482389740645885,293.2135925292969,297.1499938964844,293.1499938964844,0.1247285306453704,-2126.068603515625,304.1563720703125,0.8692846298217773,0.1921542584896087,0.1352247148752212,293.2124328613281,297.1499938964844,293.1499938964844,0.1765037178993225,-3799.6318359375,304.1565856933594,0.960993468761444,0.2542590200901031,0.2416648417711258,293.304931640625,297.1499938964844,293.1499938964844,0.0082272132858634,-2726.439208984375,301.0201721191406,0.5503870248794556,0.050000000745058,0.2288249284029007,291.1673583984375,291.1499938964844,274.9827575683594,272.56640625,285.5650939941406,294.3202514648437,291.1674194335937,1.0,0.18686144053936,0.8938413858413696,0.8938413858413696,1.0,1.0,-0.8397586345672607,0.3803497850894928,0.4594088792800903,0.0889611542224884,0.0,0.0,0.1651189178228378,25.691246032714844,25.0,0.7485754489898682,-4745.57958984375,70.32271575927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31427001953125,304.4133605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.521484375,18000.0,0.0,0.0,0.1059143617749214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1273802816867828,0.1273845434188842,-4.255775365891168e-06,0.0,0.0001074896135833,0.0,0.0,4.990832805633545,0.0,0.0,0.0,0.2740593254566192,4.0,0.0,1.0
821640,293.2400817871094,297.1499938964844,293.1499938964844,0.0099915759637951,-613.9346923828125,302.24493408203125,0.5503870248794556,0.050000000745058,0.0458088964223861,294.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.5503870248794556,0.050000000745058,0.0482389740645885,293.2135925292969,297.1499938964844,293.1499938964844,0.1247285306453704,-2126.068603515625,304.1563720703125,0.8692846298217773,0.1921542584896087,0.1352247148752212,293.2124328613281,297.1499938964844,293.1499938964844,0.1765037178993225,-3799.6318359375,304.1565856933594,0.960993468761444,0.2542590200901031,0.2416648417711258,293.304931640625,297.1499938964844,293.1499938964844,0.0082272132858634,-2726.439208984375,301.0201721191406,0.5503870248794556,0.050000000745058,0.2288249284029007,291.1673583984375,291.1499938964844,274.9827575683594,272.56640625,285.5650939941406,294.3202514648437,291.1674194335937,1.0,0.18686144053936,0.8938413858413696,0.8938413858413696,1.0,1.0,-0.8397586345672607,0.3803497850894928,0.4594088792800903,0.0889611542224884,0.0,0.0,0.1651189178228378,25.691246032714844,25.0,0.7485754489898682,-4745.57958984375,70.32271575927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31427001953125,304.4133605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.521484375,18000.0,0.0,0.0,0.1059143617749214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1273802816867828,0.1273845434188842,-4.255775365891168e-06,0.0,0.0001074896135833,0.0,0.0,4.990832805633545,0.0,0.0,0.0,0.2740593254566192,4.0,0.0,1.0
821700,293.2406005859375,297.1499938964844,293.1499938964844,0.0099638607352972,-612.982666015625,302.2279357910156,0.5502876043319702,0.050000000745058,0.0458095967769622,294.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.5502876043319702,0.050000000745058,0.0482397116720676,293.2138977050781,297.1499938964844,293.1499938964844,0.1240390986204147,-2116.618408203125,304.1564636230469,0.8678614497184753,0.1912880837917328,0.1346252709627151,293.21246337890625,297.1499938964844,293.1499938964844,0.1758128106594085,-3787.75390625,304.1566467285156,0.9598007202148438,0.2534585297107696,0.2409129291772842,293.3056335449219,297.1499938964844,293.1499938964844,0.0081906951963901,-2718.4609375,300.9915466308594,0.5502876043319702,0.050000000745058,0.22882841527462,291.1676330566406,291.1499938964844,274.9921875,272.57147216796875,285.5721130371094,294.3266296386719,291.1676940917969,1.0,0.1866914331912994,0.8938284516334534,0.8938284516334534,1.0,1.0,-0.8381427526473999,0.3796510398387909,0.458491712808609,0.0886320397257804,0.0,0.0,0.163917064666748,25.694971084594727,25.0,0.7337825298309326,-4730.69580078125,70.06380462646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3137512207031,304.39959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.564453125,18000.0,0.0,0.0,0.1055917367339134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267910599708557,0.1267953217029571,-4.254786745150341e-06,0.0,0.0001071621882147,0.0,0.0,4.965961456298828,0.0,0.0,0.0,0.2739640176296234,4.0,0.0,1.0
821760,293.2412109375,297.1499938964844,293.1499938964844,0.0099359536543488,-612.0208740234375,302.210693359375,0.5501865148544312,0.050000000745058,0.0458103083074092,294.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678161621094,0.5501865148544312,0.050000000745058,0.0482404604554176,293.2142333984375,297.1499938964844,293.1499938964844,0.1233415752649307,-2107.046630859375,304.15655517578125,0.8664191365242004,0.1904107928276062,0.1340179443359375,293.2125549316406,297.1499938964844,293.1499938964844,0.1751189678907394,-3775.81689453125,304.1567077636719,0.9585891962051392,0.2526541948318481,0.2401570379734039,293.3063659667969,297.1499938964844,293.1499938964844,0.0081541175022721,-2710.4306640625,300.96270751953125,0.5501865148544312,0.050000000745058,0.2288319617509842,291.1678771972656,291.1499938964844,275.0015869140625,272.5764465332031,285.5791015625,294.3330383300781,291.1679382324219,1.0,0.1865204572677612,0.8938221335411072,0.8938221335411072,1.0,1.0,-0.8365126848220825,0.378946304321289,0.4575664103031158,0.0883011370897293,0.0,0.0,0.162700816988945,25.69892311096192,25.0,0.7007799744606018,-4715.73681640625,69.80363464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3133239746094,304.3856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.599609375,18000.0,0.0,0.0,0.1052690222859382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1261970698833465,0.1262013167142868,-4.2537903937045485e-06,0.0,0.0001068346755346,0.0,0.0,4.940908908843994,0.0,0.0,0.0,0.273868054151535,4.0,0.0,1.0
821820,293.2424621582031,297.1499938964844,293.1499938964844,0.0098795844241976,-610.0684814453125,302.1756896972656,0.5499807596206665,0.050000000745058,0.0458117574453353,294.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.5499807596206665,0.050000000745058,0.04824198782444,293.2150573730469,297.1499938964844,293.1499938964844,0.1219215467572212,-2087.5263671875,304.15673828125,0.8634778261184692,0.1886211484670639,0.1327788084745407,293.21270751953125,297.1499938964844,293.1499938964844,0.1737240403890609,-3751.79150390625,304.15679931640625,0.9561136364936828,0.251035213470459,0.2386348992586136,293.3078918457031,297.1499938964844,293.1499938964844,0.0080807944759726,-2694.215576171875,300.9043884277344,0.5499807596206665,0.050000000745058,0.2288392186164856,291.1683044433594,291.1499938964844,275.0202941894531,272.5861511230469,285.593017578125,294.3458557128906,291.1683654785156,1.0,0.1861752867698669,0.8938093781471252,0.8938093781471252,1.0,1.0,-0.8332110643386841,0.3775185942649841,0.4556924402713775,0.0876334011554718,0.0,0.0,0.160228282213211,25.70728302001953,25.0,0.61300128698349,-4685.6484375,69.27941131591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3128356933594,304.35711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65234375,18000.0,0.0,0.0,0.1046216934919357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249968037009239,0.1250010579824447,-4.251779046171578e-06,0.0,0.0001061777220456,0.0,0.0,4.890351295471191,0.0,0.0,0.0,0.2736743986606598,4.0,0.0,1.0
821880,293.2424621582031,297.1499938964844,293.1499938964844,0.0098795844241976,-610.0684814453125,302.1756896972656,0.5499807596206665,0.050000000745058,0.0458117574453353,294.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.5499807596206665,0.050000000745058,0.04824198782444,293.2150573730469,297.1499938964844,293.1499938964844,0.1219215467572212,-2087.5263671875,304.15673828125,0.8634778261184692,0.1886211484670639,0.1327788084745407,293.21270751953125,297.1499938964844,293.1499938964844,0.1737240403890609,-3751.79150390625,304.15679931640625,0.9561136364936828,0.251035213470459,0.2386348992586136,293.3078918457031,297.1499938964844,293.1499938964844,0.0080807944759726,-2694.215576171875,300.9043884277344,0.5499807596206665,0.050000000745058,0.2288392186164856,291.1683044433594,291.1499938964844,275.0202941894531,272.5861511230469,285.593017578125,294.3458557128906,291.1683654785156,1.0,0.1861752867698669,0.8938093781471252,0.8938093781471252,1.0,1.0,-0.8332110643386841,0.3775185942649841,0.4556924402713775,0.0876334011554718,0.0,0.0,0.160228282213211,25.70728302001953,25.0,0.61300128698349,-4685.6484375,69.27941131591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3128356933594,304.35711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65234375,18000.0,0.0,0.0,0.1046216934919357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249968037009239,0.1250010579824447,-4.251779046171578e-06,0.0,0.0001061777220456,0.0,0.0,4.890351295471191,0.0,0.0,0.0,0.2736743986606598,4.0,0.0,1.0
821940,293.2438049316406,297.1499938964844,293.1499938964844,0.0098226247355341,-608.0818481445312,302.1399841308594,0.549771785736084,0.050000000745058,0.0458132326602935,294.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.549771785736084,0.050000000745058,0.0482435412704944,293.2159729003906,297.1499938964844,293.1499938964844,0.1204699650406837,-2067.52392578125,304.15692138671875,0.8604668974876404,0.1867865622043609,0.131508469581604,293.2129211425781,297.1499938964844,293.1499938964844,0.1723219156265258,-3727.604248046875,304.1568603515625,0.953574538230896,0.2494051903486251,0.2371017783880233,293.3095092773437,297.1499938964844,293.1499938964844,0.0080073680728673,-2677.81640625,300.8453674316406,0.549771785736084,0.050000000745058,0.2288465946912765,291.168701171875,291.1499938964844,275.03887939453125,272.5956115722656,285.6068725585937,294.358642578125,291.1687316894531,1.0,0.1858259588479995,0.8937966823577881,0.8937966823577881,1.0,1.0,-0.8298589587211609,0.3760687410831451,0.4537902176380157,0.0869585573673248,0.0,0.0,0.1577101200819015,25.71599578857422,25.0,0.5353095531463623,-4655.431640625,68.75056457519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3128662109375,304.3279724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6875,18000.0,0.0,0.0,0.1039701849222183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237850934267044,0.1237893477082252,-4.249752237228677e-06,0.0,0.0001055165266734,0.0,0.0,4.839399814605713,0.0,0.0,0.0,0.2734792828559875,4.0,0.0,1.0
822000,293.2438049316406,297.1499938964844,293.1499938964844,0.0098226247355341,-608.0818481445312,302.1399841308594,0.549771785736084,0.050000000745058,0.0458132326602935,294.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.549771785736084,0.050000000745058,0.0482435412704944,293.2159729003906,297.1499938964844,293.1499938964844,0.1204699650406837,-2067.52392578125,304.15692138671875,0.8604668974876404,0.1867865622043609,0.131508469581604,293.2129211425781,297.1499938964844,293.1499938964844,0.1723219156265258,-3727.604248046875,304.1568603515625,0.953574538230896,0.2494051903486251,0.2371017783880233,293.3095092773437,297.1499938964844,293.1499938964844,0.0080073680728673,-2677.81640625,300.8453674316406,0.549771785736084,0.050000000745058,0.2288465946912765,291.168701171875,291.1499938964844,275.03887939453125,272.5956115722656,285.6068725585937,294.358642578125,291.1687316894531,1.0,0.1858259588479995,0.8937966823577881,0.8937966823577881,1.0,1.0,-0.8298589587211609,0.3760687410831451,0.4537902176380157,0.0869585573673248,0.0,0.0,0.1577101200819015,25.71599578857422,25.0,0.5353095531463623,-4655.431640625,68.75056457519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3128662109375,304.3279724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6875,18000.0,0.0,0.0,0.1039701849222183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237850934267044,0.1237893477082252,-4.249752237228677e-06,0.0,0.0001055165266734,0.0,0.0,4.839399814605713,0.0,0.0,0.0,0.2734792828559875,4.0,0.0,1.0
822060,293.2452392578125,297.1499938964844,293.1499938964844,0.009765095077455,-606.0606689453125,302.1036071777344,0.5495602488517761,0.050000000745058,0.0458147302269935,294.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16900634765625,0.5495602488517761,0.050000000745058,0.0482451170682907,293.2170104980469,297.1499938964844,293.1499938964844,0.1189846694469451,-2047.0047607421875,304.1570739746094,0.8573838472366333,0.1849039047956466,0.1302048712968826,293.213134765625,297.1499938964844,293.1499938964844,0.170913890004158,-3703.276123046875,304.15692138671875,0.9509756565093994,0.2477656453847885,0.235559195280075,293.3111877441406,297.1499938964844,293.1499938964844,0.0079338317736983,-2661.228271484375,300.7856140136719,0.5495602488517761,0.050000000745058,0.2288540750741958,291.1690368652344,291.1499938964844,275.0573425292969,272.6048278808594,285.62060546875,294.3714294433594,291.1690673828125,1.0,0.1854722201824188,0.8937947750091553,0.8937947750091553,1.0,1.0,-0.82645583152771,0.374596893787384,0.4518589377403259,0.0862769782543182,0.0,0.0,0.1551484614610672,25.724946975708008,25.0,0.478142648935318,-4625.1220703125,68.21696472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3133850097656,304.2981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.712890625,18000.0,0.0,0.0,0.1033127233386039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1225637942552566,0.1225680485367775,-4.247716333338758e-06,0.0,0.0001048492777044,0.0,0.0,4.788137435913086,0.0,0.0,0.0,0.2732830345630646,4.0,0.0,1.0
822120,293.2452392578125,297.1499938964844,293.1499938964844,0.009765095077455,-606.0606689453125,302.1036071777344,0.5495602488517761,0.050000000745058,0.0458147302269935,294.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16900634765625,0.5495602488517761,0.050000000745058,0.0482451170682907,293.2170104980469,297.1499938964844,293.1499938964844,0.1189846694469451,-2047.0047607421875,304.1570739746094,0.8573838472366333,0.1849039047956466,0.1302048712968826,293.213134765625,297.1499938964844,293.1499938964844,0.170913890004158,-3703.276123046875,304.15692138671875,0.9509756565093994,0.2477656453847885,0.235559195280075,293.3111877441406,297.1499938964844,293.1499938964844,0.0079338317736983,-2661.228271484375,300.7856140136719,0.5495602488517761,0.050000000745058,0.2288540750741958,291.1690368652344,291.1499938964844,275.0573425292969,272.6048278808594,285.62060546875,294.3714294433594,291.1690673828125,1.0,0.1854722201824188,0.8937947750091553,0.8937947750091553,1.0,1.0,-0.82645583152771,0.374596893787384,0.4518589377403259,0.0862769782543182,0.0,0.0,0.1551484614610672,25.724946975708008,25.0,0.478142648935318,-4625.1220703125,68.21696472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3133850097656,304.2981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.712890625,18000.0,0.0,0.0,0.1033127233386039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1225637942552566,0.1225680485367775,-4.247716333338758e-06,0.0,0.0001048492777044,0.0,0.0,4.788137435913086,0.0,0.0,0.0,0.2732830345630646,4.0,0.0,1.0
822180,293.2467041015625,297.1499938964844,293.1499938964844,0.0097070522606372,-604.0060424804688,302.0666198730469,0.5493465662002563,0.050000000745058,0.045816246420145,294.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.5493465662002563,0.050000000745058,0.0482467152178287,293.2181701660156,297.1499938964844,293.1499938964844,0.1174644902348518,-2025.9476318359373,304.1572570800781,0.8542274236679077,0.1829713284969329,0.1288668066263198,293.21337890625,297.1499938964844,293.1499938964844,0.1695012152194976,-3678.825927734375,304.1569519042969,0.9483208060264589,0.2461179196834564,0.2340086102485656,293.3128662109375,297.1499938964844,293.1499938964844,0.0078602265566587,-2644.4560546875,300.72515869140625,0.5493465662002563,0.050000000745058,0.2288616448640823,291.1693420410156,291.1499938964844,275.0755920410156,272.6137390136719,285.6341857910156,294.3841552734375,291.1693725585937,1.0,0.1851139813661575,0.8937929272651672,0.8937929272651672,1.0,1.0,-0.8230018615722656,0.3731025457382202,0.449899286031723,0.0855888202786445,0.0,0.0,0.1525460034608841,25.73406791687012,25.0,0.4432191252708435,-4594.744140625,67.67865753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31427001953125,304.26776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.73046875,18000.0,0.0,0.0,0.1026482954621315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213348954916,0.1213391423225402,-4.245674062985927e-06,0.0,0.0001041749710566,0.0,0.0,4.7366485595703125,0.0,0.0,0.0,0.2730860114097595,4.0,0.0,1.0
822240,293.2467041015625,297.1499938964844,293.1499938964844,0.0097070522606372,-604.0060424804688,302.0666198730469,0.5493465662002563,0.050000000745058,0.045816246420145,294.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.5493465662002563,0.050000000745058,0.0482467152178287,293.2181701660156,297.1499938964844,293.1499938964844,0.1174644902348518,-2025.9476318359373,304.1572570800781,0.8542274236679077,0.1829713284969329,0.1288668066263198,293.21337890625,297.1499938964844,293.1499938964844,0.1695012152194976,-3678.825927734375,304.1569519042969,0.9483208060264589,0.2461179196834564,0.2340086102485656,293.3128662109375,297.1499938964844,293.1499938964844,0.0078602265566587,-2644.4560546875,300.72515869140625,0.5493465662002563,0.050000000745058,0.2288616448640823,291.1693420410156,291.1499938964844,275.0755920410156,272.6137390136719,285.6341857910156,294.3841552734375,291.1693725585937,1.0,0.1851139813661575,0.8937929272651672,0.8937929272651672,1.0,1.0,-0.8230018615722656,0.3731025457382202,0.449899286031723,0.0855888202786445,0.0,0.0,0.1525460034608841,25.73406791687012,25.0,0.4432191252708435,-4594.744140625,67.67865753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31427001953125,304.26776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.73046875,18000.0,0.0,0.0,0.1026482954621315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213348954916,0.1213391423225402,-4.245674062985927e-06,0.0,0.0001041749710566,0.0,0.0,4.7366485595703125,0.0,0.0,0.0,0.2730860114097595,4.0,0.0,1.0
822300,293.2474670410156,297.1499938964844,293.1499938964844,0.0096778431907296,-602.966064453125,302.0478820800781,0.549238920211792,0.050000000745058,0.0458170138299465,294.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.549238920211792,0.050000000745058,0.0482475198805332,293.2187805175781,297.1499938964844,293.1499938964844,0.1166905760765075,-2015.2054443359373,304.1573486328125,0.8526203632354736,0.1819852143526077,0.1281841099262237,293.2135009765625,297.1499938964844,293.1499938964844,0.1687933057546615,-3666.557861328125,304.156982421875,0.946973204612732,0.2452911883592605,0.2332305312156677,293.3137512207031,297.1499938964844,293.1499938964844,0.0078233983367681,-2636.000244140625,300.6947021484375,0.549238920211792,0.050000000745058,0.2288654744625091,291.16949462890625,291.1499938964844,275.08465576171875,272.6181030273437,285.64093017578125,294.3904724121094,291.1695251464844,1.0,0.184933140873909,0.8937919735908508,0.8937919735908508,1.0,1.0,-0.8212552070617676,0.3723466694355011,0.4489085376262665,0.0852423161268234,0.0,0.0,0.151229441165924,25.738693237304688,25.0,0.4327415227890014,-4579.52734375,67.4076919555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3148498535156,304.2522888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.73828125,18000.0,0.0,0.0,0.102313295006752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207177937030792,0.1207220330834388,-4.244651790941134e-06,0.0,0.0001038349873851,0.0,0.0,4.710828304290772,0.0,0.0,0.0,0.2729872465133667,4.0,0.0,1.0
822360,293.24822998046875,297.1499938964844,293.1499938964844,0.0096485158428549,-601.9178466796875,302.02899169921875,0.5491307973861694,0.050000000745058,0.0458177849650383,294.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.5491307973861694,0.050000000745058,0.0482483319938182,293.21942138671875,297.1499938964844,293.1499938964844,0.1159072965383529,-2004.317626953125,304.1574401855469,0.8509936928749084,0.1809857487678527,0.1274921000003814,293.213623046875,297.1499938964844,293.1499938964844,0.1680844873189926,-3654.26318359375,304.1570129394531,0.945612609386444,0.2444627285003662,0.2324507385492324,293.3146057128906,297.1499938964844,293.1499938964844,0.0077865533530712,-2627.4970703125,300.6640319824219,0.5491307973861694,0.050000000745058,0.2288693189620971,291.1696472167969,291.1499938964844,275.0936889648437,272.6224060058594,285.64764404296875,294.39678955078125,291.169677734375,1.0,0.1847511231899261,0.8937983512878418,0.8937983512878418,1.0,1.0,-0.8194953799247742,0.3715851604938507,0.4479102492332458,0.084894523024559,0.0,0.0,0.1499028503894806,25.743358612060547,25.0,0.4239009916782379,-4564.29443359375,67.13552856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31549072265625,304.2366027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.748046875,18000.0,0.0,0.0,0.1019764319062233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200990751385688,0.1201033219695091,-4.2436290641489904e-06,0.0,0.0001034931119647,0.0,0.0,4.684964179992676,0.0,0.0,0.0,0.2728883028030395,4.0,0.0,1.0
822420,293.249755859375,297.1499938964844,293.1499938964844,0.0095895621925592,-599.798095703125,301.99078369140625,0.5489131212234497,0.050000000745058,0.0458193346858024,294.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5489131212234497,0.050000000745058,0.0482499673962593,293.2207946777344,297.1499938964844,293.1499938964844,0.1143136322498321,-1982.1171875,304.1575927734375,0.8476836681365967,0.1789475381374359,0.1260809898376464,293.2138671875,297.1499938964844,293.1499938964844,0.1666646301746368,-3629.60205078125,304.15704345703125,0.9428547620773317,0.2428009659051895,0.2308865338563919,293.3163757324219,297.1499938964844,293.1499938964844,0.0077128722332417,-2610.363037109375,300.6022644042969,0.5489131212234497,0.050000000745058,0.2288770675659179,291.1699523925781,291.1499938964844,275.1115417480469,272.6307983398437,285.6609191894531,294.4093933105469,291.16998291015625,1.0,0.1843837648630142,0.893811047077179,0.893811047077179,1.0,1.0,-0.8159376382827759,0.3700450658798218,0.4458926022052765,0.0841947868466377,0.0,0.0,0.1472219675779342,25.7528018951416,25.0,0.4108759760856628,-4533.7900390625,66.58787536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31689453125,304.2046813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.75390625,18000.0,0.0,0.0,0.1012975350022316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118858054280281,0.1188622936606407,-4.241581336827949e-06,0.0,0.0001028041151585,0.0,0.0,4.633155345916748,0.0,0.0,0.0,0.2726902365684509,4.0,0.0,1.0
