time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822480,293.249755859375,297.1499938964844,293.1499938964844,0.0095895621925592,-599.798095703125,301.99078369140625,0.5489131212234497,0.050000000745058,0.0458193346858024,294.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5489131212234497,0.050000000745058,0.0482499673962593,293.2207946777344,297.1499938964844,293.1499938964844,0.1143136322498321,-1982.1171875,304.1575927734375,0.8476836681365967,0.1789475381374359,0.1260809898376464,293.2138671875,297.1499938964844,293.1499938964844,0.1666646301746368,-3629.60205078125,304.15704345703125,0.9428547620773317,0.2428009659051895,0.2308865338563919,293.3163757324219,297.1499938964844,293.1499938964844,0.0077128722332417,-2610.363037109375,300.6022644042969,0.5489131212234497,0.050000000745058,0.2288770675659179,291.1699523925781,291.1499938964844,275.1115417480469,272.6307983398437,285.6609191894531,294.4093933105469,291.16998291015625,1.0,0.1843837648630142,0.893811047077179,0.893811047077179,1.0,1.0,-0.8159376382827759,0.3700450658798218,0.4458926022052765,0.0841947868466377,0.0,0.0,0.1472219675779342,25.7528018951416,25.0,0.4108759760856628,-4533.7900390625,66.58787536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31689453125,304.2046813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.75390625,18000.0,0.0,0.0,0.1012975350022316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118858054280281,0.1188622936606407,-4.241581336827949e-06,0.0,0.0001028041151585,0.0,0.0,4.633155345916748,0.0,0.0,0.0,0.2726902365684509,4.0,0.0,1.0
822540,293.2513122558594,297.1499938964844,293.1499938964844,0.0095301745459437,-597.6456909179688,301.9519958496094,0.5486934185028076,0.050000000745058,0.0458209067583084,294.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.5486934185028076,0.050000000745058,0.0482516214251518,293.2222900390625,297.1499938964844,293.1499938964844,0.1126809641718864,-1959.3048095703125,304.15777587890625,0.8442912101745605,0.1768529862165451,0.124630831182003,293.214111328125,297.1499938964844,293.1499938964844,0.165241852402687,-3604.844970703125,304.1570739746094,0.9400498867034912,0.2411328554153442,0.2293161749839782,293.3181457519531,297.1499938964844,293.1499938964844,0.0076391533948481,-2593.04443359375,300.5398254394531,0.5486934185028076,0.050000000745058,0.2288849204778671,291.17022705078125,291.1499938964844,275.1291809082031,272.63897705078125,285.6740417480469,294.4219055175781,291.1702575683594,1.0,0.1840116530656814,0.8938238024711609,0.8938238024711609,1.0,1.0,-0.8123258948326111,0.3684806525707245,0.4438452422618866,0.0834892466664314,0.0,0.0,0.144502192735672,25.76240921020508,25.0,0.4037903845310211,-4503.21435546875,66.03540802001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3183898925781,304.1719055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.763671875,18000.0,0.0,0.0,0.1006118729710578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176119074225425,0.1176161468029022,-4.239534064254258e-06,0.0,0.0001021082571242,0.0,0.0,4.581226825714111,0.0,0.0,0.0,0.2724917829036712,4.0,0.0,1.0
822600,293.2513122558594,297.1499938964844,293.1499938964844,0.0095301745459437,-597.6456909179688,301.9519958496094,0.5486934185028076,0.050000000745058,0.0458209067583084,294.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.5486934185028076,0.050000000745058,0.0482516214251518,293.2222900390625,297.1499938964844,293.1499938964844,0.1126809641718864,-1959.3048095703125,304.15777587890625,0.8442912101745605,0.1768529862165451,0.124630831182003,293.214111328125,297.1499938964844,293.1499938964844,0.165241852402687,-3604.844970703125,304.1570739746094,0.9400498867034912,0.2411328554153442,0.2293161749839782,293.3181457519531,297.1499938964844,293.1499938964844,0.0076391533948481,-2593.04443359375,300.5398254394531,0.5486934185028076,0.050000000745058,0.2288849204778671,291.17022705078125,291.1499938964844,275.1291809082031,272.63897705078125,285.6740417480469,294.4219055175781,291.1702575683594,1.0,0.1840116530656814,0.8938238024711609,0.8938238024711609,1.0,1.0,-0.8123258948326111,0.3684806525707245,0.4438452422618866,0.0834892466664314,0.0,0.0,0.144502192735672,25.76240921020508,25.0,0.4037903845310211,-4503.21435546875,66.03540802001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3183898925781,304.1719055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.763671875,18000.0,0.0,0.0,0.1006118729710578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176119074225425,0.1176161468029022,-4.239534064254258e-06,0.0,0.0001021082571242,0.0,0.0,4.581226825714111,0.0,0.0,0.0,0.2724917829036712,4.0,0.0,1.0
822660,293.2528686523437,297.1499938964844,293.1499938964844,0.0094704050570726,-595.4618530273438,301.91259765625,0.5484719276428223,0.050000000745058,0.0458224937319755,294.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705017089844,0.5484719276428223,0.050000000745058,0.0482532940804958,293.2238464355469,297.1499938964844,293.1499938964844,0.1110095009207725,-1935.87744140625,304.1579895019531,0.8408147096633911,0.1747020184993744,0.1231414452195167,293.21435546875,297.1499938964844,293.1499938964844,0.1638166606426239,-3579.999755859375,304.1570739746094,0.937201976776123,0.2394588589668274,0.2277401387691497,293.3199157714844,297.1499938964844,293.1499938964844,0.0075654350221157,-2575.549072265625,300.47674560546875,0.5484719276428223,0.050000000745058,0.2288928478956222,291.1705322265625,291.1499938964844,275.14654541015625,272.6468811035156,285.6869812011719,294.4343566894531,291.1705627441406,1.0,0.1836348474025726,0.8938460350036621,0.8938460350036621,1.0,1.0,-0.8086603879928589,0.3668922483921051,0.4417681396007538,0.0827787369489669,0.0,0.0,0.1417451649904251,25.77216339111328,25.0,0.3957131803035736,-4472.57568359375,65.47828674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3198547363281,304.1381530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.767578125,18000.0,0.0,0.0,0.0999203249812126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163616552948951,0.1163658946752548,-4.237487701175269e-06,0.0,0.0001014064255286,0.0,0.0,4.529222011566162,0.0,0.0,0.0,0.2722930908203125,4.0,0.0,1.0
822720,293.2528686523437,297.1499938964844,293.1499938964844,0.0094704050570726,-595.4618530273438,301.91259765625,0.5484719276428223,0.050000000745058,0.0458224937319755,294.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705017089844,0.5484719276428223,0.050000000745058,0.0482532940804958,293.2238464355469,297.1499938964844,293.1499938964844,0.1110095009207725,-1935.87744140625,304.1579895019531,0.8408147096633911,0.1747020184993744,0.1231414452195167,293.21435546875,297.1499938964844,293.1499938964844,0.1638166606426239,-3579.999755859375,304.1570739746094,0.937201976776123,0.2394588589668274,0.2277401387691497,293.3199157714844,297.1499938964844,293.1499938964844,0.0075654350221157,-2575.549072265625,300.47674560546875,0.5484719276428223,0.050000000745058,0.2288928478956222,291.1705322265625,291.1499938964844,275.14654541015625,272.6468811035156,285.6869812011719,294.4343566894531,291.1705627441406,1.0,0.1836348474025726,0.8938460350036621,0.8938460350036621,1.0,1.0,-0.8086603879928589,0.3668922483921051,0.4417681396007538,0.0827787369489669,0.0,0.0,0.1417451649904251,25.77216339111328,25.0,0.3957131803035736,-4472.57568359375,65.47828674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3198547363281,304.1381530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.767578125,18000.0,0.0,0.0,0.0999203249812126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163616552948951,0.1163658946752548,-4.237487701175269e-06,0.0,0.0001014064255286,0.0,0.0,4.529222011566162,0.0,0.0,0.0,0.2722930908203125,4.0,0.0,1.0
822780,293.25445556640625,297.1499938964844,293.1499938964844,0.0094102537259459,-593.2462158203125,301.8726501464844,0.5482487082481384,0.050000000745058,0.0458240993320941,294.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.5482487082481384,0.050000000745058,0.048254981637001,293.2255249023437,297.1499938964844,293.1499938964844,0.1092982068657875,-1911.814208984375,304.1581726074219,0.837248682975769,0.1724929064512252,0.1216115057468414,293.214599609375,297.1499938964844,293.1499938964844,0.1623893827199936,-3555.071533203125,304.1571044921875,0.9343155026435852,0.237779289484024,0.2261586934328079,293.3217163085937,297.1499938964844,293.1499938964844,0.0074917045421898,-2557.871826171875,300.4129943847656,0.5482487082481384,0.050000000745058,0.2289008647203445,291.1708068847656,291.1499938964844,275.1636047363281,272.6545715332031,285.69970703125,294.4467163085937,291.1708374023437,1.0,0.1832531690597534,0.8938682675361633,0.8938682675361633,1.0,1.0,-0.804939866065979,0.3652788400650024,0.4396610558032989,0.0820630863308906,0.0,0.0,0.1389511078596115,25.782032012939453,25.0,0.3865918517112732,-4441.87158203125,64.91641998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3212585449219,304.1034240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.771484375,18000.0,0.0,0.0,0.099223755300045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151078417897224,0.1151120737195015,-4.235443157085683e-06,0.0,0.0001006994934868,0.0,0.0,4.477161884307861,0.0,0.0,0.0,0.2720942795276642,4.0,0.0,1.0
822840,293.25445556640625,297.1499938964844,293.1499938964844,0.0094102537259459,-593.2462158203125,301.8726501464844,0.5482487082481384,0.050000000745058,0.0458240993320941,294.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.5482487082481384,0.050000000745058,0.048254981637001,293.2255249023437,297.1499938964844,293.1499938964844,0.1092982068657875,-1911.814208984375,304.1581726074219,0.837248682975769,0.1724929064512252,0.1216115057468414,293.214599609375,297.1499938964844,293.1499938964844,0.1623893827199936,-3555.071533203125,304.1571044921875,0.9343155026435852,0.237779289484024,0.2261586934328079,293.3217163085937,297.1499938964844,293.1499938964844,0.0074917045421898,-2557.871826171875,300.4129943847656,0.5482487082481384,0.050000000745058,0.2289008647203445,291.1708068847656,291.1499938964844,275.1636047363281,272.6545715332031,285.69970703125,294.4467163085937,291.1708374023437,1.0,0.1832531690597534,0.8938682675361633,0.8938682675361633,1.0,1.0,-0.804939866065979,0.3652788400650024,0.4396610558032989,0.0820630863308906,0.0,0.0,0.1389511078596115,25.782032012939453,25.0,0.3865918517112732,-4441.87158203125,64.91641998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3212585449219,304.1034240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.771484375,18000.0,0.0,0.0,0.099223755300045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151078417897224,0.1151120737195015,-4.235443157085683e-06,0.0,0.0001006994934868,0.0,0.0,4.477161884307861,0.0,0.0,0.0,0.2720942795276642,4.0,0.0,1.0
822900,293.2552490234375,297.1499938964844,293.1499938964844,0.0093800434842705,-592.1265869140625,301.8524475097656,0.5481366515159607,0.050000000745058,0.0458249039947986,294.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.5481366515159607,0.050000000745058,0.048255831003189,293.22637939453125,297.1499938964844,293.1499938964844,0.1084279268980026,-1899.546142578125,304.15826416015625,0.8354310989379883,0.1713666915893554,0.1208314448595047,293.2147216796875,297.1499938964844,293.1499938964844,0.1616751104593277,-3542.578369140625,304.1571044921875,0.9328595399856568,0.2369375079870224,0.2253660708665847,293.3226318359375,297.1499938964844,293.1499938964844,0.0074548409320414,-2548.96630859375,300.3808898925781,0.5481366515159607,0.050000000745058,0.2289048880338668,291.1709289550781,291.1499938964844,275.17205810546875,272.6582946777344,285.7060241699219,294.452880859375,291.17095947265625,1.0,0.1830605119466781,0.8938794136047363,0.8938794136047363,1.0,1.0,-0.8030593395233154,0.3644628524780273,0.4385964870452881,0.0817035213112831,0.0,0.0,0.1375406384468078,25.786989212036133,25.0,0.3820684254169464,-4426.49951171875,64.63377380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3219299316406,304.085693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.771484375,18000.0,0.0,0.0,0.0988739356398582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144799217581749,0.1144841536879539,-4.234422704030294e-06,0.0,0.000100344477687,0.0,0.0,4.451125144958496,0.0,0.0,0.0,0.2719948589801788,4.0,0.0,1.0
822960,293.25604248046875,297.1499938964844,293.1499938964844,0.009349743835628,-590.9990234375,301.8321228027344,0.5480241775512695,0.050000000745058,0.0458257161080837,294.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.5480241775512695,0.050000000745058,0.0482566878199577,293.2272644042969,297.1499938964844,293.1499938964844,0.1075472608208656,-1887.1107177734373,304.1583557128906,0.8335879445075989,0.1702254861593246,0.1200407296419143,293.21484375,297.1499938964844,293.1499938964844,0.1609603762626648,-3530.065185546875,304.1571044921875,0.9313958287239076,0.2360944747924804,0.2245721668004989,293.32354736328125,297.1499938964844,293.1499938964844,0.0074179749935865,-2540.014892578125,300.3486022949219,0.5480241775512695,0.050000000745058,0.2289089411497116,291.17108154296875,291.1499938964844,275.1803894042969,272.6620178222656,285.7122497558594,294.4590148925781,291.1711120605469,1.0,0.1828665733337402,0.8938971757888794,0.8938971757888794,1.0,1.0,-0.8011643886566162,0.3636405169963836,0.4375238716602325,0.0813429504632949,0.0,0.0,0.136120855808258,25.79196548461914,25.0,0.3759457767009735,-4411.11083984375,64.34989166259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3225402832031,304.0676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.771484375,18000.0,0.0,0.0,0.098523236811161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138512194156646,0.1138554513454437,-4.233402705722256e-06,0.0,9.998855966841802e-05,0.0,0.0,4.425079345703125,0.0,0.0,0.0,0.2718954384326935,4.0,0.0,1.0
823020,293.25762939453125,297.1499938964844,293.1499938964844,0.0092888725921511,-588.7198486328125,301.7909851074219,0.5477989912033081,0.050000000745058,0.0458273440599441,294.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.5477989912033081,0.050000000745058,0.0482583977282047,293.2290344238281,297.1499938964844,293.1499938964844,0.1057568043470382,-1861.7611083984373,304.1585388183594,0.8298240303993225,0.167899414896965,0.1184286847710609,293.2150573730469,297.1499938964844,293.1499938964844,0.1595301479101181,-3504.989013671875,304.1571350097656,0.9284498691558838,0.2344048768281936,0.2229809314012527,293.3253479003906,297.1499938964844,293.1499938964844,0.0073442296124994,-2521.972900390625,300.28350830078125,0.5477989912033081,0.050000000745058,0.2289170622825622,291.1713256835937,291.1499938964844,275.1968688964844,272.6692199707031,285.7245788574219,294.47119140625,291.1713562011719,1.0,0.1824749112129211,0.8939327597618103,0.8939327597618103,1.0,1.0,-0.7973341345787048,0.3619772791862488,0.4353568851947784,0.0806188732385635,0.0,0.0,0.1332552582025528,25.80185890197754,25.0,0.3608878850936889,-4380.30029296875,63.77870559692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3235778808594,304.03076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.775390625,18000.0,0.0,0.0,0.0978199169039726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125924438238143,0.1125966757535934,-4.231367256579688e-06,0.0,9.9274780950509e-05,0.0,0.0,4.3730010986328125,0.0,0.0,0.0,0.2716966569423675,4.0,0.0,1.0
823080,293.25762939453125,297.1499938964844,293.1499938964844,0.0092888725921511,-588.7198486328125,301.7909851074219,0.5477989912033081,0.050000000745058,0.0458273440599441,294.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.5477989912033081,0.050000000745058,0.0482583977282047,293.2290344238281,297.1499938964844,293.1499938964844,0.1057568043470382,-1861.7611083984373,304.1585388183594,0.8298240303993225,0.167899414896965,0.1184286847710609,293.2150573730469,297.1499938964844,293.1499938964844,0.1595301479101181,-3504.989013671875,304.1571350097656,0.9284498691558838,0.2344048768281936,0.2229809314012527,293.3253479003906,297.1499938964844,293.1499938964844,0.0073442296124994,-2521.972900390625,300.28350830078125,0.5477989912033081,0.050000000745058,0.2289170622825622,291.1713256835937,291.1499938964844,275.1968688964844,272.6692199707031,285.7245788574219,294.47119140625,291.1713562011719,1.0,0.1824749112129211,0.8939327597618103,0.8939327597618103,1.0,1.0,-0.7973341345787048,0.3619772791862488,0.4353568851947784,0.0806188732385635,0.0,0.0,0.1332552582025528,25.80185890197754,25.0,0.3608878850936889,-4380.30029296875,63.77870559692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3235778808594,304.03076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.775390625,18000.0,0.0,0.0,0.0978199169039726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125924438238143,0.1125966757535934,-4.231367256579688e-06,0.0,9.9274780950509e-05,0.0,0.0,4.3730010986328125,0.0,0.0,0.0,0.2716966569423675,4.0,0.0,1.0
823140,293.2592163085937,297.1499938964844,293.1499938964844,0.0092277387157082,-586.4117431640625,301.74932861328125,0.5475736260414124,0.050000000745058,0.0458289757370948,294.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5475736260414124,0.050000000745058,0.0482601188123226,293.2308959960937,297.1499938964844,293.1499938964844,0.1039311438798904,-1835.822021484375,304.15875244140625,0.825953483581543,0.1655203253030777,0.1167792081832885,293.2153015136719,297.1499938964844,293.1499938964844,0.1580992043018341,-3479.851806640625,304.1571350097656,0.9254855513572692,0.2327112406492233,0.2213857322931289,293.3271789550781,297.1499938964844,293.1499938964844,0.0072705638594925,-2503.767578125,300.21783447265625,0.5475736260414124,0.050000000745058,0.2289252281188964,291.17156982421875,291.1499938964844,275.21295166015625,272.6762084960937,285.7367248535156,294.4832763671875,291.1716003417969,1.0,0.1820785999298095,0.8939683437347412,0.8939683437347412,1.0,1.0,-0.7934535145759583,0.3602906465530395,0.4331628680229187,0.0798916518688201,0.0,0.0,0.1303579956293106,25.81164932250977,25.0,0.3474807739257812,-4349.48291015625,63.20368194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3244323730469,303.9928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.759765625,18000.0,0.0,0.0,0.0971150696277618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113335266709327,0.1113377586007118,-4.229335445415927e-06,0.0,9.855945245362818e-05,0.0,0.0,4.321005344390869,0.0,0.0,0.0,0.2714983224868774,4.0,0.0,1.0
823200,293.2592163085937,297.1499938964844,293.1499938964844,0.0092277387157082,-586.4117431640625,301.74932861328125,0.5475736260414124,0.050000000745058,0.0458289757370948,294.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5475736260414124,0.050000000745058,0.0482601188123226,293.2308959960937,297.1499938964844,293.1499938964844,0.1039311438798904,-1835.822021484375,304.15875244140625,0.825953483581543,0.1655203253030777,0.1167792081832885,293.2153015136719,297.1499938964844,293.1499938964844,0.1580992043018341,-3479.851806640625,304.1571350097656,0.9254855513572692,0.2327112406492233,0.2213857322931289,293.3271789550781,297.1499938964844,293.1499938964844,0.0072705638594925,-2503.767578125,300.21783447265625,0.5475736260414124,0.050000000745058,0.2289252281188964,291.17156982421875,291.1499938964844,275.21295166015625,272.6762084960937,285.7367248535156,294.4832763671875,291.1716003417969,1.0,0.1820785999298095,0.8939683437347412,0.8939683437347412,1.0,1.0,-0.7934535145759583,0.3602906465530395,0.4331628680229187,0.0798916518688201,0.0,0.0,0.1303579956293106,25.81164932250977,25.0,0.3474807739257812,-4349.48291015625,63.20368194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3244323730469,303.9928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.759765625,18000.0,0.0,0.0,0.0971150696277618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113335266709327,0.1113377586007118,-4.229335445415927e-06,0.0,9.855945245362818e-05,0.0,0.0,4.321005344390869,0.0,0.0,0.0,0.2714983224868774,4.0,0.0,1.0
823260,293.26080322265625,297.1499938964844,293.1499938964844,0.0091663058847188,-584.0728759765625,301.7071228027344,0.5473491549491882,0.050000000745058,0.0458306074142456,294.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.5473491549491882,0.050000000745058,0.0482618361711502,293.2327575683594,297.1499938964844,293.1499938964844,0.1020714864134788,-1809.2994384765625,304.1589050292969,0.821959376335144,0.1630887985229492,0.1150924414396286,293.2154846191406,297.1499938964844,293.1499938964844,0.1566679775714874,-3454.65966796875,304.1571350097656,0.9225119948387146,0.2310138493776321,0.2197867929935455,293.3289794921875,297.1499938964844,293.1499938964844,0.0071969144046306,-2485.38232421875,300.1515197753906,0.5473491549491882,0.050000000745058,0.2289333641529083,291.1718139648437,291.1499938964844,275.22869873046875,272.6829833984375,285.74859619140625,294.4952392578125,291.1718444824219,1.0,0.1816775351762771,0.8940180540084839,0.8940180540084839,1.0,1.0,-0.7895244359970093,0.3585818111896515,0.4309426248073578,0.0791627690196037,0.0,0.0,0.1274284273386001,25.821165084838867,25.0,0.3347575962543487,-4318.6650390625,62.6248893737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3250427246094,303.9537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7578125,18000.0,0.0,0.0,0.0964097902178764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100746244192123,0.1100788488984108,-4.227314548188588e-06,0.0,9.78436873992905e-05,0.0,0.0,4.26910400390625,0.0,0.0,0.0,0.2713002860546112,4.0,0.0,1.0
823320,293.26080322265625,297.1499938964844,293.1499938964844,0.0091663058847188,-584.0728759765625,301.7071228027344,0.5473491549491882,0.050000000745058,0.0458306074142456,294.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.5473491549491882,0.050000000745058,0.0482618361711502,293.2327575683594,297.1499938964844,293.1499938964844,0.1020714864134788,-1809.2994384765625,304.1589050292969,0.821959376335144,0.1630887985229492,0.1150924414396286,293.2154846191406,297.1499938964844,293.1499938964844,0.1566679775714874,-3454.65966796875,304.1571350097656,0.9225119948387146,0.2310138493776321,0.2197867929935455,293.3289794921875,297.1499938964844,293.1499938964844,0.0071969144046306,-2485.38232421875,300.1515197753906,0.5473491549491882,0.050000000745058,0.2289333641529083,291.1718139648437,291.1499938964844,275.22869873046875,272.6829833984375,285.74859619140625,294.4952392578125,291.1718444824219,1.0,0.1816775351762771,0.8940180540084839,0.8940180540084839,1.0,1.0,-0.7895244359970093,0.3585818111896515,0.4309426248073578,0.0791627690196037,0.0,0.0,0.1274284273386001,25.821165084838867,25.0,0.3347575962543487,-4318.6650390625,62.6248893737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3250427246094,303.9537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7578125,18000.0,0.0,0.0,0.0964097902178764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100746244192123,0.1100788488984108,-4.227314548188588e-06,0.0,9.78436873992905e-05,0.0,0.0,4.26910400390625,0.0,0.0,0.0,0.2713002860546112,4.0,0.0,1.0
823380,293.26239013671875,297.1499938964844,293.1499938964844,0.0091047016903758,-581.7077026367188,301.6644287109375,0.547126054763794,0.050000000745058,0.0458322316408157,294.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.547126054763794,0.050000000745058,0.0482635460793972,293.234619140625,297.1499938964844,293.1499938964844,0.1001839339733123,-1782.2774658203125,304.1590881347656,0.8178288340568542,0.1606129854917526,0.1133740693330764,293.2156982421875,297.1499938964844,293.1499938964844,0.1552370190620422,-3429.423095703125,304.1571350097656,0.9195391535758972,0.2293135374784469,0.2181849181652069,293.3307800292969,297.1499938964844,293.1499938964844,0.0071234107017517,-2466.8486328125,300.0846252441406,0.547126054763794,0.050000000745058,0.2289414852857589,291.17205810546875,291.1499938964844,275.2440490722656,272.6895751953125,285.76025390625,294.50714111328125,291.1720886230469,1.0,0.1812723129987716,0.8940677642822266,0.8940677642822266,1.0,1.0,-0.7855530381202698,0.3568528592586517,0.4287001490592956,0.0784329995512962,0.0,0.0,0.1244710683822631,25.83036422729492,25.0,0.3219853639602661,-4287.89501953125,62.043453216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3254089355469,303.9136047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.732421875,18000.0,0.0,0.0,0.0957050547003746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088177859783172,0.1088220179080963,-4.225300017424161e-06,0.0,9.712846076581628e-05,0.0,0.0,4.217373847961426,0.0,0.0,0.0,0.2711030542850494,4.0,0.0,1.0
823440,293.26239013671875,297.1499938964844,293.1499938964844,0.0091047016903758,-581.7077026367188,301.6644287109375,0.547126054763794,0.050000000745058,0.0458322316408157,294.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.547126054763794,0.050000000745058,0.0482635460793972,293.234619140625,297.1499938964844,293.1499938964844,0.1001839339733123,-1782.2774658203125,304.1590881347656,0.8178288340568542,0.1606129854917526,0.1133740693330764,293.2156982421875,297.1499938964844,293.1499938964844,0.1552370190620422,-3429.423095703125,304.1571350097656,0.9195391535758972,0.2293135374784469,0.2181849181652069,293.3307800292969,297.1499938964844,293.1499938964844,0.0071234107017517,-2466.8486328125,300.0846252441406,0.547126054763794,0.050000000745058,0.2289414852857589,291.17205810546875,291.1499938964844,275.2440490722656,272.6895751953125,285.76025390625,294.50714111328125,291.1720886230469,1.0,0.1812723129987716,0.8940677642822266,0.8940677642822266,1.0,1.0,-0.7855530381202698,0.3568528592586517,0.4287001490592956,0.0784329995512962,0.0,0.0,0.1244710683822631,25.83036422729492,25.0,0.3219853639602661,-4287.89501953125,62.043453216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3254089355469,303.9136047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.732421875,18000.0,0.0,0.0,0.0957050547003746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088177859783172,0.1088220179080963,-4.225300017424161e-06,0.0,9.712846076581628e-05,0.0,0.0,4.217373847961426,0.0,0.0,0.0,0.2711030542850494,4.0,0.0,1.0
823500,293.26318359375,297.1499938964844,293.1499938964844,0.0090737994760274,-580.5137329101562,301.64288330078125,0.547015368938446,0.050000000745058,0.0458330363035202,294.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.547015368938446,0.050000000745058,0.0482643954455852,293.23553466796875,297.1499938964844,293.1499938964844,0.0992291346192359,-1768.5679931640625,304.1591796875,0.8156999349594116,0.1593572199344635,0.1125022172927856,293.2157897949219,297.1499938964844,293.1499938964844,0.1545217186212539,-3416.78857421875,304.1571350097656,0.9180561900138856,0.2284623235464096,0.2173828929662704,293.3316650390625,297.1499938964844,293.1499938964844,0.0070866723544895,-2457.515380859375,300.0509338378906,0.547015368938446,0.050000000745058,0.2289455085992813,291.17218017578125,291.1499938964844,275.2515563964844,272.6927795410156,285.7659912109375,294.5130310058594,291.17218017578125,1.0,0.1810680031776428,0.8940925598144531,0.8940925598144531,1.0,1.0,-0.7835509777069092,0.3559806048870086,0.4275704026222229,0.0780679062008857,0.0,0.0,0.1229806840419769,25.83479118347168,25.0,0.3166126310825348,-4272.52001953125,61.7515983581543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32550048828125,303.89306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7265625,18000.0,0.0,0.0,0.095353253185749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081897914409637,0.1081940159201622,-4.224297754262807e-06,0.0,9.677142952568828e-05,0.0,0.0,4.191561222076416,0.0,0.0,0.0,0.2710046470165252,4.0,0.0,1.0
823560,293.26397705078125,297.1499938964844,293.1499938964844,0.009042851626873,-579.3129272460938,301.6211853027344,0.5469052195549011,0.050000000745058,0.0458338409662246,294.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722717285156,0.5469052195549011,0.050000000745058,0.0482652448117733,293.2364807128906,297.1499938964844,293.1499938964844,0.098267562687397,-1754.736083984375,304.15924072265625,0.8135227560997009,0.1580905616283416,0.1116225644946098,293.21588134765625,297.1499938964844,293.1499938964844,0.1538066864013672,-3404.146240234375,304.1571350097656,0.916577398777008,0.227610632777214,0.2165803164243698,293.33258056640625,297.1499938964844,293.1499938964844,0.0070499582216143,-2448.141845703125,300.0171203613281,0.5469052195549011,0.050000000745058,0.2289495319128036,291.1722717285156,291.1499938964844,275.25897216796875,272.6959228515625,285.77166748046875,294.5188903808594,291.1723022460937,1.0,0.1808626651763916,0.8941226005554199,0.8941226005554199,1.0,1.0,-0.7815389633178711,0.3551036417484283,0.4264352917671203,0.0777030363678932,0.0,0.0,0.1214831620454788,25.839099884033203,25.0,0.3089282512664795,-4257.15869140625,61.45914459228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3255310058594,303.8722839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.71875,18000.0,0.0,0.0,0.0950019657611846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075623258948326,0.1075665429234504,-4.223298219585558e-06,0.0,9.641492215450852e-05,0.0,0.0,4.165791988372803,0.0,0.0,0.0,0.270906388759613,4.0,0.0,1.0
823620,293.2655029296875,297.1499938964844,293.1499938964844,0.0089808534830808,-576.8919677734375,301.5774841308594,0.5466867089271545,0.050000000745058,0.045835442841053,294.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724853515625,0.5466867089271545,0.050000000745058,0.0482669286429882,293.2383117675781,297.1499938964844,293.1499938964844,0.0963250175118446,-1726.728515625,304.1593933105469,0.8089991211891174,0.1555259376764297,0.1098413690924644,293.216064453125,297.1499938964844,293.1499938964844,0.1523777991533279,-3378.844482421875,304.1571350097656,0.9136385321617126,0.2259060442447662,0.2149739116430282,293.3343505859375,297.1499938964844,293.1499938964844,0.0069766407832503,-2429.283447265625,299.9490661621094,0.5466867089271545,0.050000000745058,0.2289575189352035,291.1724853515625,291.1499938964844,275.2734680175781,272.7020874023437,285.7828063964844,294.5305480957031,291.1725158691406,1.0,0.1804491132497787,0.8941826820373535,0.8941826820373535,1.0,1.0,-0.7774868607521057,0.3533360958099365,0.4241507649421692,0.076974019408226,0.0,0.0,0.1184689551591873,25.847387313842773,25.0,0.293720930814743,-4226.50244140625,60.872833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3254089355469,303.8298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6953125,18000.0,0.0,0.0,0.0943012610077858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063100472092628,0.1063142716884613,-4.2213073356833775e-06,0.0,9.570379188517109e-05,0.0,0.0,4.11442756652832,0.0,0.0,0.0,0.2707105875015259,4.0,0.0,1.0
823680,293.2655029296875,297.1499938964844,293.1499938964844,0.0089808534830808,-576.8919677734375,301.5774841308594,0.5466867089271545,0.050000000745058,0.045835442841053,294.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724853515625,0.5466867089271545,0.050000000745058,0.0482669286429882,293.2383117675781,297.1499938964844,293.1499938964844,0.0963250175118446,-1726.728515625,304.1593933105469,0.8089991211891174,0.1555259376764297,0.1098413690924644,293.216064453125,297.1499938964844,293.1499938964844,0.1523777991533279,-3378.844482421875,304.1571350097656,0.9136385321617126,0.2259060442447662,0.2149739116430282,293.3343505859375,297.1499938964844,293.1499938964844,0.0069766407832503,-2429.283447265625,299.9490661621094,0.5466867089271545,0.050000000745058,0.2289575189352035,291.1724853515625,291.1499938964844,275.2734680175781,272.7020874023437,285.7828063964844,294.5305480957031,291.1725158691406,1.0,0.1804491132497787,0.8941826820373535,0.8941826820373535,1.0,1.0,-0.7774868607521057,0.3533360958099365,0.4241507649421692,0.076974019408226,0.0,0.0,0.1184689551591873,25.847387313842773,25.0,0.293720930814743,-4226.50244140625,60.872833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3254089355469,303.8298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6953125,18000.0,0.0,0.0,0.0943012610077858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063100472092628,0.1063142716884613,-4.2213073356833775e-06,0.0,9.570379188517109e-05,0.0,0.0,4.11442756652832,0.0,0.0,0.0,0.2707105875015259,4.0,0.0,1.0
823740,293.2670593261719,297.1499938964844,293.1499938964844,0.0089186867699027,-574.443603515625,301.53326416015625,0.5464705228805542,0.050000000745058,0.0458370298147201,294.5433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17266845703125,0.5464705228805542,0.050000000745058,0.0482686012983322,293.2401123046875,297.1499938964844,293.1499938964844,0.0943534597754478,-1698.234619140625,304.1595458984375,0.8041943907737732,0.15291728079319,0.1080291867256164,293.2162170410156,297.1499938964844,293.1499938964844,0.1509507745504379,-3353.52392578125,304.1571350097656,0.910734236240387,0.2242003381252288,0.2133661955595016,293.33612060546875,297.1499938964844,293.1499938964844,0.0069034257903695,-2410.26416015625,299.88043212890625,0.5464705228805542,0.050000000745058,0.2289654612541198,291.1726989746094,291.1499938964844,275.2875061035156,272.70806884765625,285.793701171875,294.5420837402344,291.1726989746094,1.0,0.1800316423177719,0.8942427039146423,0.8942427039146423,1.0,1.0,-0.7733959555625916,0.3515495061874389,0.4218464493751526,0.0762460231781005,0.0,0.0,0.1154273599386215,25.85524177551269,25.0,0.2835594117641449,-4195.92724609375,60.284515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3250427246094,303.78631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.67578125,18000.0,0.0,0.0,0.0936038941144943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050609871745109,0.1050652042031288,-4.219330094201723e-06,0.0,9.499605948803946e-05,0.0,0.0,4.063282012939453,0.0,0.0,0.0,0.2705156505107879,4.0,0.0,1.0
823800,293.2670593261719,297.1499938964844,293.1499938964844,0.0089186867699027,-574.443603515625,301.53326416015625,0.5464705228805542,0.050000000745058,0.0458370298147201,294.5433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17266845703125,0.5464705228805542,0.050000000745058,0.0482686012983322,293.2401123046875,297.1499938964844,293.1499938964844,0.0943534597754478,-1698.234619140625,304.1595458984375,0.8041943907737732,0.15291728079319,0.1080291867256164,293.2162170410156,297.1499938964844,293.1499938964844,0.1509507745504379,-3353.52392578125,304.1571350097656,0.910734236240387,0.2242003381252288,0.2133661955595016,293.33612060546875,297.1499938964844,293.1499938964844,0.0069034257903695,-2410.26416015625,299.88043212890625,0.5464705228805542,0.050000000745058,0.2289654612541198,291.1726989746094,291.1499938964844,275.2875061035156,272.70806884765625,285.793701171875,294.5420837402344,291.1726989746094,1.0,0.1800316423177719,0.8942427039146423,0.8942427039146423,1.0,1.0,-0.7733959555625916,0.3515495061874389,0.4218464493751526,0.0762460231781005,0.0,0.0,0.1154273599386215,25.85524177551269,25.0,0.2835594117641449,-4195.92724609375,60.284515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3250427246094,303.78631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.67578125,18000.0,0.0,0.0,0.0936038941144943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050609871745109,0.1050652042031288,-4.219330094201723e-06,0.0,9.499605948803946e-05,0.0,0.0,4.063282012939453,0.0,0.0,0.0,0.2705156505107879,4.0,0.0,1.0
823860,293.2685546875,297.1499938964844,293.1499938964844,0.0088564241304993,-571.9703369140625,301.48858642578125,0.5462564826011658,0.050000000745058,0.0458386056125164,294.5547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5462564826011658,0.050000000745058,0.048270259052515,293.2419128417969,297.1499938964844,293.1499938964844,0.0923538580536842,-1669.2906494140625,304.1596984863281,0.7992056012153625,0.1502678245306015,0.1061883196234703,293.21636962890625,297.1499938964844,293.1499938964844,0.1495261043310165,-3328.193115234375,304.1571350097656,0.9078777432441713,0.2224940210580825,0.2117577046155929,293.3378295898437,297.1499938964844,293.1499938964844,0.0068303705193102,-2391.0986328125,299.8112487792969,0.5462564826011658,0.050000000745058,0.2289733290672302,291.1728820800781,291.1499938964844,275.3010559082031,272.7138671875,285.8043212890625,294.5534973144531,291.17291259765625,1.0,0.1796106845140457,0.8943178653717041,0.8943178653717041,1.0,1.0,-0.769269585609436,0.3497457206249237,0.4195238649845123,0.0755205154418945,0.0,0.0,0.1123607084155082,25.862695693969727,25.0,0.2763292193412781,-4165.46484375,59.69484329223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32452392578125,303.7416687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.650390625,18000.0,0.0,0.0,0.0929102078080177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038162410259246,0.1038204580545425,-4.2173660403932445e-06,0.0,9.42920523812063e-05,0.0,0.0,4.012397766113281,0.0,0.0,0.0,0.2703216969966888,4.0,0.0,1.0
823920,293.2685546875,297.1499938964844,293.1499938964844,0.0088564241304993,-571.9703369140625,301.48858642578125,0.5462564826011658,0.050000000745058,0.0458386056125164,294.5547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5462564826011658,0.050000000745058,0.048270259052515,293.2419128417969,297.1499938964844,293.1499938964844,0.0923538580536842,-1669.2906494140625,304.1596984863281,0.7992056012153625,0.1502678245306015,0.1061883196234703,293.21636962890625,297.1499938964844,293.1499938964844,0.1495261043310165,-3328.193115234375,304.1571350097656,0.9078777432441713,0.2224940210580825,0.2117577046155929,293.3378295898437,297.1499938964844,293.1499938964844,0.0068303705193102,-2391.0986328125,299.8112487792969,0.5462564826011658,0.050000000745058,0.2289733290672302,291.1728820800781,291.1499938964844,275.3010559082031,272.7138671875,285.8043212890625,294.5534973144531,291.17291259765625,1.0,0.1796106845140457,0.8943178653717041,0.8943178653717041,1.0,1.0,-0.769269585609436,0.3497457206249237,0.4195238649845123,0.0755205154418945,0.0,0.0,0.1123607084155082,25.862695693969727,25.0,0.2763292193412781,-4165.46484375,59.69484329223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32452392578125,303.7416687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.650390625,18000.0,0.0,0.0,0.0929102078080177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038162410259246,0.1038204580545425,-4.2173660403932445e-06,0.0,9.42920523812063e-05,0.0,0.0,4.012397766113281,0.0,0.0,0.0,0.2703216969966888,4.0,0.0,1.0
823980,293.2700500488281,297.1499938964844,293.1499938964844,0.0087940683588385,-569.4718627929688,301.4434814453125,0.5460447072982788,0.050000000745058,0.0458401665091514,294.5660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.5460447072982788,0.050000000745058,0.0482719019055366,293.24371337890625,297.1499938964844,293.1499938964844,0.0903242826461792,-1639.892822265625,304.15985107421875,0.7940843105316162,0.1475773304700851,0.1043185442686081,293.21649169921875,297.1499938964844,293.1499938964844,0.1481041610240936,-3302.8583984375,304.1571350097656,0.9050835967063904,0.2207876294851303,0.2101489454507827,293.3395690917969,297.1499938964844,293.1499938964844,0.0067574619315564,-2371.783203125,299.7415466308594,0.5460447072982788,0.050000000745058,0.2289811223745346,291.173095703125,291.1499938964844,275.3140869140625,272.7195129394531,285.8146667480469,294.5647888183594,291.173095703125,1.0,0.1791863143444061,0.8943929672241211,0.8943929672241211,1.0,1.0,-0.7651081681251526,0.3479243218898773,0.4171838164329529,0.0747974142432212,0.0,0.0,0.1092682033777237,25.86976432800293,25.0,0.2744947671890259,-4135.11865234375,59.10397338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32379150390625,303.6959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.62109375,18000.0,0.0,0.0,0.0922208279371261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102575808763504,0.1025800257921218,-4.215414719510591e-06,0.0,9.359241812489928e-05,0.0,0.0,3.961772918701172,0.0,0.0,0.0,0.2701289355754852,4.0,0.0,1.0
824040,293.2700500488281,297.1499938964844,293.1499938964844,0.0087940683588385,-569.4718627929688,301.4434814453125,0.5460447072982788,0.050000000745058,0.0458401665091514,294.5660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.5460447072982788,0.050000000745058,0.0482719019055366,293.24371337890625,297.1499938964844,293.1499938964844,0.0903242826461792,-1639.892822265625,304.15985107421875,0.7940843105316162,0.1475773304700851,0.1043185442686081,293.21649169921875,297.1499938964844,293.1499938964844,0.1481041610240936,-3302.8583984375,304.1571350097656,0.9050835967063904,0.2207876294851303,0.2101489454507827,293.3395690917969,297.1499938964844,293.1499938964844,0.0067574619315564,-2371.783203125,299.7415466308594,0.5460447072982788,0.050000000745058,0.2289811223745346,291.173095703125,291.1499938964844,275.3140869140625,272.7195129394531,285.8146667480469,294.5647888183594,291.173095703125,1.0,0.1791863143444061,0.8943929672241211,0.8943929672241211,1.0,1.0,-0.7651081681251526,0.3479243218898773,0.4171838164329529,0.0747974142432212,0.0,0.0,0.1092682033777237,25.86976432800293,25.0,0.2744947671890259,-4135.11865234375,59.10397338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32379150390625,303.6959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.62109375,18000.0,0.0,0.0,0.0922208279371261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102575808763504,0.1025800257921218,-4.215414719510591e-06,0.0,9.359241812489928e-05,0.0,0.0,3.961772918701172,0.0,0.0,0.0,0.2701289355754852,4.0,0.0,1.0
824100,293.2707824707031,297.1499938964844,293.1499938964844,0.0087628420442342,-568.2124633789062,301.4207458496094,0.5459396243095398,0.050000000745058,0.0458409450948238,294.5716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17315673828125,0.5459396243095398,0.050000000745058,0.0482727214694023,293.2445678710937,297.1499938964844,293.1499938964844,0.0892968103289604,-1625.0106201171875,304.159912109375,0.7914730906486511,0.1462154388427734,0.1033719852566719,293.216552734375,297.1499938964844,293.1499938964844,0.147394374012947,-3290.1923828125,304.1571350097656,0.9037148356437684,0.2199345827102661,0.2093446403741836,293.34039306640625,297.1499938964844,293.1499938964844,0.0067210472188889,-2362.065185546875,299.7064819335937,0.5459396243095398,0.050000000745058,0.2289850115776062,291.1731872558594,291.1499938964844,275.3204345703125,272.7222595214844,285.8197326660156,294.57037353515625,291.1732177734375,1.0,0.1789727807044983,0.8944305181503296,0.8944305181503296,1.0,1.0,-0.7630135416984558,0.347006618976593,0.4160069227218628,0.0744367539882659,0.0,0.0,0.1077112704515457,25.87316131591797,25.0,0.2743633687496185,-4119.98291015625,58.80802154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3233642578125,303.672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.611328125,18000.0,0.0,0.0,0.0918780118227005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019568815827369,0.1019610986113548,-4.214445198158501e-06,0.0,9.324450365966186e-05,0.0,0.0,3.936545133590698,0.0,0.0,0.0,0.2700329422950744,4.0,0.0,1.0
824160,293.2715148925781,297.1499938964844,293.1499938964844,0.0087316073477268,-566.9473266601562,301.3978881835937,0.545835018157959,0.050000000745058,0.0458417199552059,294.5771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732788085937,0.545835018157959,0.050000000745058,0.0482735373079776,293.2454528808594,297.1499938964844,293.1499938964844,0.0882614627480506,-1610.0191650390625,304.1600036621094,0.7888312339782715,0.1448438018560409,0.1024184599518776,293.2165832519531,297.1499938964844,293.1499938964844,0.1466854512691497,-3277.528564453125,304.1571044921875,0.902366578578949,0.2190818041563034,0.2085404843091964,293.3412475585937,297.1499938964844,293.1499938964844,0.0066846767440438,-2352.311767578125,299.6712951660156,0.545835018157959,0.050000000745058,0.2289888709783554,291.1732788085937,291.1499938964844,275.3266296386719,272.7249450683594,285.82470703125,294.575927734375,291.1733093261719,1.0,0.1787584871053695,0.894476056098938,0.894476056098938,1.0,1.0,-0.7609106302261353,0.3460849225521087,0.4148257076740265,0.074077159166336,0.0,0.0,0.1061479672789573,25.876468658447266,25.0,0.2728660404682159,-4104.8818359375,58.51189422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3229064941406,303.6490173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.595703125,18000.0,0.0,0.0,0.0915363654494285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101339116692543,0.1013433262705802,-4.213477950543165e-06,0.0,9.289777517551556e-05,0.0,0.0,3.911383867263794,0.0,0.0,0.0,0.2699373364448547,4.0,0.0,1.0
824220,293.27294921875,297.1499938964844,293.1499938964844,0.0086691128090024,-564.3994140625,301.3518981933594,0.5456275343894958,0.050000000745058,0.0458432585000991,294.58819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734619140625,0.5456275343894958,0.050000000745058,0.0482751578092575,293.2471923828125,297.1499938964844,293.1499938964844,0.0861666053533554,-1579.714111328125,304.16015625,0.7834601402282715,0.1420712023973465,0.1004908680915832,293.2166748046875,297.1499938964844,293.1499938964844,0.1452704966068267,-3252.212646484375,304.1571044921875,0.8996766209602356,0.2173770368099212,0.2069328278303146,293.3429260253906,297.1499938964844,293.1499938964844,0.0066120708361268,-2332.699462890625,299.6005249023437,0.5456275343894958,0.050000000745058,0.2289965599775314,291.1734924316406,291.1499938964844,275.3385925292969,272.730224609375,285.83447265625,294.5869445800781,291.1734924316406,1.0,0.1783276349306106,0.8945671916007996,0.8945671916007996,1.0,1.0,-0.7566808462142944,0.3442291617393493,0.412451684474945,0.0733607336878776,0.0,0.0,0.10300263017416,25.88282012939453,25.0,0.2714514136314392,-4074.7880859375,57.91927337646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3219299316406,303.6010437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.568359375,18000.0,0.0,0.0,0.090856596827507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1001073494553566,0.1001115664839744,-4.211555278743617e-06,0.0,9.220789797836916e-05,0.0,0.0,3.861276865005493,0.0,0.0,0.0,0.2697470188140869,4.0,0.0,1.0
