time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
824280,293.27294921875,297.1499938964844,293.1499938964844,0.0086691128090024,-564.3994140625,301.3518981933594,0.5456275343894958,0.050000000745058,0.0458432585000991,294.58819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734619140625,0.5456275343894958,0.050000000745058,0.0482751578092575,293.2471923828125,297.1499938964844,293.1499938964844,0.0861666053533554,-1579.714111328125,304.16015625,0.7834601402282715,0.1420712023973465,0.1004908680915832,293.2166748046875,297.1499938964844,293.1499938964844,0.1452704966068267,-3252.212646484375,304.1571044921875,0.8996766209602356,0.2173770368099212,0.2069328278303146,293.3429260253906,297.1499938964844,293.1499938964844,0.0066120708361268,-2332.699462890625,299.6005249023437,0.5456275343894958,0.050000000745058,0.2289965599775314,291.1734924316406,291.1499938964844,275.3385925292969,272.730224609375,285.83447265625,294.5869445800781,291.1734924316406,1.0,0.1783276349306106,0.8945671916007996,0.8945671916007996,1.0,1.0,-0.7566808462142944,0.3442291617393493,0.412451684474945,0.0733607336878776,0.0,0.0,0.10300263017416,25.88282012939453,25.0,0.2714514136314392,-4074.7880859375,57.91927337646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3219299316406,303.6010437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.568359375,18000.0,0.0,0.0,0.090856596827507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1001073494553566,0.1001115664839744,-4.211555278743617e-06,0.0,9.220789797836916e-05,0.0,0.0,3.861276865005493,0.0,0.0,0.0,0.2697470188140869,4.0,0.0,1.0
824340,293.2743530273437,297.1499938964844,293.1499938964844,0.0086066201329231,-561.829345703125,301.3055114746094,0.5454223155975342,0.050000000745058,0.0458447821438312,294.5990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.5454223155975342,0.050000000745058,0.0482767634093761,293.2489013671875,297.1499938964844,293.1499938964844,0.0840391442179679,-1548.9979248046875,304.1603088378906,0.7779822945594788,0.139261394739151,0.0985370799899101,293.2167358398437,297.1499938964844,293.1499938964844,0.1438594907522201,-3226.91357421875,304.1570739746094,0.896980345249176,0.2156735807657241,0.2053262740373611,293.3445739746094,297.1499938964844,293.1499938964844,0.006539664696902,-2312.95263671875,299.529296875,0.5454223155975342,0.050000000745058,0.2290041893720626,291.1736755371094,291.1499938964844,275.3500061035156,272.7353820800781,285.84393310546875,294.59783935546875,291.1737060546875,1.0,0.1778940260410308,0.8946582674980164,0.8946582674980164,1.0,1.0,-0.7524209022521973,0.3423575162887573,0.4100633859634399,0.0726484879851341,0.0,0.0,0.0998324602842331,25.88882827758789,25.0,0.2721017599105835,-4044.83203125,57.32648468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3208923339844,303.5519104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1796875,18000.0,0.0,0.0,0.0901814550161361,0.0,0.0,0.0,0.0,1.0,0.0002025790599873,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0988799482583999,0.0989934653043747,-0.0001135185812017,0.0,9.152271377388388e-05,0.0,0.0,3.815637826919556,0.0,0.0,0.0,0.2695686519145965,4.0,0.0,1.0
824400,293.2743530273437,297.1499938964844,293.1499938964844,0.0086066201329231,-561.829345703125,301.3055114746094,0.5454223155975342,0.050000000745058,0.0458447821438312,294.5990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.5454223155975342,0.050000000745058,0.0482767634093761,293.2489013671875,297.1499938964844,293.1499938964844,0.0840391442179679,-1548.9979248046875,304.1603088378906,0.7779822945594788,0.139261394739151,0.0985370799899101,293.2167358398437,297.1499938964844,293.1499938964844,0.1438594907522201,-3226.91357421875,304.1570739746094,0.896980345249176,0.2156735807657241,0.2053262740373611,293.3445739746094,297.1499938964844,293.1499938964844,0.006539664696902,-2312.95263671875,299.529296875,0.5454223155975342,0.050000000745058,0.2290041893720626,291.1736755371094,291.1499938964844,275.3500061035156,272.7353820800781,285.84393310546875,294.59783935546875,291.1737060546875,1.0,0.1778940260410308,0.8946582674980164,0.8946582674980164,1.0,1.0,-0.7524209022521973,0.3423575162887573,0.4100633859634399,0.0726484879851341,0.0,0.0,0.0998324602842331,25.88882827758789,25.0,0.2721017599105835,-4044.83203125,57.32648468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3208923339844,303.5519104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1796875,18000.0,0.0,0.0,0.0901814550161361,0.0,0.0,0.0,0.0,1.0,0.0002025790599873,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0988799482583999,0.0989934653043747,-0.0001135185812017,0.0,9.152271377388388e-05,0.0,0.0,3.815637826919556,0.0,0.0,0.0,0.2695686519145965,4.0,0.0,1.0
824460,293.2876281738281,297.1499938964844,293.1499938964844,0.0084944469854235,-557.1213989257812,301.2261657714844,0.5443525910377502,0.050000000745058,0.045852743089199,294.6215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.5443525910377502,0.050000000745058,0.0482851453125476,293.2611999511719,297.1499938964844,293.1499938964844,0.0805952325463295,-1499.2548828125,304.16265869140625,0.7681846022605896,0.134248748421669,0.0953739657998085,293.2273254394531,297.1499938964844,293.1499938964844,0.1410916894674301,-3176.6220703125,304.1593933105469,0.8906598687171936,0.211822897195816,0.2021302282810211,293.3582458496094,297.1499938964844,293.1499938964844,0.0064296103082597,-2282.400146484375,299.4248352050781,0.5443525910377502,0.050000000745058,0.2290439456701278,291.1758728027344,291.1499938964844,275.3590393066406,272.7395324707031,285.85748291015625,294.619140625,291.17694091796875,1.0,0.177390843629837,0.8947587609291077,0.8947587609291077,1.0,1.0,-0.7448573112487793,0.3390184640884399,0.4058388769626617,0.0714220255613327,0.0,0.0,0.0963083878159523,26.040376663208008,25.0,5.74327564239502,-4008.51513671875,56.46363067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3202514648437,303.5114440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.298828125,18000.0,0.0,0.0,0.0895061939954757,0.0,0.0,0.0,0.0,1.0,0.0005570679786615,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976021066308021,0.0982626527547836,-0.000660540361423,0.0,9.083740587811916e-05,0.0,0.0,3.785065889358521,0.0,0.0,0.0,0.2694266736507416,4.0,0.0,1.0
824520,293.2876281738281,297.1499938964844,293.1499938964844,0.0084944469854235,-557.1213989257812,301.2261657714844,0.5443525910377502,0.050000000745058,0.045852743089199,294.6215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.5443525910377502,0.050000000745058,0.0482851453125476,293.2611999511719,297.1499938964844,293.1499938964844,0.0805952325463295,-1499.2548828125,304.16265869140625,0.7681846022605896,0.134248748421669,0.0953739657998085,293.2273254394531,297.1499938964844,293.1499938964844,0.1410916894674301,-3176.6220703125,304.1593933105469,0.8906598687171936,0.211822897195816,0.2021302282810211,293.3582458496094,297.1499938964844,293.1499938964844,0.0064296103082597,-2282.400146484375,299.4248352050781,0.5443525910377502,0.050000000745058,0.2290439456701278,291.1758728027344,291.1499938964844,275.3590393066406,272.7395324707031,285.85748291015625,294.619140625,291.17694091796875,1.0,0.177390843629837,0.8947587609291077,0.8947587609291077,1.0,1.0,-0.7448573112487793,0.3390184640884399,0.4058388769626617,0.0714220255613327,0.0,0.0,0.0963083878159523,26.040376663208008,25.0,5.74327564239502,-4008.51513671875,56.46363067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3202514648437,303.5114440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.298828125,18000.0,0.0,0.0,0.0895061939954757,0.0,0.0,0.0,0.0,1.0,0.0005570679786615,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976021066308021,0.0982626527547836,-0.000660540361423,0.0,9.083740587811916e-05,0.0,0.0,3.785065889358521,0.0,0.0,0.0,0.2694266736507416,4.0,0.0,1.0
824580,293.2968139648437,297.1499938964844,293.1499938964844,0.0083970762789249,-552.8748168945312,301.1546630859375,0.5435773730278015,0.050000000745058,0.0458585806190967,294.6397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.5435773730278015,0.050000000745058,0.0482912957668304,293.268310546875,297.1499938964844,293.1499938964844,0.0771854668855667,-1450.3907470703125,304.1640930175781,0.7590028047561646,0.1299844980239868,0.0923063308000564,293.2323913574219,297.1499938964844,293.1499938964844,0.1384438276290893,-3128.45703125,304.1606140136719,0.8850685954093933,0.2088283598423004,0.1991560459136963,293.36767578125,297.1499938964844,293.1499938964844,0.0063316645100712,-2254.440185546875,299.3292236328125,0.5435773730278015,0.050000000745058,0.2290731072425842,291.1829833984375,291.1499938964844,275.36407470703125,272.741943359375,285.867431640625,294.6377258300781,291.1839599609375,1.0,0.1768321096897125,0.8948591947555542,0.8948591947555542,1.0,1.0,-0.7376554608345032,0.3358370959758758,0.4018183648586273,0.0702679604291915,0.0,0.0,0.0914229154586792,26.138755798339844,25.0,8.15832233428955,-3965.967041015625,55.594364166259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3224182128906,303.4495544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.986328125,18000.0,0.0,0.0,0.088800124824047,0.0,0.0,0.0,0.0,1.0,0.0009956230642274,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0958766639232635,0.0978386923670768,-0.0019620328675955,0.0,9.012084046844392e-05,0.0,0.0,3.7660512924194336,0.0,0.0,0.0,0.2692988812923431,4.0,0.0,1.0
824640,293.2968139648437,297.1499938964844,293.1499938964844,0.0083970762789249,-552.8748168945312,301.1546630859375,0.5435773730278015,0.050000000745058,0.0458585806190967,294.6397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.5435773730278015,0.050000000745058,0.0482912957668304,293.268310546875,297.1499938964844,293.1499938964844,0.0771854668855667,-1450.3907470703125,304.1640930175781,0.7590028047561646,0.1299844980239868,0.0923063308000564,293.2323913574219,297.1499938964844,293.1499938964844,0.1384438276290893,-3128.45703125,304.1606140136719,0.8850685954093933,0.2088283598423004,0.1991560459136963,293.36767578125,297.1499938964844,293.1499938964844,0.0063316645100712,-2254.440185546875,299.3292236328125,0.5435773730278015,0.050000000745058,0.2290731072425842,291.1829833984375,291.1499938964844,275.36407470703125,272.741943359375,285.867431640625,294.6377258300781,291.1839599609375,1.0,0.1768321096897125,0.8948591947555542,0.8948591947555542,1.0,1.0,-0.7376554608345032,0.3358370959758758,0.4018183648586273,0.0702679604291915,0.0,0.0,0.0914229154586792,26.138755798339844,25.0,8.15832233428955,-3965.967041015625,55.594364166259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3224182128906,303.4495544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.986328125,18000.0,0.0,0.0,0.088800124824047,0.0,0.0,0.0,0.0,1.0,0.0009956230642274,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0958766639232635,0.0978386923670768,-0.0019620328675955,0.0,9.012084046844392e-05,0.0,0.0,3.7660512924194336,0.0,0.0,0.0,0.2692988812923431,4.0,0.0,1.0
824700,293.30029296875,297.1499938964844,293.1499938964844,0.0083517050370574,-550.8975219726562,301.1205139160156,0.543321430683136,0.050000000745058,0.0458605252206325,294.6477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850280761719,0.543321430683136,0.050000000745058,0.0482933409512043,293.2709045410156,297.1499938964844,293.1499938964844,0.0755947306752204,-1427.7724609375,304.1644287109375,0.7548657655715942,0.1279753893613815,0.0908805131912231,293.23394775390625,297.1499938964844,293.1499938964844,0.1372846215963363,-3107.39306640625,304.1607971191406,0.8827222585678101,0.2074815332889557,0.1978471279144287,293.3712158203125,297.1499938964844,293.1499938964844,0.0062853586860001,-2241.192626953125,299.282958984375,0.543321430683136,0.050000000745058,0.2290828227996826,291.1854248046875,291.1499938964844,275.3651733398437,272.7425231933594,285.8713073730469,294.6458740234375,291.18603515625,1.0,0.1765445321798324,0.8949094414710999,0.8949094414710999,1.0,1.0,-0.7343899011611938,0.3343928754329681,0.3999969959259033,0.0697519034147262,0.0,0.0,0.088807001709938,26.16477394104004,25.0,6.594601154327393,-3943.84228515625,55.18047332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3251647949219,303.4090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.52734375,18000.0,0.0,0.0,0.0884250923991203,0.0,0.0,0.0,0.0,1.0,0.0012187117245048,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949116870760917,0.09779904037714,-0.0028873516712337,0.0,8.974022784968838e-05,0.0,0.0,3.763098001480103,0.0,0.0,0.0,0.2692477703094482,4.0,0.0,1.0
824760,293.3031921386719,297.1499938964844,293.1499938964844,0.0083080390468239,-549.0021362304688,301.0870666503906,0.5431159734725952,0.050000000745058,0.0458620898425579,294.6551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.5431159734725952,0.050000000745058,0.0482949912548065,293.2730712890625,297.1499938964844,293.1499938964844,0.0740496963262558,-1405.9202880859375,304.16461181640625,0.7509061694145203,0.1260184496641159,0.0894967690110206,293.2350769042969,297.1499938964844,293.1499938964844,0.1361958980560302,-3087.616943359375,304.16082763671875,0.8805474042892456,0.2061958909034729,0.1966063380241394,293.37420654296875,297.1499938964844,293.1499938964844,0.0062402300536632,-2228.288330078125,299.2372436523437,0.5431159734725952,0.050000000745058,0.2290906459093094,291.1867980957031,291.1499938964844,275.3653564453125,272.7427062988281,285.8744506835937,294.6534118652344,291.18707275390625,1.0,0.17625392973423,0.894987940788269,0.894987940788269,1.0,1.0,-0.7312533259391785,0.3330056071281433,0.3982477188110351,0.0692615136504173,0.0,0.0,0.0862080305814743,26.18187141418457,25.0,4.490504741668701,-3922.243896484375,54.77536010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290405273437,303.36688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.017578125,18000.0,0.0,0.0,0.0880322307348251,0.0,0.0,0.0,0.0,1.0,0.0014288269449025,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093949869275093,0.0978690236806869,-0.0039191539399325,0.0,8.934152720030397e-05,0.0,0.0,3.7644293308258057,0.0,0.0,0.0,0.2692078053951263,4.0,0.0,1.0
824820,293.3077087402344,297.1499938964844,293.1499938964844,0.0082249203696846,-545.4043579101562,301.02166748046875,0.5428040027618408,0.050000000745058,0.0458644814789295,294.66876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1872863769531,0.5428040027618408,0.050000000745058,0.0482975058257579,293.27642822265625,297.1499938964844,293.1499938964844,0.071048267185688,-1363.8038330078125,304.16473388671875,0.7433462738990784,0.1222138106822967,0.0868164002895355,293.2364807128906,297.1499938964844,293.1499938964844,0.1341647952795028,-3050.710205078125,304.1605834960937,0.8765394687652588,0.2037530541419983,0.1942629218101501,293.3788757324219,297.1499938964844,293.1499938964844,0.0061531546525657,-2203.35498046875,299.1469116210937,0.5428040027618408,0.050000000745058,0.2291025817394256,291.187255859375,291.1499938964844,275.3631286621094,272.7419128417969,285.8790283203125,294.66717529296875,291.1871032714844,1.0,0.1756684333086013,0.8951449990272522,0.8951449990272522,1.0,1.0,-0.7252442836761475,0.330344945192337,0.3948993682861328,0.0683343186974525,0.0,0.0,0.081183522939682,26.19866943359375,25.0,0.4548031985759735,-3881.382080078125,53.98587417602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33905029296875,303.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.291015625,18000.0,0.0,0.0,0.0871960744261741,0.0,0.0,0.0,0.0,1.0,0.0017945074941962,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0921020358800888,0.0981794446706771,-0.0060774111188948,0.0,8.849293226376176e-05,0.0,0.0,3.773919343948364,0.0,0.0,0.0,0.2691507041454315,4.0,0.0,1.0
824880,293.3077087402344,297.1499938964844,293.1499938964844,0.0082249203696846,-545.4043579101562,301.02166748046875,0.5428040027618408,0.050000000745058,0.0458644814789295,294.66876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1872863769531,0.5428040027618408,0.050000000745058,0.0482975058257579,293.27642822265625,297.1499938964844,293.1499938964844,0.071048267185688,-1363.8038330078125,304.16473388671875,0.7433462738990784,0.1222138106822967,0.0868164002895355,293.2364807128906,297.1499938964844,293.1499938964844,0.1341647952795028,-3050.710205078125,304.1605834960937,0.8765394687652588,0.2037530541419983,0.1942629218101501,293.3788757324219,297.1499938964844,293.1499938964844,0.0061531546525657,-2203.35498046875,299.1469116210937,0.5428040027618408,0.050000000745058,0.2291025817394256,291.187255859375,291.1499938964844,275.3631286621094,272.7419128417969,285.8790283203125,294.66717529296875,291.1871032714844,1.0,0.1756684333086013,0.8951449990272522,0.8951449990272522,1.0,1.0,-0.7252442836761475,0.330344945192337,0.3948993682861328,0.0683343186974525,0.0,0.0,0.081183522939682,26.19866943359375,25.0,0.4548031985759735,-3881.382080078125,53.98587417602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33905029296875,303.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.291015625,18000.0,0.0,0.0,0.0871960744261741,0.0,0.0,0.0,0.0,1.0,0.0017945074941962,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0921020358800888,0.0981794446706771,-0.0060774111188948,0.0,8.849293226376176e-05,0.0,0.0,3.773919343948364,0.0,0.0,0.0,0.2691507041454315,4.0,0.0,1.0
824940,293.3110046386719,297.1499938964844,293.1499938964844,0.0081457551568746,-541.9779052734375,300.9576110839844,0.542574942111969,0.050000000745058,0.0458662472665309,294.6810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.542574942111969,0.050000000745058,0.0482993647456169,293.2789001464844,297.1499938964844,293.1499938964844,0.0681150332093238,-1323.08642578125,304.1647033691406,0.7360786199569702,0.1185055747628212,0.0842129811644554,293.23712158203125,297.1499938964844,293.1499938964844,0.1322709769010543,-3016.248779296875,304.16021728515625,0.8728353381156921,0.2014321535825729,0.1920475214719772,293.3823547363281,297.1499938964844,293.1499938964844,0.0060690375976264,-2179.165283203125,299.0574951171875,0.542574942111969,0.050000000745058,0.2291113883256912,291.18560791015625,291.1499938964844,275.35760498046875,272.7396850585937,285.88153076171875,294.6795959472656,291.1852111816406,1.0,0.1750821471214294,0.8953020572662354,0.8953020572662354,1.0,1.0,-0.719476044178009,0.3277869522571563,0.3916890919208526,0.067459337413311,0.0,0.0,0.0765315443277359,26.201095581054688,25.0,-2.401674509048462,-3844.0556640625,53.21931838989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35015869140625,303.2033996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.009765625,18000.0,0.0,0.0,0.086305908858776,0.0,0.0,0.0,0.0,1.0,0.0020869779400527,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0904089882969856,0.098530538380146,-0.0081215491518378,0.0,8.75895275385119e-05,0.0,0.0,3.7852942943573,0.0,0.0,0.0,0.2691076397895813,4.0,0.0,1.0
825000,293.3110046386719,297.1499938964844,293.1499938964844,0.0081457551568746,-541.9779052734375,300.9576110839844,0.542574942111969,0.050000000745058,0.0458662472665309,294.6810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.542574942111969,0.050000000745058,0.0482993647456169,293.2789001464844,297.1499938964844,293.1499938964844,0.0681150332093238,-1323.08642578125,304.1647033691406,0.7360786199569702,0.1185055747628212,0.0842129811644554,293.23712158203125,297.1499938964844,293.1499938964844,0.1322709769010543,-3016.248779296875,304.16021728515625,0.8728353381156921,0.2014321535825729,0.1920475214719772,293.3823547363281,297.1499938964844,293.1499938964844,0.0060690375976264,-2179.165283203125,299.0574951171875,0.542574942111969,0.050000000745058,0.2291113883256912,291.18560791015625,291.1499938964844,275.35760498046875,272.7396850585937,285.88153076171875,294.6795959472656,291.1852111816406,1.0,0.1750821471214294,0.8953020572662354,0.8953020572662354,1.0,1.0,-0.719476044178009,0.3277869522571563,0.3916890919208526,0.067459337413311,0.0,0.0,0.0765315443277359,26.201095581054688,25.0,-2.401674509048462,-3844.0556640625,53.21931838989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35015869140625,303.2033996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.009765625,18000.0,0.0,0.0,0.086305908858776,0.0,0.0,0.0,0.0,1.0,0.0020869779400527,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0904089882969856,0.098530538380146,-0.0081215491518378,0.0,8.75895275385119e-05,0.0,0.0,3.7852942943573,0.0,0.0,0.0,0.2691076397895813,4.0,0.0,1.0
825060,293.3134765625,297.1499938964844,293.1499938964844,0.0080691222101449,-538.6442260742188,300.8943786621094,0.5423915386199951,0.050000000745058,0.0458676666021347,294.6925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.5423915386199951,0.050000000745058,0.0483008623123168,293.28082275390625,297.1499938964844,293.1499938964844,0.0652055442333221,-1283.1455078125,304.1646423339844,0.7289127111434937,0.1148519515991211,0.0816536471247673,293.2372436523437,297.1499938964844,293.1499938964844,0.1304675340652465,-2983.354248046875,304.1598205566406,0.869321346282959,0.1991948783397674,0.1899182647466659,293.3850402832031,297.1499938964844,293.1499938964844,0.0059868721291422,-2155.365234375,298.9685974121094,0.5423915386199951,0.050000000745058,0.2291184812784195,291.18292236328125,291.1499938964844,275.3490600585937,272.7361145019531,285.8822631835937,294.6911315917969,291.1824035644531,1.0,0.1744986325502395,0.89546138048172,0.89546138048172,1.0,1.0,-0.7138611674308777,0.3252933621406555,0.3885678052902221,0.066621609032154,0.0,0.0,0.0723212286829948,26.19589233398437,25.0,-3.858386516571045,-3810.212158203125,52.47173309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35992431640625,303.1300354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.92578125,18000.0,0.0,0.0,0.0853864699602127,0.0,0.0,0.0,0.0,1.0,0.0023191191721707,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888970345258712,0.0988289639353752,-0.0099319256842136,0.0,8.665641507832333e-05,0.0,0.0,3.794893503189087,0.0,0.0,0.0,0.2690687477588653,4.0,0.0,1.0
825120,293.3134765625,297.1499938964844,293.1499938964844,0.0080691222101449,-538.6442260742188,300.8943786621094,0.5423915386199951,0.050000000745058,0.0458676666021347,294.6925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.5423915386199951,0.050000000745058,0.0483008623123168,293.28082275390625,297.1499938964844,293.1499938964844,0.0652055442333221,-1283.1455078125,304.1646423339844,0.7289127111434937,0.1148519515991211,0.0816536471247673,293.2372436523437,297.1499938964844,293.1499938964844,0.1304675340652465,-2983.354248046875,304.1598205566406,0.869321346282959,0.1991948783397674,0.1899182647466659,293.3850402832031,297.1499938964844,293.1499938964844,0.0059868721291422,-2155.365234375,298.9685974121094,0.5423915386199951,0.050000000745058,0.2291184812784195,291.18292236328125,291.1499938964844,275.3490600585937,272.7361145019531,285.8822631835937,294.6911315917969,291.1824035644531,1.0,0.1744986325502395,0.89546138048172,0.89546138048172,1.0,1.0,-0.7138611674308777,0.3252933621406555,0.3885678052902221,0.066621609032154,0.0,0.0,0.0723212286829948,26.19589233398437,25.0,-3.858386516571045,-3810.212158203125,52.47173309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35992431640625,303.1300354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.92578125,18000.0,0.0,0.0,0.0853864699602127,0.0,0.0,0.0,0.0,1.0,0.0023191191721707,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888970345258712,0.0988289639353752,-0.0099319256842136,0.0,8.665641507832333e-05,0.0,0.0,3.794893503189087,0.0,0.0,0.0,0.2690687477588653,4.0,0.0,1.0
825180,293.3153991699219,297.1499938964844,293.1499938964844,0.0079940650612115,-535.34814453125,300.83172607421875,0.5422327518463135,0.050000000745058,0.0458688996732234,294.7033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.5422327518463135,0.050000000745058,0.0483021587133407,293.2823486328125,297.1499938964844,293.1499938964844,0.0622904486954212,-1243.586181640625,304.1646423339844,0.7216548323631287,0.1112271547317504,0.0791181623935699,293.2370910644531,297.1499938964844,293.1499938964844,0.1287253499031067,-2951.482421875,304.1594543457031,0.8659340143203735,0.1970189958810806,0.1878512501716613,293.3872375488281,297.1499938964844,293.1499938964844,0.0059059746563434,-2131.706787109375,298.88006591796875,0.5422327518463135,0.050000000745058,0.2291246503591537,291.1799621582031,291.1499938964844,275.3376770019531,272.73126220703125,285.8814697265625,294.7020263671875,291.179443359375,1.0,0.1739196926355362,0.8956207036972046,0.8956207036972046,1.0,1.0,-0.7083480358123779,0.3228415548801422,0.3855065107345581,0.0658118575811386,0.0,0.0,0.0685296729207038,26.186840057373047,25.0,-4.197432518005371,-3779.3291015625,51.74049758911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3665771484375,303.0627136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0844654440879821,0.0,0.0,0.0,0.0,1.0,0.002505931770429,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0875568017363548,0.0990566983819007,-0.0114998910576105,0.0,8.572168735554442e-05,0.0,0.0,3.8019752502441406,0.0,0.0,0.0,0.2690308690071106,4.0,0.0,1.0
825240,293.3153991699219,297.1499938964844,293.1499938964844,0.0079940650612115,-535.34814453125,300.83172607421875,0.5422327518463135,0.050000000745058,0.0458688996732234,294.7033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.5422327518463135,0.050000000745058,0.0483021587133407,293.2823486328125,297.1499938964844,293.1499938964844,0.0622904486954212,-1243.586181640625,304.1646423339844,0.7216548323631287,0.1112271547317504,0.0791181623935699,293.2370910644531,297.1499938964844,293.1499938964844,0.1287253499031067,-2951.482421875,304.1594543457031,0.8659340143203735,0.1970189958810806,0.1878512501716613,293.3872375488281,297.1499938964844,293.1499938964844,0.0059059746563434,-2131.706787109375,298.88006591796875,0.5422327518463135,0.050000000745058,0.2291246503591537,291.1799621582031,291.1499938964844,275.3376770019531,272.73126220703125,285.8814697265625,294.7020263671875,291.179443359375,1.0,0.1739196926355362,0.8956207036972046,0.8956207036972046,1.0,1.0,-0.7083480358123779,0.3228415548801422,0.3855065107345581,0.0658118575811386,0.0,0.0,0.0685296729207038,26.186840057373047,25.0,-4.197432518005371,-3779.3291015625,51.74049758911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3665771484375,303.0627136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0844654440879821,0.0,0.0,0.0,0.0,1.0,0.002505931770429,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0875568017363548,0.0990566983819007,-0.0114998910576105,0.0,8.572168735554442e-05,0.0,0.0,3.8019752502441406,0.0,0.0,0.0,0.2690308690071106,4.0,0.0,1.0
825300,293.31622314453125,297.1499938964844,293.1499938964844,0.0079569341614842,-533.7030639648438,300.800537109375,0.5421587228775024,0.050000000745058,0.0458694770932197,294.7085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.5421587228775024,0.050000000745058,0.0483027659356594,293.28302001953125,297.1499938964844,293.1499938964844,0.0608246475458145,-1223.870361328125,304.1646423339844,0.7179158926010132,0.1094202846288681,0.0778552517294883,293.2369079589844,297.1499938964844,293.1499938964844,0.1278716176748275,-2935.825439453125,304.1593017578125,0.8642760515213013,0.1959498971700668,0.1868366301059723,293.38818359375,297.1499938964844,293.1499938964844,0.0058658602647483,-2119.879638671875,298.8359069824219,0.5421587228775024,0.050000000745058,0.2291275262832641,291.1785583496094,291.1499938964844,275.3310241699219,272.7283935546875,285.88055419921875,294.707275390625,291.1780700683594,1.0,0.1736322194337844,0.8957003951072693,0.8957003951072693,1.0,1.0,-0.7056196331977844,0.3216269910335541,0.3839926421642303,0.0654155611991882,0.0,0.0,0.0667735561728477,26.181581497192383,25.0,-4.081449031829834,-3764.796630859375,51.38045120239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3683166503906,303.0309753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90234375,18000.0,0.0,0.0,0.084012858569622,0.0,0.0,0.0,0.0,1.0,0.0025862155016511,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869439095258712,0.0991457477211952,-0.0122018428519368,0.0,8.526237070327625e-05,0.0,0.0,3.804625988006592,0.0,0.0,0.0,0.2690120637416839,4.0,0.0,1.0
825360,293.3169860839844,297.1499938964844,293.1499938964844,0.007920017465949,-532.0570068359375,300.7694091796875,0.5420867204666138,0.050000000745058,0.0458700358867645,294.7137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5420867204666138,0.050000000745058,0.0483033582568168,293.2836303710937,297.1499938964844,293.1499938964844,0.0593508817255497,-1204.1663818359375,304.1646423339844,0.7140489816665649,0.1076150014996528,0.0765938237309455,293.2366943359375,297.1499938964844,293.1499938964844,0.1270268261432647,-2920.306640625,304.1591491699219,0.8626363277435303,0.1948909908533096,0.1858321130275726,293.3890380859375,297.1499938964844,293.1499938964844,0.0058259391225874,-2108.043701171875,298.79180908203125,0.5420867204666138,0.050000000745058,0.2291303426027298,291.17724609375,291.1499938964844,275.3237609863281,272.7252502441406,285.8793029785156,294.7124328613281,291.1767578125,1.0,0.1733460575342178,0.8957883715629578,0.8957883715629578,1.0,1.0,-0.702904999256134,0.3204180896282196,0.3824869096279144,0.0650243014097213,0.0,0.0,0.0650928020477294,26.17609214782715,25.0,-3.8559420108795166,-3750.7353515625,51.02373504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36895751953125,303.00018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.896484375,18000.0,0.0,0.0,0.0835690200328826,0.0,0.0,0.0,0.0,1.0,0.0026599166449159,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863621979951858,0.0992223545908927,-0.0128601500764489,0.0,8.481193071929738e-05,0.0,0.0,3.8068323135375977,0.0,0.0,0.0,0.2689934372901916,4.0,0.0,1.0
825420,293.3182983398437,297.1499938964844,293.1499938964844,0.0078466814011335,-528.754638671875,300.7073669433594,0.541946530342102,0.050000000745058,0.0458711311221122,294.7237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.541946530342102,0.050000000745058,0.048304509371519,293.28472900390625,297.1499938964844,293.1499938964844,0.0563753247261047,-1164.743408203125,304.16473388671875,0.7057464718818665,0.104005180299282,0.0740725174546241,293.2361755371094,297.1499938964844,293.1499938964844,0.1253616660833358,-2889.6396484375,304.15887451171875,0.859406054019928,0.1928021013736724,0.1838514804840088,293.3906555175781,297.1499938964844,293.1499938964844,0.0057465494610369,-2084.3046875,298.7037048339844,0.541946530342102,0.050000000745058,0.2291357964277267,291.1749267578125,291.1499938964844,275.3074951171875,272.7181396484375,285.8759460449219,294.72247314453125,291.1745300292969,1.0,0.17277792096138,0.8959643244743347,0.8959643244743347,1.0,1.0,-0.6975113749504089,0.3180142641067505,0.3794971406459808,0.0642546564340591,0.0,0.0,0.0619341507554054,26.164852142333984,25.0,-3.225749969482422,-3723.804931640625,50.31998062133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3667297363281,302.94091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.884765625,18000.0,0.0,0.0,0.0827187821269035,0.0,0.0,0.0,0.0,1.0,0.0027907220646739,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852824002504348,0.0993415638804435,-0.0140591645613312,0.0,8.394905307795852e-05,0.0,0.0,3.8100314140319824,0.0,0.0,0.0,0.2689564526081085,4.0,0.0,1.0
825480,293.3182983398437,297.1499938964844,293.1499938964844,0.0078466814011335,-528.754638671875,300.7073669433594,0.541946530342102,0.050000000745058,0.0458711311221122,294.7237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.541946530342102,0.050000000745058,0.048304509371519,293.28472900390625,297.1499938964844,293.1499938964844,0.0563753247261047,-1164.743408203125,304.16473388671875,0.7057464718818665,0.104005180299282,0.0740725174546241,293.2361755371094,297.1499938964844,293.1499938964844,0.1253616660833358,-2889.6396484375,304.15887451171875,0.859406054019928,0.1928021013736724,0.1838514804840088,293.3906555175781,297.1499938964844,293.1499938964844,0.0057465494610369,-2084.3046875,298.7037048339844,0.541946530342102,0.050000000745058,0.2291357964277267,291.1749267578125,291.1499938964844,275.3074951171875,272.7181396484375,285.8759460449219,294.72247314453125,291.1745300292969,1.0,0.17277792096138,0.8959643244743347,0.8959643244743347,1.0,1.0,-0.6975113749504089,0.3180142641067505,0.3794971406459808,0.0642546564340591,0.0,0.0,0.0619341507554054,26.164852142333984,25.0,-3.225749969482422,-3723.804931640625,50.31998062133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3667297363281,302.94091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.884765625,18000.0,0.0,0.0,0.0827187821269035,0.0,0.0,0.0,0.0,1.0,0.0027907220646739,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852824002504348,0.0993415638804435,-0.0140591645613312,0.0,8.394905307795852e-05,0.0,0.0,3.8100314140319824,0.0,0.0,0.0,0.2689564526081085,4.0,0.0,1.0
825540,293.3194274902344,297.1499938964844,293.1499938964844,0.0077739120461046,-525.4347534179688,300.6454772949219,0.5418087840080261,0.050000000745058,0.0458722114562988,294.73345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.5418087840080261,0.050000000745058,0.0483056455850601,293.28570556640625,297.1499938964844,293.1499938964844,0.0533579662442207,-1125.2401123046875,304.16485595703125,0.6969889402389526,0.1003913953900337,0.0715493112802505,293.23553466796875,297.1499938964844,293.1499938964844,0.1237247511744499,-2859.391845703125,304.1586303710937,0.8562312722206116,0.1907472312450409,0.1819039434194564,293.3920593261719,297.1499938964844,293.1499938964844,0.0056676790118217,-2060.45703125,298.61572265625,0.5418087840080261,0.050000000745058,0.2291411906480789,291.1730651855469,291.1499938964844,275.2891540527344,272.7100524902344,285.8715209960937,294.73223876953125,291.1727600097656,1.0,0.1722151786088943,0.8961402773857117,0.8961402773857117,1.0,1.0,-0.692155122756958,0.3156248331069946,0.3765302896499634,0.0634995996952056,0.0,0.0,0.0589898079633712,26.15371322631836,25.0,-2.54321026802063,-3698.09228515625,49.62815856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3601379394531,302.8837280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.869140625,18000.0,0.0,0.0,0.0819297954440116,0.0,0.0,0.0,0.0,1.0,0.002904899418354,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842916816473007,0.09942676872015,-0.0151350833475589,0.0,8.314832666656002e-05,0.0,0.0,3.812024354934693,0.0,0.0,0.0,0.2689200937747955,4.0,0.0,1.0
825600,293.3194274902344,297.1499938964844,293.1499938964844,0.0077739120461046,-525.4347534179688,300.6454772949219,0.5418087840080261,0.050000000745058,0.0458722114562988,294.73345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.5418087840080261,0.050000000745058,0.0483056455850601,293.28570556640625,297.1499938964844,293.1499938964844,0.0533579662442207,-1125.2401123046875,304.16485595703125,0.6969889402389526,0.1003913953900337,0.0715493112802505,293.23553466796875,297.1499938964844,293.1499938964844,0.1237247511744499,-2859.391845703125,304.1586303710937,0.8562312722206116,0.1907472312450409,0.1819039434194564,293.3920593261719,297.1499938964844,293.1499938964844,0.0056676790118217,-2060.45703125,298.61572265625,0.5418087840080261,0.050000000745058,0.2291411906480789,291.1730651855469,291.1499938964844,275.2891540527344,272.7100524902344,285.8715209960937,294.73223876953125,291.1727600097656,1.0,0.1722151786088943,0.8961402773857117,0.8961402773857117,1.0,1.0,-0.692155122756958,0.3156248331069946,0.3765302896499634,0.0634995996952056,0.0,0.0,0.0589898079633712,26.15371322631836,25.0,-2.54321026802063,-3698.09228515625,49.62815856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3601379394531,302.8837280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.869140625,18000.0,0.0,0.0,0.0819297954440116,0.0,0.0,0.0,0.0,1.0,0.002904899418354,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842916816473007,0.09942676872015,-0.0151350833475589,0.0,8.314832666656002e-05,0.0,0.0,3.812024354934693,0.0,0.0,0.0,0.2689200937747955,4.0,0.0,1.0
825660,293.3204345703125,297.1499938964844,293.1499938964844,0.0077016670256853,-522.0966186523438,300.5837097167969,0.5416719913482666,0.050000000745058,0.0458732806146144,294.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.5416719913482666,0.050000000745058,0.0483067743480205,293.28662109375,297.1499938964844,293.1499938964844,0.0502968989312648,-1085.609375,304.1650085449219,0.6879622936248779,0.0967693477869033,0.0690208375453949,293.2348327636719,297.1499938964844,293.1499938964844,0.1221140697598457,-2829.53125,304.158447265625,0.853106677532196,0.1887241005897522,0.1799869388341903,293.39337158203125,297.1499938964844,293.1499938964844,0.0055892900563776,-2036.49755859375,298.5277404785156,0.5416719913482666,0.050000000745058,0.2291465401649475,291.171630859375,291.1499938964844,275.2689514160156,272.7010803222656,285.8660888671875,294.7417297363281,291.17138671875,1.0,0.1716577708721161,0.896327018737793,0.896327018737793,1.0,1.0,-0.686829149723053,0.3132474720478058,0.3735816776752472,0.0627572014927864,0.0,0.0,0.0562106147408485,26.142900466918945,25.0,-1.934268593788147,-3673.311767578125,48.947452545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34979248046875,302.8279113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.853515625,18000.0,0.0,0.0,0.0812133029103279,0.0,0.0,0.0,0.0,1.0,0.0030069190543144,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833703279495239,0.0994873493909835,-0.0161170195788145,0.0,8.242117473855615e-05,0.0,0.0,3.8131511211395264,0.0,0.0,0.0,0.2688843607902527,4.0,0.0,1.0
825720,293.3204345703125,297.1499938964844,293.1499938964844,0.0077016670256853,-522.0966186523438,300.5837097167969,0.5416719913482666,0.050000000745058,0.0458732806146144,294.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.5416719913482666,0.050000000745058,0.0483067743480205,293.28662109375,297.1499938964844,293.1499938964844,0.0502968989312648,-1085.609375,304.1650085449219,0.6879622936248779,0.0967693477869033,0.0690208375453949,293.2348327636719,297.1499938964844,293.1499938964844,0.1221140697598457,-2829.53125,304.158447265625,0.853106677532196,0.1887241005897522,0.1799869388341903,293.39337158203125,297.1499938964844,293.1499938964844,0.0055892900563776,-2036.49755859375,298.5277404785156,0.5416719913482666,0.050000000745058,0.2291465401649475,291.171630859375,291.1499938964844,275.2689514160156,272.7010803222656,285.8660888671875,294.7417297363281,291.17138671875,1.0,0.1716577708721161,0.896327018737793,0.896327018737793,1.0,1.0,-0.686829149723053,0.3132474720478058,0.3735816776752472,0.0627572014927864,0.0,0.0,0.0562106147408485,26.142900466918945,25.0,-1.934268593788147,-3673.311767578125,48.947452545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34979248046875,302.8279113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.853515625,18000.0,0.0,0.0,0.0812133029103279,0.0,0.0,0.0,0.0,1.0,0.0030069190543144,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833703279495239,0.0994873493909835,-0.0161170195788145,0.0,8.242117473855615e-05,0.0,0.0,3.8131511211395264,0.0,0.0,0.0,0.2688843607902527,4.0,0.0,1.0
825780,293.3213195800781,297.1499938964844,293.1499938964844,0.0076299239881336,-518.7413940429688,300.5219421386719,0.5415353775024414,0.050000000745058,0.0458743534982204,294.752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.5415353775024414,0.050000000745058,0.0483079031109809,293.2874755859375,297.1499938964844,293.1499938964844,0.0471933782100677,-1045.830810546875,304.1651611328125,0.6787073612213135,0.0931366831064224,0.0664852261543273,293.23406982421875,297.1499938964844,293.1499938964844,0.120527908205986,-2800.032470703125,304.15826416015625,0.8500273823738098,0.1867299824953079,0.1780976206064224,293.3945617675781,297.1499938964844,293.1499938964844,0.0055113420821726,-2012.4266357421875,298.439697265625,0.5415353775024414,0.050000000745058,0.2291519045829773,291.1705322265625,291.1499938964844,275.24713134765625,272.6912841796875,285.8598327636719,294.7510070800781,291.1703491210937,1.0,0.1711053848266601,0.896513819694519,0.896513819694519,1.0,1.0,-0.6815277934074402,0.3108797967433929,0.3706479966640472,0.0620250776410102,0.0,0.0,0.0535504892468452,26.13250541687012,25.0,-1.4331107139587402,-3649.265869140625,48.27710723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3367004394531,302.7730407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.837890625,18000.0,0.0,0.0,0.0805708393454551,0.0,0.0,0.0,0.0,1.0,0.0031003346666693,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0825004652142524,0.0995316207408905,-0.017031155526638,0.0,8.176916162483394e-05,0.0,0.0,3.813712358474731,0.0,0.0,0.0,0.2688493430614471,4.0,0.0,1.0
825840,293.3213195800781,297.1499938964844,293.1499938964844,0.0076299239881336,-518.7413940429688,300.5219421386719,0.5415353775024414,0.050000000745058,0.0458743534982204,294.752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.5415353775024414,0.050000000745058,0.0483079031109809,293.2874755859375,297.1499938964844,293.1499938964844,0.0471933782100677,-1045.830810546875,304.1651611328125,0.6787073612213135,0.0931366831064224,0.0664852261543273,293.23406982421875,297.1499938964844,293.1499938964844,0.120527908205986,-2800.032470703125,304.15826416015625,0.8500273823738098,0.1867299824953079,0.1780976206064224,293.3945617675781,297.1499938964844,293.1499938964844,0.0055113420821726,-2012.4266357421875,298.439697265625,0.5415353775024414,0.050000000745058,0.2291519045829773,291.1705322265625,291.1499938964844,275.24713134765625,272.6912841796875,285.8598327636719,294.7510070800781,291.1703491210937,1.0,0.1711053848266601,0.896513819694519,0.896513819694519,1.0,1.0,-0.6815277934074402,0.3108797967433929,0.3706479966640472,0.0620250776410102,0.0,0.0,0.0535504892468452,26.13250541687012,25.0,-1.4331107139587402,-3649.265869140625,48.27710723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3367004394531,302.7730407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.837890625,18000.0,0.0,0.0,0.0805708393454551,0.0,0.0,0.0,0.0,1.0,0.0031003346666693,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0825004652142524,0.0995316207408905,-0.017031155526638,0.0,8.176916162483394e-05,0.0,0.0,3.813712358474731,0.0,0.0,0.0,0.2688493430614471,4.0,0.0,1.0
825900,293.3217163085937,297.1499938964844,293.1499938964844,0.0075942412950098,-517.057861328125,300.4910888671875,0.5414669513702393,0.050000000745058,0.0458748936653137,294.7567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5414669513702393,0.050000000745058,0.0483084693551063,293.2878723144531,297.1499938964844,293.1499938964844,0.0456265211105346,-1025.8798828125,304.1652526855469,0.6740111112594604,0.091315671801567,0.0652142316102981,293.2336730957031,297.1499938964844,293.1499938964844,0.1197440698742866,-2785.4208984375,304.158203125,0.8485043048858643,0.1857437640428543,0.1771632581949234,293.3951110839844,297.1499938964844,293.1499938964844,0.0054725310765206,-2000.351318359375,298.3956604003906,0.5414669513702393,0.050000000745058,0.2291545867919922,291.17010498046875,291.1499938964844,275.2357177734375,272.68609619140625,285.8564147949219,294.75555419921875,291.169921875,1.0,0.1708310544490814,0.8966072201728821,0.8966072201728821,1.0,1.0,-0.6788856983184814,0.3096994459629059,0.3691862523555755,0.0616623945534229,0.0,0.0,0.0522554479539394,26.12748908996582,25.0,-1.2189483642578125,-3637.489501953125,47.94571304321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3294372558594,302.74591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.830078125,18000.0,0.0,0.0,0.0802778229117393,0.0,0.0,0.0,0.0,1.0,0.0031444956548511,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0820811912417411,0.0995489284396171,-0.0174677409231662,0.0,8.147178596118465e-05,0.0,0.0,3.813826560974121,0.0,0.0,0.0,0.2688320577144623,4.0,0.0,1.0
825960,293.3221130371094,297.1499938964844,293.1499938964844,0.0075586843304336,-515.3706665039062,300.4602355957031,0.5413984060287476,0.050000000745058,0.0458754301071167,294.76123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.5413984060287476,0.050000000745058,0.0483090355992317,293.28826904296875,297.1499938964844,293.1499938964844,0.0440507940948009,-1005.8868408203124,304.16534423828125,0.6692800521850586,0.0894914641976356,0.0639409869909286,293.2332458496094,297.1499938964844,293.1499938964844,0.118966169655323,-2770.89794921875,304.1581115722656,0.8469916582107544,0.1847644448280334,0.1762354224920272,293.39569091796875,297.1499938964844,293.1499938964844,0.005433821119368,-1988.2491455078125,298.3515625,0.5413984060287476,0.050000000745058,0.229157269001007,291.16973876953125,291.1499938964844,275.2239685058594,272.6807861328125,285.85284423828125,294.76007080078125,291.1695861816406,1.0,0.1705578714609146,0.8967097401618958,0.8967097401618958,1.0,1.0,-0.6762487292289734,0.3085214793682098,0.3677272498607635,0.0613019652664661,0.0,0.0,0.0509777553379535,26.12258720397949,25.0,-1.0242252349853516,-3625.862548828125,47.61673355102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3218994140625,302.718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.82421875,18000.0,0.0,0.0,0.0800022631883621,0.0,0.0,0.0,0.0,1.0,0.0031873257830739,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0816701799631118,0.0995638072490692,-0.017893623560667,0.0,8.11921272543259e-05,0.0,0.0,3.813857316970825,0.0,0.0,0.0,0.2688149213790893,4.0,0.0,1.0
