time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
826020,293.32281494140625,297.1499938964844,293.1499938964844,0.0074879541061818,-511.9861450195313,300.39849853515625,0.5412611961364746,0.050000000745058,0.0458765104413032,294.77008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.5412611961364746,0.050000000745058,0.048310175538063,293.2890319824219,297.1499938964844,293.1499938964844,0.040878664702177,-965.7703247070312,304.16552734375,0.6597501039505005,0.0858328267931938,0.0613873787224292,293.232421875,297.1499938964844,293.1499938964844,0.1174284145236015,-2742.123779296875,304.1579895019531,0.8439977765083313,0.1828266531229019,0.1743994802236557,293.396728515625,297.1499938964844,293.1499938964844,0.005356719251722,-1963.971435546875,298.26336669921875,0.5412611961364746,0.050000000745058,0.2291626632213592,291.169189453125,291.1499938964844,275.1996154785156,272.6696472167969,285.8451843261719,294.7689514160156,291.1690673828125,1.0,0.1700149625539779,0.8969147801399231,0.8969147801399231,1.0,1.0,-0.6709899306297302,0.306172102689743,0.3648178279399872,0.0605864860117435,0.0,0.0,0.0484610460698604,26.11310768127441,25.0,-0.6777352094650269,-3603.0283203125,46.96591567993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30645751953125,302.6657409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.814453125,18000.0,0.0,0.0,0.0795008093118667,0.0,0.0,0.0,0.0,1.0,0.003269717330113,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808682441711425,0.0995872095227241,-0.0187189634889364,0.0,8.068321039900184e-05,0.0,0.0,3.813700675964356,0.0,0.0,0.0,0.2687809765338897,4.0,0.0,1.0
826080,293.32281494140625,297.1499938964844,293.1499938964844,0.0074879541061818,-511.9861450195313,300.39849853515625,0.5412611961364746,0.050000000745058,0.0458765104413032,294.77008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.5412611961364746,0.050000000745058,0.048310175538063,293.2890319824219,297.1499938964844,293.1499938964844,0.040878664702177,-965.7703247070312,304.16552734375,0.6597501039505005,0.0858328267931938,0.0613873787224292,293.232421875,297.1499938964844,293.1499938964844,0.1174284145236015,-2742.123779296875,304.1579895019531,0.8439977765083313,0.1828266531229019,0.1743994802236557,293.396728515625,297.1499938964844,293.1499938964844,0.005356719251722,-1963.971435546875,298.26336669921875,0.5412611961364746,0.050000000745058,0.2291626632213592,291.169189453125,291.1499938964844,275.1996154785156,272.6696472167969,285.8451843261719,294.7689514160156,291.1690673828125,1.0,0.1700149625539779,0.8969147801399231,0.8969147801399231,1.0,1.0,-0.6709899306297302,0.306172102689743,0.3648178279399872,0.0605864860117435,0.0,0.0,0.0484610460698604,26.11310768127441,25.0,-0.6777352094650269,-3603.0283203125,46.96591567993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30645751953125,302.6657409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.814453125,18000.0,0.0,0.0,0.0795008093118667,0.0,0.0,0.0,0.0,1.0,0.003269717330113,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808682441711425,0.0995872095227241,-0.0187189634889364,0.0,8.068321039900184e-05,0.0,0.0,3.813700675964356,0.0,0.0,0.0,0.2687809765338897,4.0,0.0,1.0
826140,293.323486328125,297.1499938964844,293.1499938964844,0.0074177361093461,-508.5887756347656,300.3367614746094,0.5411238670349121,0.050000000745058,0.0458775945007801,294.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5411238670349121,0.050000000745058,0.0483113154768943,293.2897644042969,297.1499938964844,293.1499938964844,0.0376939922571182,-925.479248046875,304.1656494140625,0.6501887440681458,0.0821606293320655,0.0588241554796695,293.2315368652344,297.1499938964844,293.1499938964844,0.1159144565463066,-2713.71044921875,304.1578369140625,0.8410443067550659,0.1809163391590118,0.1725894808769226,293.3977355957031,297.1499938964844,293.1499938964844,0.005280029028654,-1939.5985107421875,298.1750183105469,0.5411238670349121,0.050000000745058,0.2291680723428726,291.1688537597656,291.1499938964844,275.1744079589844,272.6579895019531,285.83697509765625,294.7776184082031,291.1687927246094,1.0,0.1694764941930771,0.8971198201179504,0.8971198201179504,1.0,1.0,-0.6657507419586182,0.3038314878940582,0.3619192838668823,0.0598771721124649,0.0,0.0,0.045972179621458,26.10401153564453,25.0,-0.3619895279407501,-3580.7001953125,46.32435989379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2913513183594,302.6132202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.810546875,18000.0,0.0,0.0,0.0790574178099632,0.0,0.0,0.0,0.0,1.0,0.0033488811459392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0800851508975029,0.0996035262942314,-0.0195183828473091,0.0,8.023322880035266e-05,0.0,0.0,3.81329607963562,0.0,0.0,0.0,0.2687471807003021,4.0,0.0,1.0
826200,293.323486328125,297.1499938964844,293.1499938964844,0.0074177361093461,-508.5887756347656,300.3367614746094,0.5411238670349121,0.050000000745058,0.0458775945007801,294.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5411238670349121,0.050000000745058,0.0483113154768943,293.2897644042969,297.1499938964844,293.1499938964844,0.0376939922571182,-925.479248046875,304.1656494140625,0.6501887440681458,0.0821606293320655,0.0588241554796695,293.2315368652344,297.1499938964844,293.1499938964844,0.1159144565463066,-2713.71044921875,304.1578369140625,0.8410443067550659,0.1809163391590118,0.1725894808769226,293.3977355957031,297.1499938964844,293.1499938964844,0.005280029028654,-1939.5985107421875,298.1750183105469,0.5411238670349121,0.050000000745058,0.2291680723428726,291.1688537597656,291.1499938964844,275.1744079589844,272.6579895019531,285.83697509765625,294.7776184082031,291.1687927246094,1.0,0.1694764941930771,0.8971198201179504,0.8971198201179504,1.0,1.0,-0.6657507419586182,0.3038314878940582,0.3619192838668823,0.0598771721124649,0.0,0.0,0.045972179621458,26.10401153564453,25.0,-0.3619895279407501,-3580.7001953125,46.32435989379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2913513183594,302.6132202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.810546875,18000.0,0.0,0.0,0.0790574178099632,0.0,0.0,0.0,0.0,1.0,0.0033488811459392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0800851508975029,0.0996035262942314,-0.0195183828473091,0.0,8.023322880035266e-05,0.0,0.0,3.81329607963562,0.0,0.0,0.0,0.2687471807003021,4.0,0.0,1.0
826260,293.3240661621094,297.1499938964844,293.1499938964844,0.0073480322025716,-505.1795043945313,300.2750244140625,0.5409868359565735,0.050000000745058,0.0458786748349666,294.7872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.5409868359565735,0.050000000745058,0.0483124554157257,293.2904968261719,297.1499938964844,293.1499938964844,0.034522671252489,-885.0205688476562,304.16571044921875,0.6406426429748535,0.0784755572676658,0.0562516935169696,293.23065185546875,297.1499938964844,293.1499938964844,0.1144240126013755,-2685.655517578125,304.15771484375,0.8381295204162598,0.1790331751108169,0.1708050668239593,293.398681640625,297.1499938964844,293.1499938964844,0.0052037429995834,-1915.1343994140625,298.0865783691406,0.5409868359565735,0.050000000745058,0.229173481464386,291.1687316894531,291.1499938964844,275.1485290527344,272.6459045410156,285.8283386230469,294.7861328125,291.1687316894531,1.0,0.1689422875642776,0.8973369002342224,0.8973369002342224,1.0,1.0,-0.660531222820282,0.3015003502368927,0.3590308427810669,0.059173434972763,0.0,0.0,0.0434832200407981,26.095203399658203,25.0,-0.0652950704097747,-3558.80322265625,45.69184494018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2773742675781,302.561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.814453125,18000.0,0.0,0.0,0.0786605179309845,0.0,0.0,0.0,0.0,1.0,0.0034260204993188,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079311765730381,0.0996138751506805,-0.0203021150082349,0.0,7.983042451087385e-05,0.0,0.0,3.812674999237061,0.0,0.0,0.0,0.2687133252620697,4.0,0.0,1.0
826320,293.3240661621094,297.1499938964844,293.1499938964844,0.0073480322025716,-505.1795043945313,300.2750244140625,0.5409868359565735,0.050000000745058,0.0458786748349666,294.7872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.5409868359565735,0.050000000745058,0.0483124554157257,293.2904968261719,297.1499938964844,293.1499938964844,0.034522671252489,-885.0205688476562,304.16571044921875,0.6406426429748535,0.0784755572676658,0.0562516935169696,293.23065185546875,297.1499938964844,293.1499938964844,0.1144240126013755,-2685.655517578125,304.15771484375,0.8381295204162598,0.1790331751108169,0.1708050668239593,293.398681640625,297.1499938964844,293.1499938964844,0.0052037429995834,-1915.1343994140625,298.0865783691406,0.5409868359565735,0.050000000745058,0.229173481464386,291.1687316894531,291.1499938964844,275.1485290527344,272.6459045410156,285.8283386230469,294.7861328125,291.1687316894531,1.0,0.1689422875642776,0.8973369002342224,0.8973369002342224,1.0,1.0,-0.660531222820282,0.3015003502368927,0.3590308427810669,0.059173434972763,0.0,0.0,0.0434832200407981,26.095203399658203,25.0,-0.0652950704097747,-3558.80322265625,45.69184494018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2773742675781,302.561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.814453125,18000.0,0.0,0.0,0.0786605179309845,0.0,0.0,0.0,0.0,1.0,0.0034260204993188,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079311765730381,0.0996138751506805,-0.0203021150082349,0.0,7.983042451087385e-05,0.0,0.0,3.812674999237061,0.0,0.0,0.0,0.2687133252620697,4.0,0.0,1.0
826380,293.3246154785156,297.1499938964844,293.1499938964844,0.0072788503021001,-501.7594604492188,300.2133178710937,0.5408502817153931,0.050000000745058,0.0458797551691532,294.79559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.5408502817153931,0.050000000745058,0.0483135916292667,293.2911682128906,297.1499938964844,293.1499938964844,0.0313987620174884,-844.4024047851562,304.1656799316406,0.6310710310935974,0.0747783631086349,0.0536704733967781,293.2297058105469,297.1499938964844,293.1499938964844,0.1129571944475174,-2657.964111328125,304.1575927734375,0.8352518677711487,0.1771773248910904,0.1690463721752166,293.39959716796875,297.1499938964844,293.1499938964844,0.0051278602331876,-1890.585205078125,297.9980163574219,0.5408502817153931,0.050000000745058,0.2291788756847381,291.1688232421875,291.1499938964844,275.1222229003906,272.63348388671875,285.8193664550781,294.7944641113281,291.1688537597656,1.0,0.1684122681617736,0.8975539803504944,0.8975539803504944,1.0,1.0,-0.6553320288658142,0.2991790473461151,0.3561529517173767,0.0584741458296775,0.0,0.0,0.040968332439661,26.086612701416016,25.0,0.2148652374744415,-3537.25537109375,45.0682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2651672363281,302.5096740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.82421875,18000.0,0.0,0.0,0.0782982185482978,0.0,0.0,0.0,0.0,1.0,0.0035021586809307,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785399079322815,0.0996189415454864,-0.0210790280252695,0.0,7.94627339928411e-05,0.0,0.0,3.811853408813477,0.0,0.0,0.0,0.2686790525913238,4.0,0.0,1.0
826440,293.3246154785156,297.1499938964844,293.1499938964844,0.0072788503021001,-501.7594604492188,300.2133178710937,0.5408502817153931,0.050000000745058,0.0458797551691532,294.79559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.5408502817153931,0.050000000745058,0.0483135916292667,293.2911682128906,297.1499938964844,293.1499938964844,0.0313987620174884,-844.4024047851562,304.1656799316406,0.6310710310935974,0.0747783631086349,0.0536704733967781,293.2297058105469,297.1499938964844,293.1499938964844,0.1129571944475174,-2657.964111328125,304.1575927734375,0.8352518677711487,0.1771773248910904,0.1690463721752166,293.39959716796875,297.1499938964844,293.1499938964844,0.0051278602331876,-1890.585205078125,297.9980163574219,0.5408502817153931,0.050000000745058,0.2291788756847381,291.1688232421875,291.1499938964844,275.1222229003906,272.63348388671875,285.8193664550781,294.7944641113281,291.1688537597656,1.0,0.1684122681617736,0.8975539803504944,0.8975539803504944,1.0,1.0,-0.6553320288658142,0.2991790473461151,0.3561529517173767,0.0584741458296775,0.0,0.0,0.040968332439661,26.086612701416016,25.0,0.2148652374744415,-3537.25537109375,45.0682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2651672363281,302.5096740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.82421875,18000.0,0.0,0.0,0.0782982185482978,0.0,0.0,0.0,0.0,1.0,0.0035021586809307,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785399079322815,0.0996189415454864,-0.0210790280252695,0.0,7.94627339928411e-05,0.0,0.0,3.811853408813477,0.0,0.0,0.0,0.2686790525913238,4.0,0.0,1.0
826500,293.3248596191406,297.1499938964844,293.1499938964844,0.0072444560937583,-500.0456848144531,300.1824645996094,0.5407823324203491,0.050000000745058,0.0458802953362464,294.7996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689147949219,0.5407823324203491,0.050000000745058,0.0483141578733921,293.29150390625,297.1499938964844,293.1499938964844,0.0298699662089347,-824.0614013671875,304.1656188964844,0.6262107491493225,0.0729255154728889,0.0523767992854118,293.229248046875,297.1499938964844,293.1499938964844,0.1122327297925949,-2644.25732421875,304.15753173828125,0.8338263630867004,0.1762597262859344,0.1681767702102661,293.4000244140625,297.1499938964844,293.1499938964844,0.0050900685600936,-1878.2802734375,297.9537048339844,0.5407823324203491,0.050000000745058,0.2291815727949142,291.1689453125,291.1499938964844,275.1089782714844,272.627197265625,285.81475830078125,294.798583984375,291.1689758300781,1.0,0.1681488305330276,0.8976624608039856,0.8976624608039856,1.0,1.0,-0.6527404189109802,0.2980223298072815,0.3547180891036987,0.0581259727478027,0.0,0.0,0.0396932363510131,26.082374572753903,25.0,0.3471230864524841,-3526.583984375,44.7597541809082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2599182128906,302.48388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83203125,18000.0,0.0,0.0,0.0781261548399925,0.0,0.0,0.0,0.0,1.0,0.0035401480272412,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078152135014534,0.0996196568012237,-0.0214675217866897,0.0,7.92881182860583e-05,0.0,0.0,3.811370849609375,0.0,0.0,0.0,0.2686616778373718,4.0,0.0,1.0
826560,293.3250732421875,297.1499938964844,293.1499938964844,0.0072101941332221,-498.3296203613281,300.151611328125,0.5407146215438843,0.050000000745058,0.0458808317780494,294.8037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.5407146215438843,0.050000000745058,0.0483147241175174,293.29180908203125,297.1499938964844,293.1499938964844,0.028078431263566,-803.8965454101562,304.166015625,0.6212206482887268,0.0710695534944534,0.0510810017585754,293.228759765625,297.1499938964844,293.1499938964844,0.1115143224596977,-2630.6455078125,304.157470703125,0.8324092626571655,0.175349161028862,0.1673137545585632,293.40045166015625,297.1499938964844,293.1499938964844,0.0050523709505796,-1865.95458984375,297.90936279296875,0.5407146215438843,0.050000000745058,0.2291842550039291,291.1690979003906,291.1499938964844,275.095703125,272.620849609375,285.81011962890625,294.8026123046875,291.1691589355469,1.0,0.167886421084404,0.8977811932563782,0.8977811932563782,1.0,1.0,-0.650154173374176,0.2968685626983642,0.3532855808734894,0.0577789694070816,0.0,0.0,0.0384022630751132,26.07817649841309,25.0,0.4707443118095398,-3515.96484375,44.45346832275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552795410156,302.4580383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.841796875,18000.0,0.0,0.0,0.0779580026865005,0.0,0.0,0.0,0.0,1.0,0.0035782370250672,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777618736028671,0.0996192619204521,-0.0218573883175849,0.0,7.911746070021763e-05,0.0,0.0,3.810842514038086,0.0,0.0,0.0,0.2686440944671631,4.0,0.0,1.0
826620,293.3255310058594,297.1499938964844,293.1499938964844,0.0071420758031308,-494.8917541503906,300.0899353027344,0.5405802130699158,0.050000000745058,0.0458818972110748,294.8116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.5405802130699158,0.050000000745058,0.0483158454298973,293.2924194335937,297.1499938964844,293.1499938964844,0.0254672989249229,-762.8392333984375,304.16510009765625,0.6103760004043579,0.0673519745469093,0.0484846346080303,293.2278137207031,297.1499938964844,293.1499938964844,0.1100953966379165,-2603.703125,304.1573486328125,0.8295983672142029,0.1735484898090362,0.1656070053577423,293.4012756347656,297.1499938964844,293.1499938964844,0.004977274686098,-1841.25048828125,297.82061767578125,0.5405802130699158,0.050000000745058,0.2291895747184753,291.1695556640625,291.1499938964844,275.0692749023437,272.6080627441406,285.8007202148437,294.81060791015625,291.1696472167969,1.0,0.1673646569252014,0.8980186581611633,0.8980186581611633,1.0,1.0,-0.6449989676475525,0.2945698201656341,0.3504291772842407,0.0570874735713005,0.0,0.0,0.0357649773359298,26.06978988647461,25.0,0.6884647011756897,-3494.835205078125,43.84744644165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24786376953125,302.40594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.86328125,18000.0,0.0,0.0,0.077627032995224,0.0,0.0,0.0,0.0,1.0,0.0036550634540617,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769715309143066,0.0996157005429267,-0.0226441714912652,0.0,7.878157339291647e-05,0.0,0.0,3.8096673488616943,0.0,0.0,0.0,0.2686082422733307,4.0,0.0,1.0
826680,293.3255310058594,297.1499938964844,293.1499938964844,0.0071420758031308,-494.8917541503906,300.0899353027344,0.5405802130699158,0.050000000745058,0.0458818972110748,294.8116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.5405802130699158,0.050000000745058,0.0483158454298973,293.2924194335937,297.1499938964844,293.1499938964844,0.0254672989249229,-762.8392333984375,304.16510009765625,0.6103760004043579,0.0673519745469093,0.0484846346080303,293.2278137207031,297.1499938964844,293.1499938964844,0.1100953966379165,-2603.703125,304.1573486328125,0.8295983672142029,0.1735484898090362,0.1656070053577423,293.4012756347656,297.1499938964844,293.1499938964844,0.004977274686098,-1841.25048828125,297.82061767578125,0.5405802130699158,0.050000000745058,0.2291895747184753,291.1695556640625,291.1499938964844,275.0692749023437,272.6080627441406,285.8007202148437,294.81060791015625,291.1696472167969,1.0,0.1673646569252014,0.8980186581611633,0.8980186581611633,1.0,1.0,-0.6449989676475525,0.2945698201656341,0.3504291772842407,0.0570874735713005,0.0,0.0,0.0357649773359298,26.06978988647461,25.0,0.6884647011756897,-3494.835205078125,43.84744644165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24786376953125,302.40594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.86328125,18000.0,0.0,0.0,0.077627032995224,0.0,0.0,0.0,0.0,1.0,0.0036550634540617,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769715309143066,0.0996157005429267,-0.0226441714912652,0.0,7.878157339291647e-05,0.0,0.0,3.8096673488616943,0.0,0.0,0.0,0.2686082422733307,4.0,0.0,1.0
826740,293.3258972167969,297.1499938964844,293.1499938964844,0.0070745088160037,-491.44769287109375,300.0282592773437,0.5404472947120667,0.050000000745058,0.0458829551935195,294.8194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5404472947120667,0.050000000745058,0.0483169592916965,293.2929992675781,297.1499938964844,293.1499938964844,0.0227192658931016,-721.7387084960938,304.1646423339844,0.5981031060218811,0.0636253282427787,0.0458819232881069,293.2268371582031,297.1499938964844,293.1499938964844,0.1087005659937858,-2577.14306640625,304.1572265625,0.826815128326416,0.1717752516269683,0.1639260649681091,293.40203857421875,297.1499938964844,293.1499938964844,0.0049025723710656,-1816.4810791015625,297.7317810058594,0.5404472947120667,0.050000000745058,0.2291948497295379,291.1701354980469,291.1499938964844,275.0431213378906,272.5952453613281,285.7912902832031,294.8183898925781,291.17022705078125,1.0,0.1668469607830047,0.8982561230659485,0.8982561230659485,1.0,1.0,-0.6398671865463257,0.2922829389572143,0.3475842177867889,0.0563989356160163,0.0,0.0,0.0330414660274982,26.061412811279297,25.0,0.867588996887207,-3473.77685546875,43.25008010864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2430419921875,302.35302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.888671875,18000.0,0.0,0.0,0.0772944465279579,0.0,0.0,0.0,0.0,1.0,0.003733251010999,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761646926403045,0.0996089726686477,-0.0234442837536335,0.0,7.84440417191945e-05,0.0,0.0,3.808349847793579,0.0,0.0,0.0,0.2685714066028595,4.0,0.0,1.0
826800,293.3258972167969,297.1499938964844,293.1499938964844,0.0070745088160037,-491.44769287109375,300.0282592773437,0.5404472947120667,0.050000000745058,0.0458829551935195,294.8194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5404472947120667,0.050000000745058,0.0483169592916965,293.2929992675781,297.1499938964844,293.1499938964844,0.0227192658931016,-721.7387084960938,304.1646423339844,0.5981031060218811,0.0636253282427787,0.0458819232881069,293.2268371582031,297.1499938964844,293.1499938964844,0.1087005659937858,-2577.14306640625,304.1572265625,0.826815128326416,0.1717752516269683,0.1639260649681091,293.40203857421875,297.1499938964844,293.1499938964844,0.0049025723710656,-1816.4810791015625,297.7317810058594,0.5404472947120667,0.050000000745058,0.2291948497295379,291.1701354980469,291.1499938964844,275.0431213378906,272.5952453613281,285.7912902832031,294.8183898925781,291.17022705078125,1.0,0.1668469607830047,0.8982561230659485,0.8982561230659485,1.0,1.0,-0.6398671865463257,0.2922829389572143,0.3475842177867889,0.0563989356160163,0.0,0.0,0.0330414660274982,26.061412811279297,25.0,0.867588996887207,-3473.77685546875,43.25008010864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2430419921875,302.35302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.888671875,18000.0,0.0,0.0,0.0772944465279579,0.0,0.0,0.0,0.0,1.0,0.003733251010999,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761646926403045,0.0996089726686477,-0.0234442837536335,0.0,7.84440417191945e-05,0.0,0.0,3.808349847793579,0.0,0.0,0.0,0.2685714066028595,4.0,0.0,1.0
826860,293.3262634277344,297.1499938964844,293.1499938964844,0.0070074992254376,-487.9989013671875,299.9666442871094,0.5403159856796265,0.050000000745058,0.0458839982748031,294.8270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.5403159856796265,0.050000000745058,0.0483180619776248,293.2935485839844,297.1499938964844,293.1499938964844,0.0201778318732976,-680.6434936523438,304.1640014648437,0.5846825838088989,0.0598920471966266,0.0432739779353141,293.2258605957031,297.1499938964844,293.1499938964844,0.1073302403092384,-2550.976806640625,304.1571044921875,0.8240552544593811,0.1700298190116882,0.1622712910175323,293.4027709960937,297.1499938964844,293.1499938964844,0.004828275181353,-1791.657958984375,297.6428527832031,0.5403159856796265,0.050000000745058,0.229200080037117,291.1708068847656,291.1499938964844,275.0174865722656,272.58251953125,285.7818908691406,294.8260192871094,291.1709289550781,1.0,0.1663333773612976,0.8985067009925842,0.8985067009925842,1.0,1.0,-0.634760320186615,0.29000985622406,0.3447504341602325,0.0557119846343994,0.0,0.0,0.030218893662095,26.05299568176269,25.0,0.998896300792694,-3452.706298828125,42.66136932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2407531738281,302.2987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9140625,18000.0,0.0,0.0,0.0769507959485054,0.0,0.0,0.0,0.0,1.0,0.0038133370690047,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753379389643669,0.0995996072888374,-0.0242616683244705,0.0,7.809527596691623e-05,0.0,0.0,3.806906461715698,0.0,0.0,0.0,0.2685334682464599,4.0,0.0,1.0
826920,293.3262634277344,297.1499938964844,293.1499938964844,0.0070074992254376,-487.9989013671875,299.9666442871094,0.5403159856796265,0.050000000745058,0.0458839982748031,294.8270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.5403159856796265,0.050000000745058,0.0483180619776248,293.2935485839844,297.1499938964844,293.1499938964844,0.0201778318732976,-680.6434936523438,304.1640014648437,0.5846825838088989,0.0598920471966266,0.0432739779353141,293.2258605957031,297.1499938964844,293.1499938964844,0.1073302403092384,-2550.976806640625,304.1571044921875,0.8240552544593811,0.1700298190116882,0.1622712910175323,293.4027709960937,297.1499938964844,293.1499938964844,0.004828275181353,-1791.657958984375,297.6428527832031,0.5403159856796265,0.050000000745058,0.229200080037117,291.1708068847656,291.1499938964844,275.0174865722656,272.58251953125,285.7818908691406,294.8260192871094,291.1709289550781,1.0,0.1663333773612976,0.8985067009925842,0.8985067009925842,1.0,1.0,-0.634760320186615,0.29000985622406,0.3447504341602325,0.0557119846343994,0.0,0.0,0.030218893662095,26.05299568176269,25.0,0.998896300792694,-3452.706298828125,42.66136932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2407531738281,302.2987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9140625,18000.0,0.0,0.0,0.0769507959485054,0.0,0.0,0.0,0.0,1.0,0.0038133370690047,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753379389643669,0.0995996072888374,-0.0242616683244705,0.0,7.809527596691623e-05,0.0,0.0,3.806906461715698,0.0,0.0,0.0,0.2685334682464599,4.0,0.0,1.0
826980,293.3265686035156,297.1499938964844,293.1499938964844,0.0069410614669322,-484.5477294921875,299.9049987792969,0.5401856899261475,0.050000000745058,0.0458850376307964,294.83447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.5401856899261475,0.050000000745058,0.0483191534876823,293.2940673828125,297.1499938964844,293.1499938964844,0.0178485084325075,-639.487548828125,304.1632080078125,0.5701385736465454,0.0561534501612186,0.0406621433794498,293.224853515625,297.1499938964844,293.1499938964844,0.1059849634766578,-2525.218017578125,304.156982421875,0.8213125467300415,0.1683123707771301,0.1606428623199463,293.4034729003906,297.1499938964844,293.1499938964844,0.0047543831169605,-1766.7911376953125,297.5538024902344,0.5401856899261475,0.050000000745058,0.2292052656412124,291.17156982421875,291.1499938964844,274.9926452636719,272.5699462890625,285.7724609375,294.8334350585937,291.17169189453125,1.0,0.1658239811658859,0.8987573385238647,0.8987573385238647,1.0,1.0,-0.629680335521698,0.2877565026283264,0.3419238328933716,0.0550138801336288,0.0,0.0,0.0272930394858121,26.044477462768555,25.0,1.0474753379821775,-3431.576416015625,42.08134078979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2407531738281,302.2427673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.939453125,18000.0,0.0,0.0,0.0765885412693023,0.0,0.0,0.0,0.0,1.0,0.0038956934586167,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744901448488235,0.099588431417942,-0.0250982902944087,0.0,7.772763638058677e-05,0.0,0.0,3.8053672313690186,0.0,0.0,0.0,0.2684944570064544,4.0,0.0,1.0
827040,293.3265686035156,297.1499938964844,293.1499938964844,0.0069410614669322,-484.5477294921875,299.9049987792969,0.5401856899261475,0.050000000745058,0.0458850376307964,294.83447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.5401856899261475,0.050000000745058,0.0483191534876823,293.2940673828125,297.1499938964844,293.1499938964844,0.0178485084325075,-639.487548828125,304.1632080078125,0.5701385736465454,0.0561534501612186,0.0406621433794498,293.224853515625,297.1499938964844,293.1499938964844,0.1059849634766578,-2525.218017578125,304.156982421875,0.8213125467300415,0.1683123707771301,0.1606428623199463,293.4034729003906,297.1499938964844,293.1499938964844,0.0047543831169605,-1766.7911376953125,297.5538024902344,0.5401856899261475,0.050000000745058,0.2292052656412124,291.17156982421875,291.1499938964844,274.9926452636719,272.5699462890625,285.7724609375,294.8334350585937,291.17169189453125,1.0,0.1658239811658859,0.8987573385238647,0.8987573385238647,1.0,1.0,-0.629680335521698,0.2877565026283264,0.3419238328933716,0.0550138801336288,0.0,0.0,0.0272930394858121,26.044477462768555,25.0,1.0474753379821775,-3431.576416015625,42.08134078979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2407531738281,302.2427673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.939453125,18000.0,0.0,0.0,0.0765885412693023,0.0,0.0,0.0,0.0,1.0,0.0038956934586167,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744901448488235,0.099588431417942,-0.0250982902944087,0.0,7.772763638058677e-05,0.0,0.0,3.8053672313690186,0.0,0.0,0.0,0.2684944570064544,4.0,0.0,1.0
827100,293.3266906738281,297.1499938964844,293.1499938964844,0.0069080688990652,-482.8224792480469,299.87420654296875,0.5401208996772766,0.050000000745058,0.0458855554461479,294.8381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.5401208996772766,0.050000000745058,0.0483197011053562,293.2942810058594,297.1499938964844,293.1499938964844,0.0167644675821065,-618.89013671875,304.16278076171875,0.5624759197235107,0.0542820245027542,0.0393547639250755,293.2243347167969,297.1499938964844,293.1499938964844,0.1053218021988868,-2512.494384765625,304.15692138671875,0.8199453949928284,0.1674640625715255,0.15983846783638,293.40380859375,297.1499938964844,293.1499938964844,0.0047175921499729,-1754.3455810546875,297.5092468261719,0.5401208996772766,0.050000000745058,0.2292078584432602,291.17193603515625,291.1499938964844,274.9805908203125,272.5637512207031,285.76776123046875,294.8370666503906,291.17205810546875,1.0,0.1655708402395248,0.8988826274871826,0.8988826274871826,1.0,1.0,-0.6271503567695618,0.2866377532482147,0.3405126333236694,0.0546593628823757,0.0,0.0,0.0257935915142297,26.040184020996094,25.0,1.0411946773529053,-3420.982666015625,41.79453659057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2414855957031,302.21405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.94921875,18000.0,0.0,0.0,0.0763988271355629,0.0,0.0,0.0,0.0,1.0,0.0039377575740218,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740590393543243,0.0995825454592704,-0.0255235061049461,0.0,7.753509999020025e-05,0.0,0.0,3.804577112197876,0.0,0.0,0.0,0.2684746086597442,4.0,0.0,1.0
827160,293.32684326171875,297.1499938964844,293.1499938964844,0.0068752346560359,-481.0980529785156,299.8434143066406,0.5400562286376953,0.050000000745058,0.0458860732614994,294.8416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.5400562286376953,0.050000000745058,0.0483202449977397,293.2945251464844,297.1499938964844,293.1499938964844,0.015733091160655,-598.276611328125,304.162353515625,0.5545846223831177,0.0524091646075248,0.038046296685934,293.22381591796875,297.1499938964844,293.1499938964844,0.1046652346849441,-2499.88037109375,304.1568603515625,0.8185803294181824,0.1666230112314224,0.1590408831834793,293.40411376953125,297.1499938964844,293.1499938964844,0.0046809017658233,-1741.892333984375,297.46466064453125,0.5400562286376953,0.050000000745058,0.2292104363441467,291.1722717285156,291.1499938964844,274.96881103515625,272.5576477050781,285.7630615234375,294.8406677246094,291.1723937988281,1.0,0.1653187870979309,0.8990156054496765,0.8990156054496765,1.0,1.0,-0.6246272921562195,0.2855242490768432,0.3391030430793762,0.05430219322443,0.0,0.0,0.0242701601237058,26.0358829498291,25.0,1.020642638206482,-3410.36474609375,41.5098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2427062988281,302.1848449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.958984375,18000.0,0.0,0.0,0.0762024819850921,0.0,0.0,0.0,0.0,1.0,0.003980441018939,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736233741044998,0.0995765998959541,-0.0259532276540994,0.0,7.733583333902061e-05,0.0,0.0,3.803779363632202,0.0,0.0,0.0,0.2684545814990997,4.0,0.0,1.0
827220,293.3270568847656,297.1499938964844,293.1499938964844,0.006809888407588,-477.6436767578125,299.78179931640625,0.5400288701057434,0.050000000745058,0.0458863042294979,294.8487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.5400288701057434,0.050000000745058,0.0483204871416091,293.294921875,297.1499938964844,293.1499938964844,0.0139903929084539,-561.3278198242188,304.1429138183594,0.5406425595283508,0.050000000745058,0.0357875674962997,293.2228088378906,297.1499938964844,293.1499938964844,0.1033702716231346,-2474.952880859375,304.15673828125,0.8159714937210083,0.1649607717990875,0.1574640125036239,293.4047241210937,297.1499938964844,293.1499938964844,0.004607739392668,-1716.9388427734375,297.3753662109375,0.5400288701057434,0.050000000745058,0.2292115837335586,291.1729736328125,291.1499938964844,274.9461975097656,272.54571533203125,285.7539367675781,294.84771728515625,291.17303466796875,1.0,0.1648234128952026,0.8992815017700195,0.8992815017700195,1.0,1.0,-0.620025634765625,0.2835007309913635,0.3365248739719391,0.0536382682621479,0.0,0.0,0.0211611315608024,26.008909225463867,25.0,0.7503679394721985,-3389.673583984375,40.97417831420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24615478515625,302.12408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.974609375,18000.0,0.0,0.0,0.0757901519536972,0.0,0.0,0.0,0.0,1.0,0.004067535046488,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727412104606628,0.0995647758245468,-0.0268235635012388,0.0,7.691737118875608e-05,0.0,0.0,3.802172899246216,0.0,0.0,0.0,0.2684140801429748,4.0,0.0,1.0
827280,293.3270568847656,297.1499938964844,293.1499938964844,0.006809888407588,-477.6436767578125,299.78179931640625,0.5400288701057434,0.050000000745058,0.0458863042294979,294.8487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.5400288701057434,0.050000000745058,0.0483204871416091,293.294921875,297.1499938964844,293.1499938964844,0.0139903929084539,-561.3278198242188,304.1429138183594,0.5406425595283508,0.050000000745058,0.0357875674962997,293.2228088378906,297.1499938964844,293.1499938964844,0.1033702716231346,-2474.952880859375,304.15673828125,0.8159714937210083,0.1649607717990875,0.1574640125036239,293.4047241210937,297.1499938964844,293.1499938964844,0.004607739392668,-1716.9388427734375,297.3753662109375,0.5400288701057434,0.050000000745058,0.2292115837335586,291.1729736328125,291.1499938964844,274.9461975097656,272.54571533203125,285.7539367675781,294.84771728515625,291.17303466796875,1.0,0.1648234128952026,0.8992815017700195,0.8992815017700195,1.0,1.0,-0.620025634765625,0.2835007309913635,0.3365248739719391,0.0536382682621479,0.0,0.0,0.0211611315608024,26.008909225463867,25.0,0.7503679394721985,-3389.673583984375,40.97417831420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24615478515625,302.12408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.974609375,18000.0,0.0,0.0,0.0757901519536972,0.0,0.0,0.0,0.0,1.0,0.004067535046488,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727412104606628,0.0995647758245468,-0.0268235635012388,0.0,7.691737118875608e-05,0.0,0.0,3.802172899246216,0.0,0.0,0.0,0.2684140801429748,4.0,0.0,1.0
827340,293.3272705078125,297.1499938964844,293.1499938964844,0.0067450748756527,-474.2257080078125,299.7195129394531,0.5405313968658447,0.050000000745058,0.0458823665976524,294.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.5405313968658447,0.050000000745058,0.048316340893507,293.29693603515625,297.1499938964844,293.1499938964844,0.013776340521872,-557.3930053710938,304.0839233398437,0.5405296087265015,0.050000000745058,0.0356860011816024,293.2218017578125,297.1499938964844,293.1499938964844,0.1021137759089469,-2450.7431640625,304.1565856933594,0.8139883279800415,0.1633197367191314,0.1559042632579803,293.4053649902344,297.1499938964844,293.1499938964844,0.0045346682891249,-1692.0003662109375,297.2846984863281,0.5405313968658447,0.050000000745058,0.2291919291019439,291.171630859375,291.1499938964844,274.9250793457031,272.5343017578125,285.7463073730469,294.8546142578125,291.1708068847656,1.0,0.1643900871276855,0.8995474576950073,0.8995474576950073,1.0,1.0,-0.6179984211921692,0.2826239466667175,0.335374504327774,0.0533274747431278,0.0,0.0,0.0183164458721876,25.889026641845703,25.0,-3.832129001617432,-3373.345458984375,40.62620544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501220703125,302.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.830078125,18000.0,0.0,0.0,0.0753578096628189,0.0,0.0,0.0,0.0,1.0,0.0041537946090102,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718981102108955,0.0995734184980392,-0.0276753082871437,0.0,7.647859456483275e-05,0.0,0.0,3.801382780075073,0.0,0.0,0.0,0.2683771550655365,4.0,0.0,1.0
827400,293.3272705078125,297.1499938964844,293.1499938964844,0.0067450748756527,-474.2257080078125,299.7195129394531,0.5405313968658447,0.050000000745058,0.0458823665976524,294.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.5405313968658447,0.050000000745058,0.048316340893507,293.29693603515625,297.1499938964844,293.1499938964844,0.013776340521872,-557.3930053710938,304.0839233398437,0.5405296087265015,0.050000000745058,0.0356860011816024,293.2218017578125,297.1499938964844,293.1499938964844,0.1021137759089469,-2450.7431640625,304.1565856933594,0.8139883279800415,0.1633197367191314,0.1559042632579803,293.4053649902344,297.1499938964844,293.1499938964844,0.0045346682891249,-1692.0003662109375,297.2846984863281,0.5405313968658447,0.050000000745058,0.2291919291019439,291.171630859375,291.1499938964844,274.9250793457031,272.5343017578125,285.7463073730469,294.8546142578125,291.1708068847656,1.0,0.1643900871276855,0.8995474576950073,0.8995474576950073,1.0,1.0,-0.6179984211921692,0.2826239466667175,0.335374504327774,0.0533274747431278,0.0,0.0,0.0183164458721876,25.889026641845703,25.0,-3.832129001617432,-3373.345458984375,40.62620544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501220703125,302.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.830078125,18000.0,0.0,0.0,0.0753578096628189,0.0,0.0,0.0,0.0,1.0,0.0041537946090102,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718981102108955,0.0995734184980392,-0.0276753082871437,0.0,7.647859456483275e-05,0.0,0.0,3.801382780075073,0.0,0.0,0.0,0.2683771550655365,4.0,0.0,1.0
827460,293.3275451660156,297.1499938964844,293.1499938964844,0.0066818576306104,-470.9264831542969,299.65557861328125,0.5409521460533142,0.050000000745058,0.0458790883421897,294.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.5409521460533142,0.050000000745058,0.0483128912746906,293.300537109375,297.1499938964844,293.1499938964844,0.0136187123134732,-554.842041015625,304.020751953125,0.5409521460533142,0.050000000745058,0.0356837399303913,293.2208557128906,297.1499938964844,293.1499938964844,0.100904606282711,-2427.4453125,304.1564025878906,0.811889111995697,0.1616928577423095,0.1543606966733932,293.40625,297.1499938964844,293.1499938964844,0.0044621471315622,-1667.311767578125,297.191162109375,0.5409521460533142,0.050000000745058,0.2291755527257919,291.16650390625,291.1499938964844,274.9056701660156,272.5234680175781,285.73956298828125,294.861328125,291.16534423828125,1.0,0.1640069633722305,0.8998095393180847,0.8998095393180847,1.0,1.0,-0.6161155700683594,0.2818086445331573,0.334306925535202,0.053042709827423,0.0,0.0,0.0164487492293119,25.787878036499023,25.0,-7.129859924316406,-3361.2294921875,40.31520080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525939941406,301.9961242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.396484375,18000.0,0.0,0.0,0.0749266818165779,0.0,0.0,0.0,0.0,1.0,0.0042231972329318,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713043883442878,0.0996564924716949,-0.028352104127407,0.0,7.604105485370383e-05,0.0,0.0,3.803748607635498,0.0,0.0,0.0,0.2683577835559845,4.0,0.0,1.0
827520,293.3275451660156,297.1499938964844,293.1499938964844,0.0066818576306104,-470.9264831542969,299.65557861328125,0.5409521460533142,0.050000000745058,0.0458790883421897,294.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.5409521460533142,0.050000000745058,0.0483128912746906,293.300537109375,297.1499938964844,293.1499938964844,0.0136187123134732,-554.842041015625,304.020751953125,0.5409521460533142,0.050000000745058,0.0356837399303913,293.2208557128906,297.1499938964844,293.1499938964844,0.100904606282711,-2427.4453125,304.1564025878906,0.811889111995697,0.1616928577423095,0.1543606966733932,293.40625,297.1499938964844,293.1499938964844,0.0044621471315622,-1667.311767578125,297.191162109375,0.5409521460533142,0.050000000745058,0.2291755527257919,291.16650390625,291.1499938964844,274.9056701660156,272.5234680175781,285.73956298828125,294.861328125,291.16534423828125,1.0,0.1640069633722305,0.8998095393180847,0.8998095393180847,1.0,1.0,-0.6161155700683594,0.2818086445331573,0.334306925535202,0.053042709827423,0.0,0.0,0.0164487492293119,25.787878036499023,25.0,-7.129859924316406,-3361.2294921875,40.31520080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525939941406,301.9961242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.396484375,18000.0,0.0,0.0,0.0749266818165779,0.0,0.0,0.0,0.0,1.0,0.0042231972329318,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713043883442878,0.0996564924716949,-0.028352104127407,0.0,7.604105485370383e-05,0.0,0.0,3.803748607635498,0.0,0.0,0.0,0.2683577835559845,4.0,0.0,1.0
827580,293.3279724121094,297.1499938964844,293.1499938964844,0.0066189016215503,-467.6124267578125,299.5910949707031,0.5412837862968445,0.050000000745058,0.0458765178918838,294.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.5412837862968445,0.050000000745058,0.0483101829886436,293.3045959472656,297.1499938964844,293.1499938964844,0.013459863141179,-552.2230224609375,303.9557189941406,0.5412837862968445,0.050000000745058,0.0356817357242107,293.2200012207031,297.1499938964844,293.1499938964844,0.0997058674693107,-2404.282958984375,304.1562805175781,0.8096456527709961,0.1600743234157562,0.1528264433145523,293.40728759765625,297.1499938964844,293.1499938964844,0.0043896012939512,-1642.4527587890625,297.0966491699219,0.5412837862968445,0.050000000745058,0.2291627079248428,291.1611022949219,291.1499938964844,274.8882141113281,272.5133056640625,285.7337646484375,294.86798095703125,291.1601257324219,1.0,0.1636635363101959,0.9000716805458069,0.9000716805458069,1.0,1.0,-0.6142501831054688,0.2809972763061523,0.3332529067993164,0.0527694784104824,0.0,0.0,0.0153380632400512,25.705867767333984,25.0,-7.212642669677734,-3352.75146484375,40.0274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25201416015625,301.962646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1171875,18000.0,0.0,0.0,0.0745223090052604,0.0,0.0,0.0,0.0,1.0,0.0042708781547844,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709478855133056,0.0997602865099906,-0.0288124028593301,0.0,7.563067629234865e-05,0.0,0.0,3.807257890701294,0.0,0.0,0.0,0.2683516442775726,4.0,0.0,1.0
827640,293.3279724121094,297.1499938964844,293.1499938964844,0.0066189016215503,-467.6124267578125,299.5910949707031,0.5412837862968445,0.050000000745058,0.0458765178918838,294.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.5412837862968445,0.050000000745058,0.0483101829886436,293.3045959472656,297.1499938964844,293.1499938964844,0.013459863141179,-552.2230224609375,303.9557189941406,0.5412837862968445,0.050000000745058,0.0356817357242107,293.2200012207031,297.1499938964844,293.1499938964844,0.0997058674693107,-2404.282958984375,304.1562805175781,0.8096456527709961,0.1600743234157562,0.1528264433145523,293.40728759765625,297.1499938964844,293.1499938964844,0.0043896012939512,-1642.4527587890625,297.0966491699219,0.5412837862968445,0.050000000745058,0.2291627079248428,291.1611022949219,291.1499938964844,274.8882141113281,272.5133056640625,285.7337646484375,294.86798095703125,291.1601257324219,1.0,0.1636635363101959,0.9000716805458069,0.9000716805458069,1.0,1.0,-0.6142501831054688,0.2809972763061523,0.3332529067993164,0.0527694784104824,0.0,0.0,0.0153380632400512,25.705867767333984,25.0,-7.212642669677734,-3352.75146484375,40.0274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25201416015625,301.962646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1171875,18000.0,0.0,0.0,0.0745223090052604,0.0,0.0,0.0,0.0,1.0,0.0042708781547844,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709478855133056,0.0997602865099906,-0.0288124028593301,0.0,7.563067629234865e-05,0.0,0.0,3.807257890701294,0.0,0.0,0.0,0.2683516442775726,4.0,0.0,1.0
827700,293.3282165527344,297.1499938964844,293.1499938964844,0.0065873549319803,-465.9329833984375,299.5588073730469,0.541421115398407,0.050000000745058,0.045875459909439,294.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.541421115398407,0.050000000745058,0.0483090691268444,293.30670166015625,297.1499938964844,293.1499938964844,0.0133797265589237,-550.8738403320312,303.92266845703125,0.541421115398407,0.050000000745058,0.0356809124350547,293.2195739746094,297.1499938964844,293.1499938964844,0.0991062745451927,-2392.666015625,304.1562194824219,0.8084722757339478,0.1592683643102646,0.1520625352859497,293.4078674316406,297.1499938964844,293.1499938964844,0.0043532382696866,-1629.905029296875,297.04931640625,0.541421115398407,0.050000000745058,0.229157418012619,291.1588439941406,291.1499938964844,274.8803100585937,272.508544921875,285.73126220703125,294.87127685546875,291.15802001953125,1.0,0.1635045409202575,0.900202751159668,0.900202751159668,1.0,1.0,-0.613323450088501,0.280592679977417,0.3327307999134063,0.0526374131441116,0.0,0.0,0.0149823641404509,25.67094612121582,25.0,-6.48647403717041,-3349.39111328125,39.891056060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.250244140625,301.9520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.04296875,18000.0,0.0,0.0,0.0743377730250358,0.0,0.0,0.0,0.0,1.0,0.0042876941151916,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708327442407608,0.0998065397143364,-0.0289737936109304,0.0,7.544339314335957e-05,0.0,0.0,3.808888912200928,0.0,0.0,0.0,0.2683511078357696,4.0,0.0,1.0
