time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827760,293.3284606933594,297.1499938964844,293.1499938964844,0.0065557216294109,-464.2347106933594,299.52655029296875,0.5415422916412354,0.050000000745058,0.0458745248615741,294.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572265625,0.5415422916412354,0.050000000745058,0.0483080856502056,293.308837890625,297.1499938964844,293.1499938964844,0.0132990460842847,-549.4945678710938,303.8892822265625,0.5415422916412354,0.050000000745058,0.0356801860034465,293.2191772460937,297.1499938964844,293.1499938964844,0.0985058918595314,-2381.012451171875,304.1561889648437,0.8072664141654968,0.1584650427103042,0.1513010710477829,293.408447265625,297.1499938964844,293.1499938964844,0.0043167802505195,-1617.26123046875,297.00201416015625,0.5415422916412354,0.050000000745058,0.2291527539491653,291.1569519042969,291.1499938964844,274.8729553222656,272.5039978027344,285.7290344238281,294.8745422363281,291.1562805175781,1.0,0.163352832198143,0.9003261923789978,0.9003261923789978,1.0,1.0,-0.6124008297920227,0.2801887094974518,0.3322121500968933,0.0525080040097236,0.0,0.0,0.0147138703614473,25.639467239379883,25.0,-5.490595817565918,-3346.2568359375,39.75896453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474670410156,301.9440002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.033203125,18000.0,0.0,0.0,0.0741678923368454,0.0,0.0,0.0,0.0,1.0,0.004301278386265,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070739135146141,0.0998429358005523,-0.0291038025170564,0.0,7.527098205173388e-05,0.0,0.0,3.810178279876709,0.0,0.0,0.0,0.2683506309986114,4.0,0.0,1.0
827820,293.3290405273437,297.1499938964844,293.1499938964844,0.0064922682940959,-460.7889099121094,299.462158203125,0.5417435169219971,0.050000000745058,0.0458729788661003,294.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.5417435169219971,0.050000000745058,0.0483064539730548,293.31317138671875,297.1499938964844,293.1499938964844,0.0131363989785313,-546.6539916992188,303.8215026855469,0.5417435169219971,0.050000000745058,0.0356789827346801,293.2184143066406,297.1499938964844,293.1499938964844,0.0973051413893699,-2357.65087890625,304.1561279296875,0.8047651052474976,0.1568673849105835,0.1497864872217178,293.40966796875,297.1499938964844,293.1499938964844,0.0042436206713318,-1591.715576171875,296.90753173828125,0.5417435169219971,0.050000000745058,0.2291450202465057,291.1542358398437,291.1499938964844,274.8601379394531,272.4955749511719,285.7254943847656,294.8809814453125,291.1537780761719,1.0,0.1630682051181793,0.9005731344223022,0.9005731344223022,1.0,1.0,-0.6105687022209167,0.2793841958045959,0.3311844766139984,0.0522566139698028,0.0,0.0,0.0143488952890038,25.58525848388672,25.0,-3.713666915893554,-3339.0810546875,39.50608825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2394104003906,301.9258117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.162109375,18000.0,0.0,0.0,0.0738743767142295,0.0,0.0,0.0,0.0,1.0,0.0043268962763249,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0705214887857437,0.0998693108558654,-0.0293478202074766,0.0,7.49730970710516e-05,0.0,0.0,3.810945272445679,0.0,0.0,0.0,0.2683443427085876,4.0,0.0,1.0
827880,293.3290405273437,297.1499938964844,293.1499938964844,0.0064922682940959,-460.7889099121094,299.462158203125,0.5417435169219971,0.050000000745058,0.0458729788661003,294.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.5417435169219971,0.050000000745058,0.0483064539730548,293.31317138671875,297.1499938964844,293.1499938964844,0.0131363989785313,-546.6539916992188,303.8215026855469,0.5417435169219971,0.050000000745058,0.0356789827346801,293.2184143066406,297.1499938964844,293.1499938964844,0.0973051413893699,-2357.65087890625,304.1561279296875,0.8047651052474976,0.1568673849105835,0.1497864872217178,293.40966796875,297.1499938964844,293.1499938964844,0.0042436206713318,-1591.715576171875,296.90753173828125,0.5417435169219971,0.050000000745058,0.2291450202465057,291.1542358398437,291.1499938964844,274.8601379394531,272.4955749511719,285.7254943847656,294.8809814453125,291.1537780761719,1.0,0.1630682051181793,0.9005731344223022,0.9005731344223022,1.0,1.0,-0.6105687022209167,0.2793841958045959,0.3311844766139984,0.0522566139698028,0.0,0.0,0.0143488952890038,25.58525848388672,25.0,-3.713666915893554,-3339.0810546875,39.50608825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2394104003906,301.9258117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.162109375,18000.0,0.0,0.0,0.0738743767142295,0.0,0.0,0.0,0.0,1.0,0.0043268962763249,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0705214887857437,0.0998693108558654,-0.0293478202074766,0.0,7.49730970710516e-05,0.0,0.0,3.810945272445679,0.0,0.0,0.0,0.2683443427085876,4.0,0.0,1.0
827940,293.3296203613281,297.1499938964844,293.1499938964844,0.0064288577996194,-457.299560546875,299.3977966308594,0.5418986678123474,0.050000000745058,0.0458717904984951,294.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5418986678123474,0.050000000745058,0.0483052022755146,293.3174743652344,297.1499938964844,293.1499938964844,0.0129726957529783,-543.7202758789062,303.75244140625,0.5418986678123474,0.050000000745058,0.0356780588626861,293.2176818847656,297.1499938964844,293.1499938964844,0.0961083769798278,-2334.30908203125,304.15606689453125,0.8021916747093201,0.1552835702896118,0.1482847929000854,293.41094970703125,297.1499938964844,293.1499938964844,0.0041704233735799,-1565.951904296875,296.81304931640625,0.5418986678123474,0.050000000745058,0.2291390895843505,291.1524963378906,291.1499938964844,274.8500061035156,272.4881591796875,285.7231750488281,294.8873291015625,291.1522521972656,1.0,0.1628050655126571,0.9008200764656068,0.9008200764656068,1.0,1.0,-0.608755350112915,0.2785860002040863,0.3301693499088287,0.0520128346979618,0.0,0.0,0.0141485258936882,25.540817260742188,25.0,-2.0019338130950928,-3332.35009765625,39.2663688659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2290954589844,301.9093322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.111328125,18000.0,0.0,0.0,0.0736409872770309,0.0,0.0,0.0,0.0,1.0,0.0043477085418999,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0703508555889129,0.0998957678675651,-0.029544910416007,0.0,7.473624282283708e-05,0.0,0.0,3.8117406368255615,0.0,0.0,0.0,0.2683394253253937,4.0,0.0,1.0
828000,293.3296203613281,297.1499938964844,293.1499938964844,0.0064288577996194,-457.299560546875,299.3977966308594,0.5418986678123474,0.050000000745058,0.0458717904984951,294.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5418986678123474,0.050000000745058,0.0483052022755146,293.3174743652344,297.1499938964844,293.1499938964844,0.0129726957529783,-543.7202758789062,303.75244140625,0.5418986678123474,0.050000000745058,0.0356780588626861,293.2176818847656,297.1499938964844,293.1499938964844,0.0961083769798278,-2334.30908203125,304.15606689453125,0.8021916747093201,0.1552835702896118,0.1482847929000854,293.41094970703125,297.1499938964844,293.1499938964844,0.0041704233735799,-1565.951904296875,296.81304931640625,0.5418986678123474,0.050000000745058,0.2291390895843505,291.1524963378906,291.1499938964844,274.8500061035156,272.4881591796875,285.7231750488281,294.8873291015625,291.1522521972656,1.0,0.1628050655126571,0.9008200764656068,0.9008200764656068,1.0,1.0,-0.608755350112915,0.2785860002040863,0.3301693499088287,0.0520128346979618,0.0,0.0,0.0141485258936882,25.540817260742188,25.0,-2.0019338130950928,-3332.35009765625,39.2663688659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2290954589844,301.9093322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.111328125,18000.0,0.0,0.0,0.0736409872770309,0.0,0.0,0.0,0.0,1.0,0.0043477085418999,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0703508555889129,0.0998957678675651,-0.029544910416007,0.0,7.473624282283708e-05,0.0,0.0,3.8117406368255615,0.0,0.0,0.0,0.2683394253253937,4.0,0.0,1.0
828060,293.33026123046875,297.1499938964844,293.1499938964844,0.0063652708195149,-453.7491760253906,299.3336486816406,0.5420178174972534,0.050000000745058,0.0458708778023719,294.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5420178174972534,0.050000000745058,0.0483042448759079,293.3217163085937,297.1499938964844,293.1499938964844,0.0128081962466239,-540.6892700195312,303.6822509765625,0.5420178174972534,0.050000000745058,0.0356773510575294,293.2169494628906,297.1499938964844,293.1499938964844,0.0949140787124633,-2310.960205078125,304.1560363769531,0.7995761036872864,0.1537151336669922,0.1467975974082946,293.4122009277344,297.1499938964844,293.1499938964844,0.0040969462133944,-1539.872802734375,296.71881103515625,0.5420178174972534,0.050000000745058,0.2291345447301864,291.1520080566406,291.1499938964844,274.8423767089844,272.48126220703125,285.7221374511719,294.8935241699219,291.15203857421875,1.0,0.162559688091278,0.9010716080665588,0.9010716080665588,1.0,1.0,-0.6069620251655579,0.2777893245220184,0.3291727304458618,0.0517893359065055,0.0,0.0,0.0139249265193939,25.50420379638672,25.0,-0.2272110134363174,-3325.2236328125,39.03781127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2174377441406,301.8942565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2109375,18000.0,0.0,0.0,0.0734651759266853,0.0,0.0,0.0,0.0,1.0,0.0043669836595654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0701730325818061,0.0998996645212173,-0.0297266338020563,0.0,7.455781451426446e-05,0.0,0.0,3.811681270599365,0.0,0.0,0.0,0.2683322429656982,4.0,0.0,1.0
828120,293.33026123046875,297.1499938964844,293.1499938964844,0.0063652708195149,-453.7491760253906,299.3336486816406,0.5420178174972534,0.050000000745058,0.0458708778023719,294.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5420178174972534,0.050000000745058,0.0483042448759079,293.3217163085937,297.1499938964844,293.1499938964844,0.0128081962466239,-540.6892700195312,303.6822509765625,0.5420178174972534,0.050000000745058,0.0356773510575294,293.2169494628906,297.1499938964844,293.1499938964844,0.0949140787124633,-2310.960205078125,304.1560363769531,0.7995761036872864,0.1537151336669922,0.1467975974082946,293.4122009277344,297.1499938964844,293.1499938964844,0.0040969462133944,-1539.872802734375,296.71881103515625,0.5420178174972534,0.050000000745058,0.2291345447301864,291.1520080566406,291.1499938964844,274.8423767089844,272.48126220703125,285.7221374511719,294.8935241699219,291.15203857421875,1.0,0.162559688091278,0.9010716080665588,0.9010716080665588,1.0,1.0,-0.6069620251655579,0.2777893245220184,0.3291727304458618,0.0517893359065055,0.0,0.0,0.0139249265193939,25.50420379638672,25.0,-0.2272110134363174,-3325.2236328125,39.03781127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2174377441406,301.8942565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2109375,18000.0,0.0,0.0,0.0734651759266853,0.0,0.0,0.0,0.0,1.0,0.0043669836595654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0701730325818061,0.0998996645212173,-0.0297266338020563,0.0,7.455781451426446e-05,0.0,0.0,3.811681270599365,0.0,0.0,0.0,0.2683322429656982,4.0,0.0,1.0
828180,293.33087158203125,297.1499938964844,293.1499938964844,0.0063018379732966,-450.1668395996094,299.2696228027344,0.5421094298362732,0.050000000745058,0.0458701811730861,294.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.5421094298362732,0.050000000745058,0.0483035109937191,293.3256530761719,297.1499938964844,293.1499938964844,0.0126451570540666,-537.6136474609375,303.6116027832031,0.5421094298362732,0.050000000745058,0.0356768071651458,293.2162475585937,297.1499938964844,293.1499938964844,0.0937279760837555,-2287.736328125,304.156005859375,0.7969331741333008,0.1521636992692947,0.1453261524438858,293.4134521484375,297.1499938964844,293.1499938964844,0.0040234900079667,-1513.627197265625,296.6246337890625,0.5421094298362732,0.050000000745058,0.2291310578584671,291.1523132324219,291.1499938964844,274.8368530273437,272.4742736816406,285.72247314453125,294.89959716796875,291.1523742675781,1.0,0.1623290479183197,0.9013230800628662,0.9013230800628662,1.0,1.0,-0.6051896214485168,0.276989072561264,0.3282005488872528,0.0515983626246452,0.0,0.0,0.0135945081710815,25.47385025024414,25.0,0.431370198726654,-3315.534912109375,38.81878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2058410644531,301.8676147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.46875,18000.0,0.0,0.0,0.0733357071876525,0.0,0.0,0.0,0.0,1.0,0.0043961242772638,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0698529481887817,0.0998525023460388,-0.0299995485693216,0.0,7.442641799570993e-05,0.0,0.0,3.80948805809021,0.0,0.0,0.0,0.2683142125606537,4.0,0.0,1.0
828240,293.33087158203125,297.1499938964844,293.1499938964844,0.0063018379732966,-450.1668395996094,299.2696228027344,0.5421094298362732,0.050000000745058,0.0458701811730861,294.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.5421094298362732,0.050000000745058,0.0483035109937191,293.3256530761719,297.1499938964844,293.1499938964844,0.0126451570540666,-537.6136474609375,303.6116027832031,0.5421094298362732,0.050000000745058,0.0356768071651458,293.2162475585937,297.1499938964844,293.1499938964844,0.0937279760837555,-2287.736328125,304.156005859375,0.7969331741333008,0.1521636992692947,0.1453261524438858,293.4134521484375,297.1499938964844,293.1499938964844,0.0040234900079667,-1513.627197265625,296.6246337890625,0.5421094298362732,0.050000000745058,0.2291310578584671,291.1523132324219,291.1499938964844,274.8368530273437,272.4742736816406,285.72247314453125,294.89959716796875,291.1523742675781,1.0,0.1623290479183197,0.9013230800628662,0.9013230800628662,1.0,1.0,-0.6051896214485168,0.276989072561264,0.3282005488872528,0.0515983626246452,0.0,0.0,0.0135945081710815,25.47385025024414,25.0,0.431370198726654,-3315.534912109375,38.81878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2058410644531,301.8676147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.46875,18000.0,0.0,0.0,0.0733357071876525,0.0,0.0,0.0,0.0,1.0,0.0043961242772638,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0698529481887817,0.0998525023460388,-0.0299995485693216,0.0,7.442641799570993e-05,0.0,0.0,3.80948805809021,0.0,0.0,0.0,0.2683142125606537,4.0,0.0,1.0
828300,293.3311462402344,297.1499938964844,293.1499938964844,0.0062703508883714,-448.3795166015625,299.2375183105469,0.5421466827392578,0.050000000745058,0.0458698980510234,294.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.5421466827392578,0.050000000745058,0.0483032129704952,293.3274841308594,297.1499938964844,293.1499938964844,0.0125647634267807,-536.077392578125,303.576171875,0.5421466827392578,0.050000000745058,0.0356765873730182,293.21588134765625,297.1499938964844,293.1499938964844,0.093141533434391,-2276.249267578125,304.1559753417969,0.7956060171127319,0.1513954848051071,0.1445972919464111,293.4140625,297.1499938964844,293.1499938964844,0.0039869016036391,-1500.5115966796875,296.5774230957031,0.5421466827392578,0.050000000745058,0.2291296422481537,291.15240478515625,291.1499938964844,274.8348388671875,272.47076416015625,285.7230834960937,294.90252685546875,291.15240478515625,1.0,0.1622185856103897,0.9014488458633424,0.9014488458633424,1.0,1.0,-0.6043122410774231,0.2765884399414062,0.3277238011360168,0.0515142679214477,0.0,0.0,0.0134234772995114,25.46064567565918,25.0,0.2804686725139618,-3309.8935546875,38.712547302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2006530761719,301.84912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.544921875,18000.0,0.0,0.0,0.0732819214463234,0.0,0.0,0.0,0.0,1.0,0.0044154459610581,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696445032954216,0.0998238623142242,-0.0301793608814477,0.0,7.437184103764594e-05,0.0,0.0,3.808121919631958,0.0,0.0,0.0,0.268302321434021,4.0,0.0,1.0
828360,293.3314208984375,297.1499938964844,293.1499938964844,0.0062389965169131,-446.59466552734375,299.2053527832031,0.5421795845031738,0.050000000745058,0.0458696484565734,294.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5421795845031738,0.050000000745058,0.048302948474884,293.3292236328125,297.1499938964844,293.1499938964844,0.0124851837754249,-534.5446166992188,303.5406799316406,0.5421795845031738,0.050000000745058,0.0356763936579227,293.21551513671875,297.1499938964844,293.1499938964844,0.0925599858164787,-2264.85693359375,304.15594482421875,0.7942774891853333,0.1506324857473373,0.1438731253147125,293.41461181640625,297.1499938964844,293.1499938964844,0.0039503476582467,-1487.3837890625,296.53009033203125,0.5421795845031738,0.050000000745058,0.2291283905506134,291.1523742675781,291.1499938964844,274.8332824707031,272.4672241210937,285.7239685058594,294.90545654296875,291.15234375,1.0,0.1621108055114746,0.9015777707099916,0.9015777707099916,1.0,1.0,-0.6034408211708069,0.2761877477169037,0.3272530734539032,0.0514374896883964,0.0,0.0,0.0132681457325816,25.448463439941406,25.0,0.0485020615160465,-3304.1845703125,38.60818099975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1960754394531,301.82940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.552734375,18000.0,0.0,0.0,0.073231391608715,0.0,0.0,0.0,0.0,1.0,0.0044363955967128,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0694292187690734,0.0998025462031364,-0.0303733292967081,0.0,7.432056008838117e-05,0.0,0.0,3.807017326354981,0.0,0.0,0.0,0.2682906687259674,4.0,0.0,1.0
828420,293.3319091796875,297.1499938964844,293.1499938964844,0.0061767250299453,-443.0300598144531,299.1410217285156,0.5422340631484985,0.050000000745058,0.0458692349493503,294.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.5422340631484985,0.050000000745058,0.0483025126159191,293.3323669433594,297.1499938964844,293.1499938964844,0.0123282764106988,-531.4813232421875,303.4696350097656,0.5422340631484985,0.050000000745058,0.035676073282957,293.2147827148437,297.1499938964844,293.1499938964844,0.0914110466837883,-2242.345458984375,304.1558837890625,0.7916236519813538,0.1491244286298751,0.1424413174390792,293.41571044921875,297.1499938964844,293.1499938964844,0.0038774693384766,-1461.12353515625,296.4352722167969,0.5422340631484985,0.050000000745058,0.2291263341903686,291.15216064453125,291.1499938964844,274.8314819335937,272.46014404296875,285.7265319824219,294.9111022949219,291.1521301269531,1.0,0.1619028598070144,0.901835560798645,0.901835560798645,1.0,1.0,-0.6017186641693115,0.2753874957561493,0.3263311684131622,0.0513053126633167,0.0,0.0,0.0129942307248711,25.426847457885746,25.0,-0.0703134089708328,-3293.205810546875,38.40499877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18896484375,301.7915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.48828125,18000.0,0.0,0.0,0.073133498430252,0.0,0.0,0.0,0.0,1.0,0.0044797365553677,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0690131708979606,0.0997845754027366,-0.0307714063674211,0.0,7.42212068871595e-05,0.0,0.0,3.8057687282562256,0.0,0.0,0.0,0.2682700753211975,4.0,0.0,1.0
828480,293.3319091796875,297.1499938964844,293.1499938964844,0.0061767250299453,-443.0300598144531,299.1410217285156,0.5422340631484985,0.050000000745058,0.0458692349493503,294.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.5422340631484985,0.050000000745058,0.0483025126159191,293.3323669433594,297.1499938964844,293.1499938964844,0.0123282764106988,-531.4813232421875,303.4696350097656,0.5422340631484985,0.050000000745058,0.035676073282957,293.2147827148437,297.1499938964844,293.1499938964844,0.0914110466837883,-2242.345458984375,304.1558837890625,0.7916236519813538,0.1491244286298751,0.1424413174390792,293.41571044921875,297.1499938964844,293.1499938964844,0.0038774693384766,-1461.12353515625,296.4352722167969,0.5422340631484985,0.050000000745058,0.2291263341903686,291.15216064453125,291.1499938964844,274.8314819335937,272.46014404296875,285.7265319824219,294.9111022949219,291.1521301269531,1.0,0.1619028598070144,0.901835560798645,0.901835560798645,1.0,1.0,-0.6017186641693115,0.2753874957561493,0.3263311684131622,0.0513053126633167,0.0,0.0,0.0129942307248711,25.426847457885746,25.0,-0.0703134089708328,-3293.205810546875,38.40499877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18896484375,301.7915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.48828125,18000.0,0.0,0.0,0.073133498430252,0.0,0.0,0.0,0.0,1.0,0.0044797365553677,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0690131708979606,0.0997845754027366,-0.0307714063674211,0.0,7.42212068871595e-05,0.0,0.0,3.8057687282562256,0.0,0.0,0.0,0.2682700753211975,4.0,0.0,1.0
828540,293.33233642578125,297.1499938964844,293.1499938964844,0.0061149671673774,-439.4635314941406,299.0768127441406,0.5422763824462891,0.050000000745058,0.0458689145743846,294.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.5422763824462891,0.050000000745058,0.0483021773397922,293.33514404296875,297.1499938964844,293.1499938964844,0.0121740996837615,-528.410400390625,303.3985900878906,0.5422763824462891,0.050000000745058,0.035675823688507,293.2139892578125,297.1499938964844,293.1499938964844,0.090280070900917,-2220.1796875,304.1557922363281,0.7889841794967651,0.1476427465677261,0.1410339027643203,293.4166564941406,297.1499938964844,293.1499938964844,0.0038048583082854,-1434.8311767578125,296.34051513671875,0.5422763824462891,0.050000000745058,0.2291247397661209,291.15216064453125,291.1499938964844,274.8312683105469,272.4529724121094,285.7300720214844,294.9165344238281,291.15216064453125,1.0,0.1617041081190109,0.9020934104919434,0.9020934104919434,1.0,1.0,-0.6000266671180725,0.2745901346206665,0.3254365026950836,0.0512012764811515,0.0,0.0,0.0127102490514516,25.40827369689941,25.0,0.0321840867400169,-3281.744384765625,38.20880889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18463134765625,301.7527160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.56640625,18000.0,0.0,0.0,0.0730310380458831,0.0,0.0,0.0,0.0,1.0,0.0045275306329131,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0685546472668647,0.0997598245739936,-0.0312051773071289,0.0,7.411721890093759e-05,0.0,0.0,3.804231643676758,0.0,0.0,0.0,0.2682474255561828,4.0,0.0,1.0
828600,293.33233642578125,297.1499938964844,293.1499938964844,0.0061149671673774,-439.4635314941406,299.0768127441406,0.5422763824462891,0.050000000745058,0.0458689145743846,294.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.5422763824462891,0.050000000745058,0.0483021773397922,293.33514404296875,297.1499938964844,293.1499938964844,0.0121740996837615,-528.410400390625,303.3985900878906,0.5422763824462891,0.050000000745058,0.035675823688507,293.2139892578125,297.1499938964844,293.1499938964844,0.090280070900917,-2220.1796875,304.1557922363281,0.7889841794967651,0.1476427465677261,0.1410339027643203,293.4166564941406,297.1499938964844,293.1499938964844,0.0038048583082854,-1434.8311767578125,296.34051513671875,0.5422763824462891,0.050000000745058,0.2291247397661209,291.15216064453125,291.1499938964844,274.8312683105469,272.4529724121094,285.7300720214844,294.9165344238281,291.15216064453125,1.0,0.1617041081190109,0.9020934104919434,0.9020934104919434,1.0,1.0,-0.6000266671180725,0.2745901346206665,0.3254365026950836,0.0512012764811515,0.0,0.0,0.0127102490514516,25.40827369689941,25.0,0.0321840867400169,-3281.744384765625,38.20880889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18463134765625,301.7527160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.56640625,18000.0,0.0,0.0,0.0730310380458831,0.0,0.0,0.0,0.0,1.0,0.0045275306329131,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0685546472668647,0.0997598245739936,-0.0312051773071289,0.0,7.411721890093759e-05,0.0,0.0,3.804231643676758,0.0,0.0,0.0,0.2682474255561828,4.0,0.0,1.0
828660,293.3326416015625,297.1499938964844,293.1499938964844,0.0060538770630955,-435.9097900390625,299.0127258300781,0.5423102378845215,0.050000000745058,0.0458686612546443,294.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.5423102378845215,0.050000000745058,0.0483019091188907,293.3375549316406,297.1499938964844,293.1499938964844,0.0120231211185455,-525.348876953125,303.32763671875,0.5423102378845215,0.050000000745058,0.0356756262481212,293.2131652832031,297.1499938964844,293.1499938964844,0.0891704633831977,-2198.438232421875,304.1557312011719,0.7863687872886658,0.1461890637874603,0.1396525204181671,293.41748046875,297.1499938964844,293.1499938964844,0.0037326286546885,-1408.5716552734375,296.2457580566406,0.5423102378845215,0.050000000745058,0.2291234582662582,291.1520690917969,291.1499938964844,274.8324890136719,272.44580078125,285.7345275878906,294.92169189453125,291.15203857421875,1.0,0.1615132242441177,0.9023563861846924,0.9023563861846924,1.0,1.0,-0.5983664989471436,0.2737967371940613,0.3245697319507599,0.0511253476142883,0.0,0.0,0.0124365091323852,25.392013549804688,25.0,-0.1606182605028152,-3269.5654296875,38.01897811889648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1831359863281,301.7084350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6015625,18000.0,0.0,0.0,0.0729115679860115,0.0,0.0,0.0,0.0,1.0,0.0045818937942385,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0680392757058143,0.0997307077050209,-0.0316914357244968,0.0,7.399597234325483e-05,0.0,0.0,3.8024439811706543,0.0,0.0,0.0,0.268221914768219,4.0,0.0,1.0
828720,293.3326416015625,297.1499938964844,293.1499938964844,0.0060538770630955,-435.9097900390625,299.0127258300781,0.5423102378845215,0.050000000745058,0.0458686612546443,294.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.5423102378845215,0.050000000745058,0.0483019091188907,293.3375549316406,297.1499938964844,293.1499938964844,0.0120231211185455,-525.348876953125,303.32763671875,0.5423102378845215,0.050000000745058,0.0356756262481212,293.2131652832031,297.1499938964844,293.1499938964844,0.0891704633831977,-2198.438232421875,304.1557312011719,0.7863687872886658,0.1461890637874603,0.1396525204181671,293.41748046875,297.1499938964844,293.1499938964844,0.0037326286546885,-1408.5716552734375,296.2457580566406,0.5423102378845215,0.050000000745058,0.2291234582662582,291.1520690917969,291.1499938964844,274.8324890136719,272.44580078125,285.7345275878906,294.92169189453125,291.15203857421875,1.0,0.1615132242441177,0.9023563861846924,0.9023563861846924,1.0,1.0,-0.5983664989471436,0.2737967371940613,0.3245697319507599,0.0511253476142883,0.0,0.0,0.0124365091323852,25.392013549804688,25.0,-0.1606182605028152,-3269.5654296875,38.01897811889648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1831359863281,301.7084350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6015625,18000.0,0.0,0.0,0.0729115679860115,0.0,0.0,0.0,0.0,1.0,0.0045818937942385,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0680392757058143,0.0997307077050209,-0.0316914357244968,0.0,7.399597234325483e-05,0.0,0.0,3.8024439811706543,0.0,0.0,0.0,0.268221914768219,4.0,0.0,1.0
828780,293.33282470703125,297.1499938964844,293.1499938964844,0.0059934500604867,-432.3680114746094,298.94879150390625,0.542337954044342,0.050000000745058,0.0458684526383876,294.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.542337954044342,0.050000000745058,0.0483016893267631,293.3396301269531,297.1499938964844,293.1499938964844,0.011875289492309,-522.2960815429688,303.2568664550781,0.542337954044342,0.050000000745058,0.0356754623353481,293.2123107910156,297.1499938964844,293.1499938964844,0.0880829840898513,-2177.138916015625,304.1556396484375,0.7837865948677063,0.1447654962539672,0.1382992267608642,293.41815185546875,297.1499938964844,293.1499938964844,0.0036607645452022,-1382.3414306640625,296.1510314941406,0.542337954044342,0.050000000745058,0.2291224151849746,291.1519470214844,291.1499938964844,274.8349609375,272.4385986328125,285.73980712890625,294.9266357421875,291.1519470214844,1.0,0.1613294184207916,0.9026194214820862,0.9026194214820862,1.0,1.0,-0.5967404842376709,0.2730082869529724,0.3237321674823761,0.051077414304018,0.0,0.0,0.0121867042034864,25.377573013305664,25.0,-0.047095812857151,-3257.7861328125,37.83518981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1842956542969,301.665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.58203125,18000.0,0.0,0.0,0.0727655068039894,0.0,0.0,0.0,0.0,1.0,0.004638141952455,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0675323009490966,0.0997187346220016,-0.0321864373981952,0.0,7.384773925878108e-05,0.0,0.0,3.8013219833374015,0.0,0.0,0.0,0.2681980729103088,4.0,0.0,1.0
828840,293.33282470703125,297.1499938964844,293.1499938964844,0.0059934500604867,-432.3680114746094,298.94879150390625,0.542337954044342,0.050000000745058,0.0458684526383876,294.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.542337954044342,0.050000000745058,0.0483016893267631,293.3396301269531,297.1499938964844,293.1499938964844,0.011875289492309,-522.2960815429688,303.2568664550781,0.542337954044342,0.050000000745058,0.0356754623353481,293.2123107910156,297.1499938964844,293.1499938964844,0.0880829840898513,-2177.138916015625,304.1556396484375,0.7837865948677063,0.1447654962539672,0.1382992267608642,293.41815185546875,297.1499938964844,293.1499938964844,0.0036607645452022,-1382.3414306640625,296.1510314941406,0.542337954044342,0.050000000745058,0.2291224151849746,291.1519470214844,291.1499938964844,274.8349609375,272.4385986328125,285.73980712890625,294.9266357421875,291.1519470214844,1.0,0.1613294184207916,0.9026194214820862,0.9026194214820862,1.0,1.0,-0.5967404842376709,0.2730082869529724,0.3237321674823761,0.051077414304018,0.0,0.0,0.0121867042034864,25.377573013305664,25.0,-0.047095812857151,-3257.7861328125,37.83518981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1842956542969,301.665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.58203125,18000.0,0.0,0.0,0.0727655068039894,0.0,0.0,0.0,0.0,1.0,0.004638141952455,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0675323009490966,0.0997187346220016,-0.0321864373981952,0.0,7.384773925878108e-05,0.0,0.0,3.8013219833374015,0.0,0.0,0.0,0.2681980729103088,4.0,0.0,1.0
828900,293.3328857421875,297.1499938964844,293.1499938964844,0.0059634456411004,-430.5983581542969,298.9169616699219,0.542350172996521,0.050000000745058,0.0458683632314205,294.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519775390625,0.542350172996521,0.050000000745058,0.0483015924692153,293.34051513671875,297.1499938964844,293.1499938964844,0.0118024516850709,-520.77001953125,303.2215576171875,0.542350172996521,0.050000000745058,0.0356753915548324,293.2118530273437,297.1499938964844,293.1499938964844,0.087547481060028,-2166.654052734375,304.15557861328125,0.7825106382369995,0.144065722823143,0.1376338452100753,293.41845703125,297.1499938964844,293.1499938964844,0.0036249265540391,-1369.219970703125,296.103759765625,0.542350172996521,0.050000000745058,0.2291219681501388,291.1519775390625,291.1499938964844,274.83660888671875,272.4349975585937,285.7427062988281,294.9289855957031,291.1519775390625,1.0,0.1612400114536285,0.9027509093284608,0.9027509093284608,1.0,1.0,-0.5959410667419434,0.2726163268089294,0.3233247399330139,0.0510639287531375,0.0,0.0,0.0120542822405695,25.37091636657715,25.0,-0.0120085468515753,-3251.5654296875,37.74551010131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18572998046875,301.64239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.630859375,18000.0,0.0,0.0,0.0726808533072471,0.0,0.0,0.0,0.0,1.0,0.0046684639528393,0.0,-0.0,-0.0,0.0,0.0,0.0,0.067255400121212,0.099705159664154,-0.0324497520923614,0.0,7.37618247512728e-05,0.0,0.0,3.800448656082153,0.0,0.0,0.0,0.2681846618652344,4.0,0.0,1.0
828960,293.3329162597656,297.1499938964844,293.1499938964844,0.0059336400590837,-428.8345031738281,298.8851623535156,0.5423616170883179,0.050000000745058,0.0458682775497436,294.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.5423616170883179,0.050000000745058,0.0483015030622482,293.3413391113281,297.1499938964844,293.1499938964844,0.0117304539307951,-519.2485961914062,303.1863098144531,0.5423616170883179,0.050000000745058,0.035675324499607,293.2113952636719,297.1499938964844,293.1499938964844,0.0870178714394569,-2156.2890625,304.155517578125,0.7812450528144836,0.1433737277984619,0.1369756907224655,293.4187316894531,297.1499938964844,293.1499938964844,0.0035892091691493,-1356.1207275390625,296.0565185546875,0.5423616170883179,0.050000000745058,0.2291215360164642,291.1519470214844,291.1499938964844,274.8385009765625,272.4313659667969,285.74578857421875,294.9313049316406,291.1519470214844,1.0,0.1611520797014236,0.9028858542442322,0.9028858542442322,1.0,1.0,-0.5951504707336426,0.2722259163856506,0.3229245245456695,0.0510572381317615,0.0,0.0,0.0119247762486338,25.36455345153809,25.0,-0.0914650931954383,-3245.137939453125,37.65718460083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1876525878906,301.6178894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.66796875,18000.0,0.0,0.0,0.0725879222154617,0.0,0.0,0.0,0.0,1.0,0.0047005163505673,0.0,-0.0,-0.0,0.0,0.0,0.0,0.06696417927742,0.0996895208954811,-0.0327253378927707,0.0,7.366751378867775e-05,0.0,0.0,3.7994751930236816,0.0,0.0,0.0,0.2681703865528106,4.0,0.0,1.0
829020,293.3329162597656,297.1499938964844,293.1499938964844,0.0058746072463691,-425.3237609863281,298.8217468261719,0.5423829555511475,0.050000000745058,0.0458681173622608,294.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.5423829555511475,0.050000000745058,0.0483013354241848,293.3427429199219,297.1499938964844,293.1499938964844,0.0115888947620987,-516.2195434570312,303.115966796875,0.5423829555511475,0.050000000745058,0.0356752015650272,293.21044921875,297.1499938964844,293.1499938964844,0.0859760120511055,-2135.9140625,304.1554260253906,0.7787461280822754,0.1420125067234039,0.1356807649135589,293.4191589355469,297.1499938964844,293.1499938964844,0.0035181243438273,-1329.9886474609375,295.96209716796875,0.5423829555511475,0.050000000745058,0.2291207462549209,291.1517944335937,291.1499938964844,274.8429870605469,272.42413330078125,285.7524108886719,294.93572998046875,291.1517639160156,1.0,0.1609802395105362,0.9031557440757751,0.9031557440757751,1.0,1.0,-0.5935949087142944,0.2714496850967407,0.3221452534198761,0.0510629639029502,0.0,0.0,0.0116931935772299,25.35256004333496,25.0,-0.1659919917583465,-3232.697265625,37.484352111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19268798828125,301.56890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.619140625,18000.0,0.0,0.0,0.0723769515752792,0.0,0.0,0.0,0.0,1.0,0.004765688907355,0.0,-0.0,-0.0,0.0,0.0,0.0,0.066399410367012,0.0996762812137603,-0.033276867121458,0.0,7.345340418396518e-05,0.0,0.0,3.7982256412506095,0.0,0.0,0.0,0.2681440114974975,4.0,0.0,1.0
829080,293.3329162597656,297.1499938964844,293.1499938964844,0.0058746072463691,-425.3237609863281,298.8217468261719,0.5423829555511475,0.050000000745058,0.0458681173622608,294.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.5423829555511475,0.050000000745058,0.0483013354241848,293.3427429199219,297.1499938964844,293.1499938964844,0.0115888947620987,-516.2195434570312,303.115966796875,0.5423829555511475,0.050000000745058,0.0356752015650272,293.21044921875,297.1499938964844,293.1499938964844,0.0859760120511055,-2135.9140625,304.1554260253906,0.7787461280822754,0.1420125067234039,0.1356807649135589,293.4191589355469,297.1499938964844,293.1499938964844,0.0035181243438273,-1329.9886474609375,295.96209716796875,0.5423829555511475,0.050000000745058,0.2291207462549209,291.1517944335937,291.1499938964844,274.8429870605469,272.42413330078125,285.7524108886719,294.93572998046875,291.1517639160156,1.0,0.1609802395105362,0.9031557440757751,0.9031557440757751,1.0,1.0,-0.5935949087142944,0.2714496850967407,0.3221452534198761,0.0510629639029502,0.0,0.0,0.0116931935772299,25.35256004333496,25.0,-0.1659919917583465,-3232.697265625,37.484352111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19268798828125,301.56890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.619140625,18000.0,0.0,0.0,0.0723769515752792,0.0,0.0,0.0,0.0,1.0,0.004765688907355,0.0,-0.0,-0.0,0.0,0.0,0.0,0.066399410367012,0.0996762812137603,-0.033276867121458,0.0,7.345340418396518e-05,0.0,0.0,3.7982256412506095,0.0,0.0,0.0,0.2681440114974975,4.0,0.0,1.0
829140,293.3327941894531,297.1499938964844,293.1499938964844,0.0058161839842796,-421.8218994140625,298.7586669921875,0.5424026250839233,0.050000000745058,0.0458679683506488,294.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.5424026250839233,0.050000000745058,0.0483011789619922,293.3439025878906,297.1499938964844,293.1499938964844,0.0114500923082232,-513.1939086914062,303.0459289550781,0.5424026250839233,0.050000000745058,0.0356750860810279,293.2094421386719,297.1499938964844,293.1499938964844,0.0849570706486702,-2116.0048828125,304.1553039550781,0.7762973308563232,0.1406845450401306,0.1344170570373535,293.4194641113281,297.1499938964844,293.1499938964844,0.0034473070409148,-1303.862060546875,295.8679504394531,0.5424026250839233,0.050000000745058,0.2291200011968612,291.1517944335937,291.1499938964844,274.8482360839844,272.4169311523437,285.7595520019531,294.9399108886719,291.1517944335937,1.0,0.1608138531446457,0.903425633907318,0.903425633907318,1.0,1.0,-0.5920770168304443,0.2706819474697113,0.321395069360733,0.0510923378169536,0.0,0.0,0.0114595936611294,25.341428756713867,25.0,-0.0071450173854827,-3220.20947265625,37.31679916381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988220214844,301.5205383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.66796875,18000.0,0.0,0.0,0.0721320435404777,0.0,0.0,0.0,0.0,1.0,0.0048330067656934,0.0,-0.0,-0.0,0.0,0.0,0.0,0.065826915204525,0.0996610596776008,-0.0338341444730758,0.0,7.320485747186467e-05,0.0,0.0,3.796911001205444,0.0,0.0,0.0,0.2681173086166382,4.0,0.0,1.0
829200,293.3327941894531,297.1499938964844,293.1499938964844,0.0058161839842796,-421.8218994140625,298.7586669921875,0.5424026250839233,0.050000000745058,0.0458679683506488,294.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.5424026250839233,0.050000000745058,0.0483011789619922,293.3439025878906,297.1499938964844,293.1499938964844,0.0114500923082232,-513.1939086914062,303.0459289550781,0.5424026250839233,0.050000000745058,0.0356750860810279,293.2094421386719,297.1499938964844,293.1499938964844,0.0849570706486702,-2116.0048828125,304.1553039550781,0.7762973308563232,0.1406845450401306,0.1344170570373535,293.4194641113281,297.1499938964844,293.1499938964844,0.0034473070409148,-1303.862060546875,295.8679504394531,0.5424026250839233,0.050000000745058,0.2291200011968612,291.1517944335937,291.1499938964844,274.8482360839844,272.4169311523437,285.7595520019531,294.9399108886719,291.1517944335937,1.0,0.1608138531446457,0.903425633907318,0.903425633907318,1.0,1.0,-0.5920770168304443,0.2706819474697113,0.321395069360733,0.0510923378169536,0.0,0.0,0.0114595936611294,25.341428756713867,25.0,-0.0071450173854827,-3220.20947265625,37.31679916381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988220214844,301.5205383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.66796875,18000.0,0.0,0.0,0.0721320435404777,0.0,0.0,0.0,0.0,1.0,0.0048330067656934,0.0,-0.0,-0.0,0.0,0.0,0.0,0.065826915204525,0.0996610596776008,-0.0338341444730758,0.0,7.320485747186467e-05,0.0,0.0,3.796911001205444,0.0,0.0,0.0,0.2681173086166382,4.0,0.0,1.0
829260,293.3325500488281,297.1499938964844,293.1499938964844,0.0057586412876844,-418.3507690429688,298.6959533691406,0.5424217581748962,0.050000000745058,0.0458678267896175,294.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.5424217581748962,0.050000000745058,0.0483010299503803,293.3447265625,297.1499938964844,293.1499938964844,0.011315107345581,-510.2029418945313,302.97637939453125,0.5424217581748962,0.050000000745058,0.035674974322319,293.2083740234375,297.1499938964844,293.1499938964844,0.0839650481939315,-2096.647705078125,304.1552124023437,0.7739065289497375,0.1393941789865493,0.1331870406866073,293.41961669921875,297.1499938964844,293.1499938964844,0.0033770014997571,-1277.85205078125,295.77398681640625,0.5424217581748962,0.050000000745058,0.2291192859411239,291.15167236328125,291.1499938964844,274.85406494140625,272.40972900390625,285.7669982910156,294.9436950683594,291.151611328125,1.0,0.1606526374816894,0.903698205947876,0.903698205947876,1.0,1.0,-0.590599536895752,0.2699259221553802,0.3206735849380493,0.0511415041983127,0.0,0.0,0.0112421391531825,25.330894470214844,25.0,-0.2870245575904846,-3207.19677734375,37.15451431274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2055969238281,301.4665222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.646484375,18000.0,0.0,0.0,0.0718545243144035,0.0,0.0,0.0,0.0,1.0,0.0049056145362555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0652208924293518,0.0996417328715324,-0.0344208441674709,0.0,7.292320515261963e-05,0.0,0.0,3.795380353927612,0.0,0.0,0.0,0.2680888473987579,4.0,0.0,1.0
829320,293.3325500488281,297.1499938964844,293.1499938964844,0.0057586412876844,-418.3507690429688,298.6959533691406,0.5424217581748962,0.050000000745058,0.0458678267896175,294.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.5424217581748962,0.050000000745058,0.0483010299503803,293.3447265625,297.1499938964844,293.1499938964844,0.011315107345581,-510.2029418945313,302.97637939453125,0.5424217581748962,0.050000000745058,0.035674974322319,293.2083740234375,297.1499938964844,293.1499938964844,0.0839650481939315,-2096.647705078125,304.1552124023437,0.7739065289497375,0.1393941789865493,0.1331870406866073,293.41961669921875,297.1499938964844,293.1499938964844,0.0033770014997571,-1277.85205078125,295.77398681640625,0.5424217581748962,0.050000000745058,0.2291192859411239,291.15167236328125,291.1499938964844,274.85406494140625,272.40972900390625,285.7669982910156,294.9436950683594,291.151611328125,1.0,0.1606526374816894,0.903698205947876,0.903698205947876,1.0,1.0,-0.590599536895752,0.2699259221553802,0.3206735849380493,0.0511415041983127,0.0,0.0,0.0112421391531825,25.330894470214844,25.0,-0.2870245575904846,-3207.19677734375,37.15451431274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2055969238281,301.4665222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.646484375,18000.0,0.0,0.0,0.0718545243144035,0.0,0.0,0.0,0.0,1.0,0.0049056145362555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0652208924293518,0.0996417328715324,-0.0344208441674709,0.0,7.292320515261963e-05,0.0,0.0,3.795380353927612,0.0,0.0,0.0,0.2680888473987579,4.0,0.0,1.0
829380,293.33209228515625,297.1499938964844,293.1499938964844,0.0057021360844373,-414.9185485839844,298.6338806152344,0.5424444675445557,0.050000000745058,0.0458676554262638,294.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.5424444675445557,0.050000000745058,0.048300851136446,293.34490966796875,297.1499938964844,293.1499938964844,0.0111853666603565,-507.2791137695313,302.9083557128906,0.5424444675445557,0.050000000745058,0.0356748439371585,293.2071838378906,297.1499938964844,293.1499938964844,0.0830093100666999,-2078.02587890625,304.1550598144531,0.7716063261032104,0.1381589472293853,0.1320041269063949,293.4195861816406,297.1499938964844,293.1499938964844,0.0033073076047003,-1251.9947509765625,295.68048095703125,0.5424444675445557,0.050000000745058,0.2291184365749359,291.1514892578125,291.1499938964844,274.8602905273437,272.40252685546875,285.77423095703125,294.9464111328125,291.1515197753906,1.0,0.1604964882135391,0.9039707183837892,0.9039707183837892,1.0,1.0,-0.5891783237457275,0.2691910564899444,0.3199872672557831,0.0512069687247276,0.0,0.0,0.0110578415915369,25.320158004760746,25.0,-0.0141204809769988,-3195.820556640625,36.99827194213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2123413085937,301.4198608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.533203125,18000.0,0.0,0.0,0.0715507119894027,0.0,0.0,0.0,0.0,1.0,0.004973447881639,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0647032186388969,0.0996591225266456,-0.0349559113383293,0.0,7.2614879172761e-05,0.0,0.0,3.795368432998657,0.0,0.0,0.0,0.2680672705173492,4.0,0.0,1.0
829440,293.33209228515625,297.1499938964844,293.1499938964844,0.0057021360844373,-414.9185485839844,298.6338806152344,0.5424444675445557,0.050000000745058,0.0458676554262638,294.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.5424444675445557,0.050000000745058,0.048300851136446,293.34490966796875,297.1499938964844,293.1499938964844,0.0111853666603565,-507.2791137695313,302.9083557128906,0.5424444675445557,0.050000000745058,0.0356748439371585,293.2071838378906,297.1499938964844,293.1499938964844,0.0830093100666999,-2078.02587890625,304.1550598144531,0.7716063261032104,0.1381589472293853,0.1320041269063949,293.4195861816406,297.1499938964844,293.1499938964844,0.0033073076047003,-1251.9947509765625,295.68048095703125,0.5424444675445557,0.050000000745058,0.2291184365749359,291.1514892578125,291.1499938964844,274.8602905273437,272.40252685546875,285.77423095703125,294.9464111328125,291.1515197753906,1.0,0.1604964882135391,0.9039707183837892,0.9039707183837892,1.0,1.0,-0.5891783237457275,0.2691910564899444,0.3199872672557831,0.0512069687247276,0.0,0.0,0.0110578415915369,25.320158004760746,25.0,-0.0141204809769988,-3195.820556640625,36.99827194213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2123413085937,301.4198608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.533203125,18000.0,0.0,0.0,0.0715507119894027,0.0,0.0,0.0,0.0,1.0,0.004973447881639,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0647032186388969,0.0996591225266456,-0.0349559113383293,0.0,7.2614879172761e-05,0.0,0.0,3.795368432998657,0.0,0.0,0.0,0.2680672705173492,4.0,0.0,1.0
