time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829500,293.3317565917969,297.1499938964844,293.1499938964844,0.0056742783635854,-413.21624755859375,298.60321044921875,0.5424578785896301,0.050000000745058,0.0458675548434257,294.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.5424578785896301,0.050000000745058,0.0483007431030273,293.3448486328125,297.1499938964844,293.1499938964844,0.0111217638477683,-505.8258361816406,302.8747253417969,0.5424578785896301,0.050000000745058,0.0356747657060623,293.2065124511719,297.1499938964844,293.1499938964844,0.0825483798980712,-2069.054443359375,304.15496826171875,0.7705016732215881,0.1375650614500045,0.1314354538917541,293.4194641113281,297.1499938964844,293.1499938964844,0.0032727143261581,-1239.1297607421875,295.63409423828125,0.5424578785896301,0.050000000745058,0.2291179299354553,291.15155029296875,291.1499938964844,274.8634948730469,272.3989562988281,285.7777404785156,294.9474182128906,291.15155029296875,1.0,0.1604205816984176,0.9041069746017456,0.9041069746017456,1.0,1.0,-0.5884949564933777,0.2688351273536682,0.3196598291397095,0.0512446761131286,0.0,0.0,0.0109503641724586,25.3145694732666,25.0,-0.0633103027939796,-3189.471435546875,36.9228744506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2154235839844,301.3943176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.646484375,18000.0,0.0,0.0,0.0713917016983032,0.0,0.0,0.0,0.0,1.0,0.0050097685307264,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0644071996212005,0.0996444895863533,-0.0352372862398624,0.0,7.24534984328784e-05,0.0,0.0,3.794445991516113,0.0,0.0,0.0,0.2680531740188598,4.0,0.0,1.0
829560,293.3313903808594,297.1499938964844,293.1499938964844,0.0056467084214091,-411.5283508300781,298.5726928710937,0.5424721240997314,0.050000000745058,0.045867446810007,294.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.5424721240997314,0.050000000745058,0.0483006313443183,293.3447570800781,297.1499938964844,293.1499938964844,0.0110589433461427,-504.3816833496094,302.8411865234375,0.5424721240997314,0.050000000745058,0.0356746800243854,293.2058410644531,297.1499938964844,293.1499938964844,0.0820984169840812,-2060.3056640625,304.1548767089844,0.7694218158721924,0.136984035372734,0.1308794319629669,293.4193115234375,297.1499938964844,293.1499938964844,0.0032382814679294,-1226.3155517578125,295.5877990722656,0.5424721240997314,0.050000000745058,0.2291173934936523,291.1514587402344,291.1499938964844,274.86676025390625,272.3954162597656,285.7812194824219,294.94830322265625,291.1513671875,1.0,0.1603459864854812,0.9042456150054932,0.9042456150054932,1.0,1.0,-0.587826669216156,0.2684860825538635,0.3193405866622925,0.0512842126190662,0.0,0.0,0.0108597101643681,25.30891799926757,25.0,-0.3871299028396606,-3183.125732421875,36.849063873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2182922363281,301.36639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.64453125,18000.0,0.0,0.0,0.0712287649512291,0.0,0.0,0.0,0.0,1.0,0.005047142971307,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0641114264726638,0.0996338129043579,-0.0355223827064037,0.0,7.228813774418086e-05,0.0,0.0,3.79365348815918,0.0,0.0,0.0,0.2680394053459167,4.0,0.0,1.0
829620,293.3305053710937,297.1499938964844,293.1499938964844,0.0055924286134541,-408.1902770996094,298.5121154785156,0.5425017476081848,0.050000000745058,0.0458672232925891,294.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.5425017476081848,0.050000000745058,0.0483003929257392,293.34454345703125,297.1499938964844,293.1499938964844,0.0109351919963955,-501.5037841796875,302.77423095703125,0.5425017476081848,0.050000000745058,0.0356745049357414,293.20440673828125,297.1499938964844,293.1499938964844,0.0812270641326904,-2043.385009765625,304.1547241210937,0.7673315405845642,0.1358584016561508,0.1298032999038696,293.4188537597656,297.1499938964844,293.1499938964844,0.0031700006220489,-1200.863525390625,295.4955139160156,0.5425017476081848,0.050000000745058,0.2291162759065628,291.151123046875,291.1499938964844,274.8733215332031,272.3883056640625,285.7880859375,294.9498596191406,291.1511535644531,1.0,0.1602009534835815,0.9045229554176332,0.9045229554176332,1.0,1.0,-0.5865331292152405,0.2678088247776031,0.3187242746353149,0.051365029066801,0.0,0.0,0.0107376715168356,25.2976188659668,25.0,0.0275174807757139,-3173.710693359375,36.70612335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22320556640625,301.3253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3046875,18000.0,0.0,0.0,0.0708958059549331,0.0,0.0,0.0,0.0,1.0,0.0051090782508254,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0637061223387718,0.099691204726696,-0.0359850861132144,0.0,7.195022772066295e-05,0.0,0.0,3.795289278030396,0.0,0.0,0.0,0.2680261433124542,4.0,0.0,1.0
829680,293.3305053710937,297.1499938964844,293.1499938964844,0.0055924286134541,-408.1902770996094,298.5121154785156,0.5425017476081848,0.050000000745058,0.0458672232925891,294.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.5425017476081848,0.050000000745058,0.0483003929257392,293.34454345703125,297.1499938964844,293.1499938964844,0.0109351919963955,-501.5037841796875,302.77423095703125,0.5425017476081848,0.050000000745058,0.0356745049357414,293.20440673828125,297.1499938964844,293.1499938964844,0.0812270641326904,-2043.385009765625,304.1547241210937,0.7673315405845642,0.1358584016561508,0.1298032999038696,293.4188537597656,297.1499938964844,293.1499938964844,0.0031700006220489,-1200.863525390625,295.4955139160156,0.5425017476081848,0.050000000745058,0.2291162759065628,291.151123046875,291.1499938964844,274.8733215332031,272.3883056640625,285.7880859375,294.9498596191406,291.1511535644531,1.0,0.1602009534835815,0.9045229554176332,0.9045229554176332,1.0,1.0,-0.5865331292152405,0.2678088247776031,0.3187242746353149,0.051365029066801,0.0,0.0,0.0107376715168356,25.2976188659668,25.0,0.0275174807757139,-3173.710693359375,36.70612335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22320556640625,301.3253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3046875,18000.0,0.0,0.0,0.0708958059549331,0.0,0.0,0.0,0.0,1.0,0.0051090782508254,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0637061223387718,0.099691204726696,-0.0359850861132144,0.0,7.195022772066295e-05,0.0,0.0,3.795289278030396,0.0,0.0,0.0,0.2680261433124542,4.0,0.0,1.0
829740,293.3294982910156,297.1499938964844,293.1499938964844,0.0055387020111083,-404.856689453125,298.4524230957031,0.5425311923027039,0.050000000745058,0.0458669997751712,294.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.5425311923027039,0.050000000745058,0.0483001582324504,293.34429931640625,297.1499938964844,293.1499938964844,0.0108128078281879,-498.6012878417969,302.7074279785156,0.5425311923027039,0.050000000745058,0.0356743335723876,293.20294189453125,297.1499938964844,293.1499938964844,0.0803843066096305,-2027.036376953125,304.154541015625,0.7653208374977112,0.1347756087779998,0.1287691444158554,293.41827392578125,297.1499938964844,293.1499938964844,0.0031018536537885,-1175.380615234375,295.40411376953125,0.5425311923027039,0.050000000745058,0.2291151583194732,291.15142822265625,291.1499938964844,274.8797607421875,272.3812866210937,285.794677734375,294.95123291015625,291.1513671875,1.0,0.1600612550973892,0.904800295829773,0.904800295829773,1.0,1.0,-0.5852899551391602,0.2671582996845245,0.3181316554546356,0.0514427199959754,0.0,0.0,0.0105255227535963,25.28656768798828,25.0,-0.294732928276062,-3160.636962890625,36.56891632080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2261962890625,301.2737121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8359375,18000.0,0.0,0.0,0.0705662444233894,0.0,0.0,0.0,0.0,1.0,0.0051824497058987,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0631046742200851,0.0996230691671371,-0.0365183986723423,0.0,7.161577377701178e-05,0.0,0.0,3.791991949081421,0.0,0.0,0.0,0.2679948210716247,4.0,0.0,1.0
829800,293.3294982910156,297.1499938964844,293.1499938964844,0.0055387020111083,-404.856689453125,298.4524230957031,0.5425311923027039,0.050000000745058,0.0458669997751712,294.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.5425311923027039,0.050000000745058,0.0483001582324504,293.34429931640625,297.1499938964844,293.1499938964844,0.0108128078281879,-498.6012878417969,302.7074279785156,0.5425311923027039,0.050000000745058,0.0356743335723876,293.20294189453125,297.1499938964844,293.1499938964844,0.0803843066096305,-2027.036376953125,304.154541015625,0.7653208374977112,0.1347756087779998,0.1287691444158554,293.41827392578125,297.1499938964844,293.1499938964844,0.0031018536537885,-1175.380615234375,295.40411376953125,0.5425311923027039,0.050000000745058,0.2291151583194732,291.15142822265625,291.1499938964844,274.8797607421875,272.3812866210937,285.794677734375,294.95123291015625,291.1513671875,1.0,0.1600612550973892,0.904800295829773,0.904800295829773,1.0,1.0,-0.5852899551391602,0.2671582996845245,0.3181316554546356,0.0514427199959754,0.0,0.0,0.0105255227535963,25.28656768798828,25.0,-0.294732928276062,-3160.636962890625,36.56891632080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2261962890625,301.2737121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8359375,18000.0,0.0,0.0,0.0705662444233894,0.0,0.0,0.0,0.0,1.0,0.0051824497058987,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0631046742200851,0.0996230691671371,-0.0365183986723423,0.0,7.161577377701178e-05,0.0,0.0,3.791991949081421,0.0,0.0,0.0,0.2679948210716247,4.0,0.0,1.0
829860,293.32843017578125,297.1499938964844,293.1499938964844,0.0054863258264958,-401.6033020019531,298.392822265625,0.5425592064857483,0.050000000745058,0.0458667874336242,294.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.5425592064857483,0.050000000745058,0.0482999384403228,293.3441162109375,297.1499938964844,293.1499938964844,0.0106934951618313,-495.7471618652344,302.6405029296875,0.5425592064857483,0.050000000745058,0.0356741696596145,293.20147705078125,297.1499938964844,293.1499938964844,0.0795792490243911,-2011.46142578125,304.1543884277344,0.7633817195892334,0.1337323635816574,0.1277732849121093,293.4176330566406,297.1499938964844,293.1499938964844,0.0030346345156431,-1150.2423095703125,295.3123779296875,0.5425592064857483,0.050000000745058,0.2291141003370285,291.1506042480469,291.1499938964844,274.8859558105469,272.3743591308594,285.80096435546875,294.9525146484375,291.15057373046875,1.0,0.1599268466234207,0.9050808548927308,0.9050808548927308,1.0,1.0,-0.5840928554534912,0.2665340304374695,0.3175588250160217,0.0515136308968067,0.0,0.0,0.0105001712217926,25.275938034057617,25.0,-0.1265485435724258,-3153.77685546875,36.4371452331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2281188964844,301.2356262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.826171875,18000.0,0.0,0.0,0.0702378302812576,0.0,0.0,0.0,0.0,1.0,0.0052365064620971,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0628503337502479,0.0997519344091415,-0.0369016006588935,0.0,7.128246943466365e-05,0.0,0.0,3.796450614929199,0.0,0.0,0.0,0.2679938673973083,4.0,0.0,1.0
829920,293.32843017578125,297.1499938964844,293.1499938964844,0.0054863258264958,-401.6033020019531,298.392822265625,0.5425592064857483,0.050000000745058,0.0458667874336242,294.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.5425592064857483,0.050000000745058,0.0482999384403228,293.3441162109375,297.1499938964844,293.1499938964844,0.0106934951618313,-495.7471618652344,302.6405029296875,0.5425592064857483,0.050000000745058,0.0356741696596145,293.20147705078125,297.1499938964844,293.1499938964844,0.0795792490243911,-2011.46142578125,304.1543884277344,0.7633817195892334,0.1337323635816574,0.1277732849121093,293.4176330566406,297.1499938964844,293.1499938964844,0.0030346345156431,-1150.2423095703125,295.3123779296875,0.5425592064857483,0.050000000745058,0.2291141003370285,291.1506042480469,291.1499938964844,274.8859558105469,272.3743591308594,285.80096435546875,294.9525146484375,291.15057373046875,1.0,0.1599268466234207,0.9050808548927308,0.9050808548927308,1.0,1.0,-0.5840928554534912,0.2665340304374695,0.3175588250160217,0.0515136308968067,0.0,0.0,0.0105001712217926,25.275938034057617,25.0,-0.1265485435724258,-3153.77685546875,36.4371452331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2281188964844,301.2356262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.826171875,18000.0,0.0,0.0,0.0702378302812576,0.0,0.0,0.0,0.0,1.0,0.0052365064620971,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0628503337502479,0.0997519344091415,-0.0369016006588935,0.0,7.128246943466365e-05,0.0,0.0,3.796450614929199,0.0,0.0,0.0,0.2679938673973083,4.0,0.0,1.0
829980,293.32733154296875,297.1499938964844,293.1499938964844,0.0054338918998837,-398.2956848144531,298.3345642089844,0.5425854921340942,0.050000000745058,0.0458665899932384,294.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.5425854921340942,0.050000000745058,0.0482997298240661,293.34393310546875,297.1499938964844,293.1499938964844,0.0105741480365395,-492.808837890625,302.5738220214844,0.5425854921340942,0.050000000745058,0.035674013197422,293.2000427246094,297.1499938964844,293.1499938964844,0.0787858068943023,-1996.1031494140625,304.1542358398437,0.7615058422088623,0.1327243149280548,0.1268112957477569,293.4169311523437,297.1499938964844,293.1499938964844,0.0029671241063624,-1124.861083984375,295.2222900390625,0.5425854921340942,0.050000000745058,0.2291131168603897,291.1517639160156,291.1499938964844,274.8916931152344,272.3675231933594,285.80682373046875,294.95367431640625,291.1518859863281,1.0,0.1597972810268402,0.9053614735603333,0.9053614735603333,1.0,1.0,-0.5829365253448486,0.2659333944320678,0.3170031309127807,0.0515774190425872,0.0,0.0,0.0102051012217998,25.2657527923584,25.0,0.3575600087642669,-3139.588134765625,36.31025695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2271728515625,301.1936340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.48828125,18000.0,0.0,0.0,0.0699360519647598,0.0,0.0,0.0,0.0,1.0,0.005306483246386,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0622040145099163,0.0995922163128852,-0.0373882018029689,0.0,7.097619527485222e-05,0.0,0.0,3.789783239364624,0.0,0.0,0.0,0.2679535150527954,4.0,0.0,1.0
830040,293.32733154296875,297.1499938964844,293.1499938964844,0.0054338918998837,-398.2956848144531,298.3345642089844,0.5425854921340942,0.050000000745058,0.0458665899932384,294.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.5425854921340942,0.050000000745058,0.0482997298240661,293.34393310546875,297.1499938964844,293.1499938964844,0.0105741480365395,-492.808837890625,302.5738220214844,0.5425854921340942,0.050000000745058,0.035674013197422,293.2000427246094,297.1499938964844,293.1499938964844,0.0787858068943023,-1996.1031494140625,304.1542358398437,0.7615058422088623,0.1327243149280548,0.1268112957477569,293.4169311523437,297.1499938964844,293.1499938964844,0.0029671241063624,-1124.861083984375,295.2222900390625,0.5425854921340942,0.050000000745058,0.2291131168603897,291.1517639160156,291.1499938964844,274.8916931152344,272.3675231933594,285.80682373046875,294.95367431640625,291.1518859863281,1.0,0.1597972810268402,0.9053614735603333,0.9053614735603333,1.0,1.0,-0.5829365253448486,0.2659333944320678,0.3170031309127807,0.0515774190425872,0.0,0.0,0.0102051012217998,25.2657527923584,25.0,0.3575600087642669,-3139.588134765625,36.31025695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2271728515625,301.1936340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.48828125,18000.0,0.0,0.0,0.0699360519647598,0.0,0.0,0.0,0.0,1.0,0.005306483246386,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0622040145099163,0.0995922163128852,-0.0373882018029689,0.0,7.097619527485222e-05,0.0,0.0,3.789783239364624,0.0,0.0,0.0,0.2679535150527954,4.0,0.0,1.0
830100,293.3267517089844,297.1499938964844,293.1499938964844,0.0054083946160972,-396.7033386230469,298.3050842285156,0.5425980687141418,0.050000000745058,0.0458664968609809,294.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.5425980687141418,0.050000000745058,0.0482996292412281,293.3438415527344,297.1499938964844,293.1499938964844,0.0105166509747505,-491.4054260253906,302.5404052734375,0.5425980687141418,0.050000000745058,0.0356739424169063,293.1993103027344,297.1499938964844,293.1499938964844,0.0784097760915756,-1988.8592529296875,304.1541442871094,0.7605912685394287,0.1322332918643951,0.1263427138328552,293.4165954589844,297.1499938964844,293.1499938964844,0.0029337990563362,-1112.3824462890625,295.17657470703125,0.5425980687141418,0.050000000745058,0.2291126400232315,291.1512145996094,291.1499938964844,274.8943786621094,272.3641357421875,285.8096008300781,294.9542236328125,291.1504211425781,1.0,0.1597342789173126,0.9055017828941344,0.9055017828941344,1.0,1.0,-0.582373321056366,0.2656412124633789,0.3167320787906647,0.0516078509390354,0.0,0.0,0.0101699065417051,25.260835647583008,25.0,-3.049090385437012,-3129.893310546875,36.24860382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.226806640625,301.13336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.119140625,18000.0,0.0,0.0,0.0697857066988945,0.0,0.0,0.0,0.0,1.0,0.0053630787879228,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0617331638932228,0.0995060801506042,-0.0377729199826717,0.0,7.082361844368279e-05,0.0,0.0,3.785775661468506,0.0,0.0,0.0,0.2679264843463897,4.0,0.0,1.0
830160,293.326171875,297.1499938964844,293.1499938964844,0.005383423063904,-395.1549072265625,298.2751159667969,0.5426103472709656,0.050000000745058,0.0458664037287235,294.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.5426103472709656,0.050000000745058,0.0482995323836803,293.3437194824219,297.1499938964844,293.1499938964844,0.0104604866355657,-490.04345703125,302.5068359375,0.5426103472709656,0.050000000745058,0.0356738679111003,293.1985778808594,297.1499938964844,293.1499938964844,0.0780475065112114,-1981.9029541015625,304.154052734375,0.7596922516822815,0.1317511200904846,0.1258823126554489,293.4162292480469,297.1499938964844,293.1499938964844,0.0029007750563323,-1100.04931640625,295.1300048828125,0.5426103472709656,0.050000000745058,0.2291121780872345,291.14923095703125,291.1499938964844,274.8968505859375,272.3608093261719,285.8122253417969,294.9547424316406,291.14862060546875,1.0,0.1596724390983581,0.905643343925476,0.905643343925476,1.0,1.0,-0.5818199515342712,0.2653543651103973,0.3164655566215515,0.0516375675797462,0.0,0.0,0.010421572253108,25.25601959228516,25.0,-2.124621868133545,-3136.10986328125,36.188114166259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.226806640625,301.1356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.18359375,18000.0,0.0,0.0,0.0696321576833725,0.0,0.0,0.0,0.0,1.0,0.0053590177558362,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0621367804706096,0.0998816043138504,-0.0377448238432407,0.0,7.066778925945982e-05,0.0,0.0,3.8002235889434814,0.0,0.0,0.0,0.2679736018180847,4.0,0.0,1.0
830220,293.32501220703125,297.1499938964844,293.1499938964844,0.0053315237164497,-391.7752380371094,298.2194519042969,0.542634129524231,0.050000000745058,0.0458662249147892,294.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.542634129524231,0.050000000745058,0.0482993423938751,293.3435363769531,297.1499938964844,293.1499938964844,0.0103416051715612,-486.94189453125,302.4408874511719,0.542634129524231,0.050000000745058,0.0356737300753593,293.1971435546875,297.1499938964844,293.1499938964844,0.0772734209895134,-1966.89453125,304.15399169921875,0.7579423189163208,0.1308128535747528,0.1249866113066673,293.4154663085937,297.1499938964844,293.1499938964844,0.0028337398543953,-1074.58349609375,295.0430908203125,0.542634129524231,0.050000000745058,0.2291112840175628,291.1539611816406,291.1499938964844,274.9012451171875,272.35418701171875,285.8171081542969,294.9556579589844,291.1557312011719,1.0,0.1595521420240402,0.905926525592804,0.905926525592804,1.0,1.0,-0.5807433128356934,0.2647971212863922,0.3159462213516235,0.0516940616071224,0.0,0.0,0.0097452513873577,25.246641159057617,25.0,6.271583557128906,-3123.37255859375,36.07062530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22039794921875,301.1794128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2890625,18000.0,0.0,0.0,0.0693988129496574,0.0,0.0,0.0,0.0,1.0,0.0053868032991886,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0615997649729251,0.0995361730456352,-0.03793640807271,0.0,7.043097139103338e-05,0.0,0.0,3.7874176502227774,0.0,0.0,0.0,0.2679231762886047,4.0,0.0,1.0
830280,293.32501220703125,297.1499938964844,293.1499938964844,0.0053315237164497,-391.7752380371094,298.2194519042969,0.542634129524231,0.050000000745058,0.0458662249147892,294.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.542634129524231,0.050000000745058,0.0482993423938751,293.3435363769531,297.1499938964844,293.1499938964844,0.0103416051715612,-486.94189453125,302.4408874511719,0.542634129524231,0.050000000745058,0.0356737300753593,293.1971435546875,297.1499938964844,293.1499938964844,0.0772734209895134,-1966.89453125,304.15399169921875,0.7579423189163208,0.1308128535747528,0.1249866113066673,293.4154663085937,297.1499938964844,293.1499938964844,0.0028337398543953,-1074.58349609375,295.0430908203125,0.542634129524231,0.050000000745058,0.2291112840175628,291.1539611816406,291.1499938964844,274.9012451171875,272.35418701171875,285.8171081542969,294.9556579589844,291.1557312011719,1.0,0.1595521420240402,0.905926525592804,0.905926525592804,1.0,1.0,-0.5807433128356934,0.2647971212863922,0.3159462213516235,0.0516940616071224,0.0,0.0,0.0097452513873577,25.246641159057617,25.0,6.271583557128906,-3123.37255859375,36.07062530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22039794921875,301.1794128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2890625,18000.0,0.0,0.0,0.0693988129496574,0.0,0.0,0.0,0.0,1.0,0.0053868032991886,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0615997649729251,0.0995361730456352,-0.03793640807271,0.0,7.043097139103338e-05,0.0,0.0,3.7874176502227774,0.0,0.0,0.0,0.2679231762886047,4.0,0.0,1.0
830340,293.32379150390625,297.1499938964844,293.1499938964844,0.0052843312732875,-388.9609069824219,298.157470703125,0.5426566004753113,0.050000000745058,0.0458660535514354,294.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5426566004753113,0.050000000745058,0.0482991635799407,293.3433532714844,297.1499938964844,293.1499938964844,0.0102389669045805,-484.5635070800781,302.37286376953125,0.5426566004753113,0.050000000745058,0.0356735996901989,293.1957092285156,297.1499938964844,293.1499938964844,0.0766585022211074,-1955.2900390625,304.1536865234375,0.7562525868415833,0.1299080848693847,0.1241223588585853,293.4147033691406,297.1499938964844,293.1499938964844,0.0027682969812303,-1050.456787109375,294.946044921875,0.5426566004753113,0.050000000745058,0.2291104346513748,291.143798828125,291.1499938964844,274.9046630859375,272.3477478027344,285.8213806152344,294.9564819335937,291.1383056640625,1.0,0.1594362407922744,0.9062096476554872,0.9062096476554872,1.0,1.0,-0.5797045826911926,0.2642612755298614,0.3154432773590088,0.0517451055347919,0.0,0.0,0.0107720997184515,25.23763465881348,25.0,-19.519868850708008,-3108.181884765625,35.957557678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2225952148437,300.8685607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.76953125,18000.0,0.0,0.0,0.0690984651446342,0.0,0.0,0.0,0.0,1.0,0.0055647445842623,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0608433336019516,0.0999495834112167,-0.0391062535345554,0.0,7.01261596987024e-05,0.0,0.0,3.799891710281372,0.0,0.0,0.0,0.2679247856140136,4.0,0.0,1.0
830400,293.32379150390625,297.1499938964844,293.1499938964844,0.0052843312732875,-388.9609069824219,298.157470703125,0.5426566004753113,0.050000000745058,0.0458660535514354,294.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5426566004753113,0.050000000745058,0.0482991635799407,293.3433532714844,297.1499938964844,293.1499938964844,0.0102389669045805,-484.5635070800781,302.37286376953125,0.5426566004753113,0.050000000745058,0.0356735996901989,293.1957092285156,297.1499938964844,293.1499938964844,0.0766585022211074,-1955.2900390625,304.1536865234375,0.7562525868415833,0.1299080848693847,0.1241223588585853,293.4147033691406,297.1499938964844,293.1499938964844,0.0027682969812303,-1050.456787109375,294.946044921875,0.5426566004753113,0.050000000745058,0.2291104346513748,291.143798828125,291.1499938964844,274.9046630859375,272.3477478027344,285.8213806152344,294.9564819335937,291.1383056640625,1.0,0.1594362407922744,0.9062096476554872,0.9062096476554872,1.0,1.0,-0.5797045826911926,0.2642612755298614,0.3154432773590088,0.0517451055347919,0.0,0.0,0.0107720997184515,25.23763465881348,25.0,-19.519868850708008,-3108.181884765625,35.957557678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2225952148437,300.8685607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.76953125,18000.0,0.0,0.0,0.0690984651446342,0.0,0.0,0.0,0.0,1.0,0.0055647445842623,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0608433336019516,0.0999495834112167,-0.0391062535345554,0.0,7.01261596987024e-05,0.0,0.0,3.799891710281372,0.0,0.0,0.0,0.2679247856140136,4.0,0.0,1.0
830460,293.3225402832031,297.1499938964844,293.1499938964844,0.0052311504259705,-385.1852111816406,298.1086730957031,0.5426791310310364,0.050000000745058,0.045865885913372,294.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5426791310310364,0.050000000745058,0.0482989847660064,293.3432006835937,297.1499938964844,293.1499938964844,0.0101103577762842,-480.7716674804688,302.3086853027344,0.5426791310310364,0.050000000745058,0.0356734655797481,293.1942749023437,297.1499938964844,293.1499938964844,0.0758048072457313,-1938.489501953125,304.1539001464844,0.7546329498291016,0.1290409564971923,0.1232937425374984,293.41387939453125,297.1499938964844,293.1499938964844,0.0027023220900446,-1024.5938720703125,294.8687438964844,0.5426791310310364,0.050000000745058,0.2291095852851867,291.16094970703125,291.1499938964844,274.9070129394531,272.3414611816406,285.8248596191406,294.95703125,291.1733703613281,1.0,0.1593246757984161,0.9064950942993164,0.9064950942993164,1.0,1.0,-0.5787085890769958,0.2637496292591095,0.3149589598178863,0.0517903417348861,0.0,0.0,0.0093005811795592,25.22875213623047,25.0,46.69717788696289,-3167.31591796875,35.84912872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2050170898437,301.5824584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.55078125,18000.0,0.0,0.0,0.0689995735883712,0.0,0.0,0.0,0.0,1.0,0.0051464117132127,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0643967539072036,0.1006700322031974,-0.0362732782959938,0.0,7.002579513937235e-05,0.0,0.0,3.8357996940612793,0.0,0.0,0.0,0.2681374251842499,4.0,0.0,1.0
830520,293.3225402832031,297.1499938964844,293.1499938964844,0.0052311504259705,-385.1852111816406,298.1086730957031,0.5426791310310364,0.050000000745058,0.045865885913372,294.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5426791310310364,0.050000000745058,0.0482989847660064,293.3432006835937,297.1499938964844,293.1499938964844,0.0101103577762842,-480.7716674804688,302.3086853027344,0.5426791310310364,0.050000000745058,0.0356734655797481,293.1942749023437,297.1499938964844,293.1499938964844,0.0758048072457313,-1938.489501953125,304.1539001464844,0.7546329498291016,0.1290409564971923,0.1232937425374984,293.41387939453125,297.1499938964844,293.1499938964844,0.0027023220900446,-1024.5938720703125,294.8687438964844,0.5426791310310364,0.050000000745058,0.2291095852851867,291.16094970703125,291.1499938964844,274.9070129394531,272.3414611816406,285.8248596191406,294.95703125,291.1733703613281,1.0,0.1593246757984161,0.9064950942993164,0.9064950942993164,1.0,1.0,-0.5787085890769958,0.2637496292591095,0.3149589598178863,0.0517903417348861,0.0,0.0,0.0093005811795592,25.22875213623047,25.0,46.69717788696289,-3167.31591796875,35.84912872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2050170898437,301.5824584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.55078125,18000.0,0.0,0.0,0.0689995735883712,0.0,0.0,0.0,0.0,1.0,0.0051464117132127,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0643967539072036,0.1006700322031974,-0.0362732782959938,0.0,7.002579513937235e-05,0.0,0.0,3.8357996940612793,0.0,0.0,0.0,0.2681374251842499,4.0,0.0,1.0
830580,293.3213195800781,297.1499938964844,293.1499938964844,0.0051905680447816,-383.4530029296875,298.0350646972656,0.5426990389823914,0.050000000745058,0.0458657331764698,294.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5426990389823914,0.050000000745058,0.0482988283038139,293.3431701660156,297.1499938964844,293.1499938964844,0.0100415265187621,-480.0679931640625,302.23638916015625,0.5426990389823914,0.050000000745058,0.0356733500957489,293.1929016113281,297.1499938964844,293.1499938964844,0.0755649730563163,-1934.9140625,304.15289306640625,0.7530606389045715,0.1281997114419937,0.122490644454956,293.4131164550781,297.1499938964844,293.1499938964844,0.0026344202924519,-1001.2719116210938,294.7530517578125,0.5426990389823914,0.050000000745058,0.229108840227127,291.1243591308594,291.1499938964844,274.9080505371094,272.3353881835937,285.8275756835937,294.9576416015625,291.07745361328125,1.0,0.1592171639204025,0.9067805409431458,0.9067805409431458,1.0,1.0,-0.577743411064148,0.2632572650909424,0.3144861161708832,0.0518268905580043,0.0,0.0,0.012002233415842,25.220422744750977,25.0,-176.68011474609375,-2891.188232421875,35.74454498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22772216796875,298.8490295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17969.96484375,18000.0,0.0,0.0,0.0685663446784019,0.0,0.0,0.0,0.0,1.0,0.0067769326269626,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0498539470136165,0.0963622108101844,-0.0465082600712776,0.0,6.958612357266247e-05,0.0,0.0,3.643609762191773,0.0,0.0,0.0,0.2672285735607147,4.0,0.0,1.0
830640,293.3213195800781,297.1499938964844,293.1499938964844,0.0051905680447816,-383.4530029296875,298.0350646972656,0.5426990389823914,0.050000000745058,0.0458657331764698,294.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5426990389823914,0.050000000745058,0.0482988283038139,293.3431701660156,297.1499938964844,293.1499938964844,0.0100415265187621,-480.0679931640625,302.23638916015625,0.5426990389823914,0.050000000745058,0.0356733500957489,293.1929016113281,297.1499938964844,293.1499938964844,0.0755649730563163,-1934.9140625,304.15289306640625,0.7530606389045715,0.1281997114419937,0.122490644454956,293.4131164550781,297.1499938964844,293.1499938964844,0.0026344202924519,-1001.2719116210938,294.7530517578125,0.5426990389823914,0.050000000745058,0.229108840227127,291.1243591308594,291.1499938964844,274.9080505371094,272.3353881835937,285.8275756835937,294.9576416015625,291.07745361328125,1.0,0.1592171639204025,0.9067805409431458,0.9067805409431458,1.0,1.0,-0.577743411064148,0.2632572650909424,0.3144861161708832,0.0518268905580043,0.0,0.0,0.012002233415842,25.220422744750977,25.0,-176.68011474609375,-2891.188232421875,35.74454498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22772216796875,298.8490295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17969.96484375,18000.0,0.0,0.0,0.0685663446784019,0.0,0.0,0.0,0.0,1.0,0.0067769326269626,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0498539470136165,0.0963622108101844,-0.0465082600712776,0.0,6.958612357266247e-05,0.0,0.0,3.643609762191773,0.0,0.0,0.0,0.2672285735607147,4.0,0.0,1.0
830700,293.3203430175781,297.1499938964844,293.1499938964844,0.0051859621889889,-383.937744140625,297.9720458984375,0.5427104830741882,0.050000000745058,0.0458656474947929,294.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548400878906,0.5427104830741882,0.050000000745058,0.0482987388968467,293.34295654296875,297.1499938964844,293.1499938964844,0.0100306579843163,-480.7604675292969,302.1919250488281,0.5427104830741882,0.050000000745058,0.0356732830405235,293.192138671875,297.1499938964844,293.1499938964844,0.0756296515464782,-1936.9761962890625,304.1522827148437,0.7523112297058105,0.1278053224086761,0.1221068575978279,293.4123840332031,297.1499938964844,293.1499938964844,0.0026155808009207,-996.1723022460938,294.6542053222656,0.5427104830741882,0.050000000745058,0.2291084080934524,291.04833984375,291.1499938964844,274.9080505371094,272.3323974609375,285.828369140625,294.9574890136719,291.0596618652344,1.0,0.1591649949550628,0.9069232940673828,0.9069232940673828,1.0,1.0,-0.5772820115089417,0.2630226612091064,0.3142593502998352,0.0518431290984153,0.0,0.0,0.0270080883055925,25.216041564941406,25.0,24.699222564697266,-3304.890380859375,35.694236755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26318359375,301.5422668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17945.986328125,18000.0,0.0,0.0,0.0680075660347938,0.0,0.0,0.0,0.0,1.0,0.0050910371355712,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721668526530265,0.1080165356397628,-0.0358496867120265,0.0,6.901903543621302e-05,0.0,0.0,4.118233680725098,0.0,0.0,0.0,0.2689847946166992,4.0,0.0,1.0
830760,293.319580078125,297.1499938964844,293.1499938964844,0.0051462110131978,-380.0861511230469,297.9784240722656,0.5427243113517761,0.050000000745058,0.0458655431866645,294.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10919189453125,0.5427243113517761,0.050000000745058,0.0482986271381378,293.3428039550781,297.1499938964844,293.1499938964844,0.0099162347614765,-476.1118469238281,302.1697082519531,0.5427243113517761,0.050000000745058,0.0356732010841369,293.1913452148437,297.1499938964844,293.1499938964844,0.0747190415859222,-1918.1025390625,304.1535339355469,0.7516003251075745,0.1274237334728241,0.1217411532998085,293.4118957519531,297.1499938964844,293.1499938964844,0.0025803179014474,-979.5287475585938,294.6620788574219,0.5427243113517761,0.050000000745058,0.2291078865528106,291.1202087402344,291.1499938964844,274.9076538085937,272.3294677734375,285.8290100097656,294.95733642578125,291.1609191894531,1.0,0.1591140478849411,0.9070671200752258,0.9070671200752258,1.0,1.0,-0.5768421292304993,0.2627990245819092,0.3140431046485901,0.0518591813743114,0.0,0.0,0.0223075002431869,25.21127319335937,25.0,128.29319763183594,-3324.548095703125,35.64573669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22735595703125,302.3495788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.322265625,18000.0,0.0,0.0,0.068168856203556,0.0,0.0,0.0,0.0,1.0,0.0046111578121781,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737554356455802,0.1057353913784027,-0.0319799557328224,0.0,6.91827226546593e-05,0.0,0.0,4.041135787963867,0.0,0.0,0.0,0.2690166234970093,4.0,0.0,1.0
830820,293.3187561035156,297.1499938964844,293.1499938964844,0.0050709182396531,-373.83056640625,297.97613525390625,0.5427443385124207,0.050000000745058,0.0458653941750526,294.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2300720214844,0.5427443385124207,0.050000000745058,0.0482984669506549,293.3430480957031,297.1499938964844,293.1499938964844,0.0097384871914982,-469.5863037109375,302.1200561523437,0.5427443385124207,0.050000000745058,0.0356730856001377,293.1900329589844,297.1499938964844,293.1499938964844,0.0734536573290824,-1892.48974609375,304.1543884277344,0.7501701712608337,0.1266456246376037,0.1210099533200264,293.4115295410156,297.1499938964844,293.1499938964844,0.0024983666371554,-945.1145629882812,294.65557861328125,0.5427443385124207,0.050000000745058,0.2291071414947509,291.2337951660156,291.1499938964844,274.9056091308594,272.32379150390625,285.8300476074219,294.9579772949219,291.2348327636719,1.0,0.1590150743722915,0.9073547124862672,0.9073547124862672,1.0,1.0,-0.5759632587432861,0.2623570561408996,0.3136062026023865,0.0518802106380462,0.0,0.0,0.0016653015045449,25.203125,25.0,17.061553955078125,-2725.59814453125,35.55031204223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1396789550781,300.8803405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18121.240234375,18000.0,0.0,0.0,0.0689308866858482,0.0,0.0,0.0,0.0,1.0,0.0063174972310662,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0431975200772285,0.0871127694845199,-0.0439152494072914,0.0,6.995608418947086e-05,0.0,0.0,3.3088266849517822,0.0,0.0,0.0,0.2660981118679046,4.0,0.0,1.0
830880,293.3187561035156,297.1499938964844,293.1499938964844,0.0050709182396531,-373.83056640625,297.97613525390625,0.5427443385124207,0.050000000745058,0.0458653941750526,294.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2300720214844,0.5427443385124207,0.050000000745058,0.0482984669506549,293.3430480957031,297.1499938964844,293.1499938964844,0.0097384871914982,-469.5863037109375,302.1200561523437,0.5427443385124207,0.050000000745058,0.0356730856001377,293.1900329589844,297.1499938964844,293.1499938964844,0.0734536573290824,-1892.48974609375,304.1543884277344,0.7501701712608337,0.1266456246376037,0.1210099533200264,293.4115295410156,297.1499938964844,293.1499938964844,0.0024983666371554,-945.1145629882812,294.65557861328125,0.5427443385124207,0.050000000745058,0.2291071414947509,291.2337951660156,291.1499938964844,274.9056091308594,272.32379150390625,285.8300476074219,294.9579772949219,291.2348327636719,1.0,0.1590150743722915,0.9073547124862672,0.9073547124862672,1.0,1.0,-0.5759632587432861,0.2623570561408996,0.3136062026023865,0.0518802106380462,0.0,0.0,0.0016653015045449,25.203125,25.0,17.061553955078125,-2725.59814453125,35.55031204223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1396789550781,300.8803405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18121.240234375,18000.0,0.0,0.0,0.0689308866858482,0.0,0.0,0.0,0.0,1.0,0.0063174972310662,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0431975200772285,0.0871127694845199,-0.0439152494072914,0.0,6.995608418947086e-05,0.0,0.0,3.3088266849517822,0.0,0.0,0.0,0.2660981118679046,4.0,0.0,1.0
830940,293.3162841796875,297.1499938964844,293.1499938964844,0.0051362109370529,-385.3971862792969,297.69012451171875,0.5427609086036682,0.050000000745058,0.0458652712404727,294.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7917785644531,0.5427609086036682,0.050000000745058,0.0482983365654945,293.3427429199219,297.1499938964844,293.1499938964844,0.0099840154871344,-485.4331970214844,301.9747619628906,0.5427609086036682,0.050000000745058,0.0356729887425899,293.1885681152344,297.1499938964844,293.1499938964844,0.0763645842671394,-1956.322021484375,304.1479187011719,0.7487706542015076,0.1259256452322006,0.1202962473034858,293.4095458984375,297.1499938964844,293.1499938964844,0.0024748037103563,-954.3558349609376,294.2100830078125,0.5427609086036682,0.050000000745058,0.2291065156459808,290.7474670410156,291.1499938964844,274.9017944335937,272.318359375,285.8291320800781,294.95721435546875,290.7162780761719,1.0,0.1589195132255554,0.9076423645019532,0.9076423645019532,1.0,1.0,-0.5751055479049683,0.2619312107563019,0.3131743371486664,0.0518888272345066,0.0,0.0,0.0768357440829277,25.19561195373535,25.0,-135.38758850097656,-3432.282470703125,35.45779800415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4265441894531,301.2611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17861.6640625,18000.0,0.0,0.0,0.0657020211219787,0.0,0.0,0.0,0.0,1.0,0.0053332699462771,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787989348173141,0.1163358092308044,-0.0375368744134902,0.0,6.667919660685584e-05,0.0,0.0,4.432742118835449,0.0,0.0,0.0,0.2697859108448028,4.0,0.0,1.0
831000,293.3162841796875,297.1499938964844,293.1499938964844,0.0051362109370529,-385.3971862792969,297.69012451171875,0.5427609086036682,0.050000000745058,0.0458652712404727,294.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7917785644531,0.5427609086036682,0.050000000745058,0.0482983365654945,293.3427429199219,297.1499938964844,293.1499938964844,0.0099840154871344,-485.4331970214844,301.9747619628906,0.5427609086036682,0.050000000745058,0.0356729887425899,293.1885681152344,297.1499938964844,293.1499938964844,0.0763645842671394,-1956.322021484375,304.1479187011719,0.7487706542015076,0.1259256452322006,0.1202962473034858,293.4095458984375,297.1499938964844,293.1499938964844,0.0024748037103563,-954.3558349609376,294.2100830078125,0.5427609086036682,0.050000000745058,0.2291065156459808,290.7474670410156,291.1499938964844,274.9017944335937,272.318359375,285.8291320800781,294.95721435546875,290.7162780761719,1.0,0.1589195132255554,0.9076423645019532,0.9076423645019532,1.0,1.0,-0.5751055479049683,0.2619312107563019,0.3131743371486664,0.0518888272345066,0.0,0.0,0.0768357440829277,25.19561195373535,25.0,-135.38758850097656,-3432.282470703125,35.45779800415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4265441894531,301.2611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17861.6640625,18000.0,0.0,0.0,0.0657020211219787,0.0,0.0,0.0,0.0,1.0,0.0053332699462771,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787989348173141,0.1163358092308044,-0.0375368744134902,0.0,6.667919660685584e-05,0.0,0.0,4.432742118835449,0.0,0.0,0.0,0.2697859108448028,4.0,0.0,1.0
831060,293.3142395019531,297.1499938964844,293.1499938964844,0.005009458400309,-370.8056335449219,297.8215637207031,0.5428063869476318,0.050000000745058,0.045864924788475,294.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.5428063869476318,0.050000000745058,0.0482979752123355,293.34197998046875,297.1499938964844,293.1499938964844,0.0095909582450985,-466.7531127929688,301.97235107421875,0.5428063869476318,0.050000000745058,0.0356727205216884,293.1866760253906,297.1499938964844,293.1499938964844,0.0729029104113578,-1883.0032958984373,304.1543273925781,0.7476922273635864,0.1253319382667541,0.1197283491492271,293.4080810546875,297.1499938964844,293.1499938964844,0.0023929644376039,-907.775146484375,294.4060974121094,0.5428063869476318,0.050000000745058,0.2291048020124435,291.1275634765625,291.1499938964844,274.8960266113281,272.31317138671875,285.8268737792969,294.9554443359375,291.2006530761719,1.0,0.1588301509618759,0.9079314470291138,0.9079314470291138,1.0,1.0,-0.5744208097457886,0.2615871429443359,0.3128336369991302,0.0519098080694675,0.0,0.0,0.0598020851612091,25.183252334594727,25.0,340.1468505859375,-3551.19921875,35.37783432006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.257568359375,303.7431335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.216796875,18000.0,0.0,0.0,0.0665136277675628,0.0,0.0,0.0,0.0,1.0,0.0033305785618722,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0882470086216926,0.1076431050896644,-0.0193960946053266,0.0,6.750287866452709e-05,0.0,0.0,4.1422648429870605,0.0,0.0,0.0,0.2699786722660064,4.0,0.0,1.0
831120,293.3142395019531,297.1499938964844,293.1499938964844,0.005009458400309,-370.8056335449219,297.8215637207031,0.5428063869476318,0.050000000745058,0.045864924788475,294.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.5428063869476318,0.050000000745058,0.0482979752123355,293.34197998046875,297.1499938964844,293.1499938964844,0.0095909582450985,-466.7531127929688,301.97235107421875,0.5428063869476318,0.050000000745058,0.0356727205216884,293.1866760253906,297.1499938964844,293.1499938964844,0.0729029104113578,-1883.0032958984373,304.1543273925781,0.7476922273635864,0.1253319382667541,0.1197283491492271,293.4080810546875,297.1499938964844,293.1499938964844,0.0023929644376039,-907.775146484375,294.4060974121094,0.5428063869476318,0.050000000745058,0.2291048020124435,291.1275634765625,291.1499938964844,274.8960266113281,272.31317138671875,285.8268737792969,294.9554443359375,291.2006530761719,1.0,0.1588301509618759,0.9079314470291138,0.9079314470291138,1.0,1.0,-0.5744208097457886,0.2615871429443359,0.3128336369991302,0.0519098080694675,0.0,0.0,0.0598020851612091,25.183252334594727,25.0,340.1468505859375,-3551.19921875,35.37783432006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.257568359375,303.7431335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.216796875,18000.0,0.0,0.0,0.0665136277675628,0.0,0.0,0.0,0.0,1.0,0.0033305785618722,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0882470086216926,0.1076431050896644,-0.0193960946053266,0.0,6.750287866452709e-05,0.0,0.0,4.1422648429870605,0.0,0.0,0.0,0.2699786722660064,4.0,0.0,1.0
831180,293.3141784667969,297.1499938964844,293.1499938964844,0.004920364357531,-362.9064636230469,297.852294921875,0.5428197979927063,0.050000000745058,0.0458648242056369,294.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3002624511719,0.5428197979927063,0.050000000745058,0.0482978709042072,293.3429260253906,297.1499938964844,293.1499938964844,0.009383282624185,-458.3061218261719,301.9340209960937,0.5428197979927063,0.050000000745058,0.0356726422905921,293.1855773925781,297.1499938964844,293.1499938964844,0.0713636204600334,-1851.6163330078125,304.1553649902344,0.7464317083358765,0.1246273070573806,0.1190867498517036,293.40850830078125,297.1499938964844,293.1499938964844,0.0023015746846795,-868.358642578125,294.4501342773437,0.5428197979927063,0.050000000745058,0.2291042953729629,291.3060607910156,291.1499938964844,274.8881530761719,272.3082275390625,285.8249206542969,294.9566345214844,291.31756591796875,1.0,0.1587442904710769,0.9082205891609192,0.9082205891609192,1.0,1.0,-0.5736498832702637,0.261212944984436,0.31243696808815,0.0519006326794624,0.0,0.0,0.0236768089234828,25.17654609680176,25.0,170.4776611328125,-3328.27685546875,35.29499053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604858398437,302.7163391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18027.009765625,18000.0,0.0,0.0,0.0684863626956939,0.0,0.0,0.0,0.0,1.0,0.0037276735529303,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755902305245399,0.0990007072687149,-0.0234104786068201,0.0,6.950495298951864e-05,0.0,0.0,3.789250612258911,0.0,0.0,0.0,0.2686064839363098,4.0,0.0,1.0
