time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
831240,293.3141784667969,297.1499938964844,293.1499938964844,0.004920364357531,-362.9064636230469,297.852294921875,0.5428197979927063,0.050000000745058,0.0458648242056369,294.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3002624511719,0.5428197979927063,0.050000000745058,0.0482978709042072,293.3429260253906,297.1499938964844,293.1499938964844,0.009383282624185,-458.3061218261719,301.9340209960937,0.5428197979927063,0.050000000745058,0.0356726422905921,293.1855773925781,297.1499938964844,293.1499938964844,0.0713636204600334,-1851.6163330078125,304.1553649902344,0.7464317083358765,0.1246273070573806,0.1190867498517036,293.40850830078125,297.1499938964844,293.1499938964844,0.0023015746846795,-868.358642578125,294.4501342773437,0.5428197979927063,0.050000000745058,0.2291042953729629,291.3060607910156,291.1499938964844,274.8881530761719,272.3082275390625,285.8249206542969,294.9566345214844,291.31756591796875,1.0,0.1587442904710769,0.9082205891609192,0.9082205891609192,1.0,1.0,-0.5736498832702637,0.261212944984436,0.31243696808815,0.0519006326794624,0.0,0.0,0.0236768089234828,25.17654609680176,25.0,170.4776611328125,-3328.27685546875,35.29499053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604858398437,302.7163391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18027.009765625,18000.0,0.0,0.0,0.0684863626956939,0.0,0.0,0.0,0.0,1.0,0.0037276735529303,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755902305245399,0.0990007072687149,-0.0234104786068201,0.0,6.950495298951864e-05,0.0,0.0,3.789250612258911,0.0,0.0,0.0,0.2686064839363098,4.0,0.0,1.0
831300,293.3140869140625,297.1499938964844,293.1499938964844,0.0048927678726613,-360.8735961914063,297.8338317871094,0.5428174734115601,0.050000000745058,0.0458648428320884,294.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3230285644531,0.5428174734115601,0.050000000745058,0.0482978895306587,293.3435363769531,297.1499938964844,293.1499938964844,0.0093208691105246,-456.2442932128906,301.9026184082031,0.5428174734115601,0.050000000745058,0.0356726571917533,293.1851501464844,297.1499938964844,293.1499938964844,0.070970594882965,-1843.9954833984373,304.15509033203125,0.7457432746887207,0.1242610514163971,0.1187417060136795,293.40869140625,297.1499938964844,293.1499938964844,0.0022661669645458,-854.5258178710938,294.419921875,0.5428174734115601,0.050000000745058,0.2291043847799301,291.3251953125,291.1499938964844,274.8833312988281,272.3058776855469,285.8233642578125,294.9571228027344,291.3293151855469,1.0,0.1587019115686416,0.9083651304244996,0.9083651304244996,1.0,1.0,-0.5732359886169434,0.2610163688659668,0.3122196197509765,0.051884938031435,0.0,0.0,0.0099847568199038,25.174724578857425,25.0,98.9216079711914,-3253.077880859375,35.25230407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00341796875,302.2781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.71875,18000.0,0.0,0.0,0.0692973434925079,0.0,0.0,0.0,0.0,1.0,0.0040227840654551,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713693425059318,0.0977536812424659,-0.0263843424618244,0.0,7.032799476291984e-05,0.0,0.0,3.7336621284484863,0.0,0.0,0.0,0.2682487666606903,4.0,0.0,1.0
831360,293.3138732910156,297.1499938964844,293.1499938964844,0.0048688193783164,-359.3270874023437,297.8075866699219,0.5428143739700317,0.050000000745058,0.0458648689091205,294.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3280639648437,0.5428143739700317,0.050000000745058,0.0482979156076908,293.3441467285156,297.1499938964844,293.1499938964844,0.0092700459063053,-454.8198852539063,301.86834716796875,0.5428143739700317,0.050000000745058,0.0356726758182048,293.1847229003906,297.1499938964844,293.1499938964844,0.0707018822431564,-1839.015625,304.1546325683594,0.7450559139251709,0.1239007413387298,0.1183976754546165,293.40875244140625,297.1499938964844,293.1499938964844,0.0022315152455121,-841.5693969726562,294.3774719238281,0.5428143739700317,0.050000000745058,0.2291045188903808,291.3277893066406,291.1499938964844,274.8779602050781,272.3035888671875,285.82135009765625,294.9573974609375,291.3151550292969,1.0,0.1586599200963974,0.9085099697113036,0.9085099697113036,1.0,1.0,-0.5728234052658081,0.2608222961425781,0.3120010793209076,0.0518651194870471,0.0,0.0,0.0,25.17302322387696,25.0,-77.43457794189453,-2245.441650390625,35.209896087646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,300.1116638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18174.3984375,18000.0,0.0,0.0,0.0698973312973976,0.0,0.0,0.0,0.0,1.0,0.0070501402951776,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0280442964285612,0.0762034207582473,-0.048159122467041,0.0,7.093690510373563e-05,0.0,0.0,2.8841753005981445,0.0,0.0,0.0,0.2645329535007477,4.0,0.0,1.0
831420,293.3104248046875,297.1499938964844,293.1499938964844,0.0049892826937139,-377.814697265625,297.38885498046875,0.5428231358528137,0.050000000745058,0.0458648018538951,294.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.63739013671875,0.5428231358528137,0.050000000745058,0.0482978448271751,293.3437805175781,297.1499938964844,293.1499938964844,0.0096518797799944,-479.0280456542969,301.6654357910156,0.5428231358528137,0.050000000745058,0.0356726236641407,293.18328857421875,297.1499938964844,293.1499938964844,0.0752782449126243,-1937.9322509765625,304.1454467773437,0.7438334226608276,0.1233068704605102,0.1177781298756599,293.4059143066406,297.1499938964844,293.1499938964844,0.0022308405023068,-865.4624633789062,293.7233581542969,0.5428231358528137,0.050000000745058,0.2291041910648346,290.58209228515625,291.1499938964844,274.86529541015625,272.2992248535156,285.8146057128906,294.9551696777344,290.5775146484375,1.0,0.1585781425237655,0.9087997078895568,0.9087997078895568,1.0,1.0,-0.5720792412757874,0.2604749798774719,0.311604231595993,0.0518255904316902,0.0,0.0,0.1109034195542335,25.166954040527344,25.0,-165.64170837402344,-3544.875,35.13058853149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4454040527344,302.0545349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17829.578125,18000.0,0.0,0.0,0.0651788935065269,0.0,0.0,0.0,0.0,1.0,0.0048972996883094,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859539583325386,0.1202668473124504,-0.0343128889799118,0.0,6.61482845316641e-05,0.0,0.0,4.58992338180542,0.0,0.0,0.0,0.2704061865806579,4.0,0.0,1.0
831480,293.3104248046875,297.1499938964844,293.1499938964844,0.0049892826937139,-377.814697265625,297.38885498046875,0.5428231358528137,0.050000000745058,0.0458648018538951,294.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.63739013671875,0.5428231358528137,0.050000000745058,0.0482978448271751,293.3437805175781,297.1499938964844,293.1499938964844,0.0096518797799944,-479.0280456542969,301.6654357910156,0.5428231358528137,0.050000000745058,0.0356726236641407,293.18328857421875,297.1499938964844,293.1499938964844,0.0752782449126243,-1937.9322509765625,304.1454467773437,0.7438334226608276,0.1233068704605102,0.1177781298756599,293.4059143066406,297.1499938964844,293.1499938964844,0.0022308405023068,-865.4624633789062,293.7233581542969,0.5428231358528137,0.050000000745058,0.2291041910648346,290.58209228515625,291.1499938964844,274.86529541015625,272.2992248535156,285.8146057128906,294.9551696777344,290.5775146484375,1.0,0.1585781425237655,0.9087997078895568,0.9087997078895568,1.0,1.0,-0.5720792412757874,0.2604749798774719,0.311604231595993,0.0518255904316902,0.0,0.0,0.1109034195542335,25.166954040527344,25.0,-165.64170837402344,-3544.875,35.13058853149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4454040527344,302.0545349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17829.578125,18000.0,0.0,0.0,0.0651788935065269,0.0,0.0,0.0,0.0,1.0,0.0048972996883094,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859539583325386,0.1202668473124504,-0.0343128889799118,0.0,6.61482845316641e-05,0.0,0.0,4.58992338180542,0.0,0.0,0.0,0.2704061865806579,4.0,0.0,1.0
831540,293.3080139160156,297.1499938964844,293.1499938964844,0.0048338235355913,-358.8627624511719,297.6171569824219,0.5428811311721802,0.050000000745058,0.0458643622696399,294.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09991455078125,0.5428811311721802,0.050000000745058,0.0482973828911781,293.3428039550781,297.1499938964844,293.1499938964844,0.0091765681281685,-454.4352722167969,301.7035827636719,0.5428811311721802,0.050000000745058,0.0356722846627235,293.1811828613281,297.1499938964844,293.1499938964844,0.0708155557513237,-1843.1202392578125,304.1542663574219,0.7431057095527649,0.122891254723072,0.1173809096217155,293.4041748046875,297.1499938964844,293.1499938964844,0.0021422104910016,-812.133544921875,294.0665588378906,0.5428811311721802,0.050000000745058,0.2291020005941391,291.1376037597656,291.1499938964844,274.8500061035156,272.2951354980469,285.80645751953125,294.9519348144531,291.23248291015625,1.0,0.158503770828247,0.90908944606781,0.90908944606781,1.0,1.0,-0.5715984106063843,0.2602485716342926,0.3113498091697693,0.0518129281699657,0.0,0.0,0.0803946107625961,25.152585983276367,25.0,443.1707458496094,-3679.817626953125,35.06924819946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242431640625,304.3287048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18026.60546875,18000.0,0.0,0.0,0.066515564918518,0.0,0.0,0.0,0.0,1.0,0.0024960592854768,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097310297191143,0.1087788119912147,-0.0114685157313942,0.0,6.750484317308292e-05,0.0,0.0,4.202762126922607,0.0,0.0,0.0,0.2705456018447876,4.0,0.0,1.0
831600,293.3080139160156,297.1499938964844,293.1499938964844,0.0048338235355913,-358.8627624511719,297.6171569824219,0.5428811311721802,0.050000000745058,0.0458643622696399,294.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09991455078125,0.5428811311721802,0.050000000745058,0.0482973828911781,293.3428039550781,297.1499938964844,293.1499938964844,0.0091765681281685,-454.4352722167969,301.7035827636719,0.5428811311721802,0.050000000745058,0.0356722846627235,293.1811828613281,297.1499938964844,293.1499938964844,0.0708155557513237,-1843.1202392578125,304.1542663574219,0.7431057095527649,0.122891254723072,0.1173809096217155,293.4041748046875,297.1499938964844,293.1499938964844,0.0021422104910016,-812.133544921875,294.0665588378906,0.5428811311721802,0.050000000745058,0.2291020005941391,291.1376037597656,291.1499938964844,274.8500061035156,272.2951354980469,285.80645751953125,294.9519348144531,291.23248291015625,1.0,0.158503770828247,0.90908944606781,0.90908944606781,1.0,1.0,-0.5715984106063843,0.2602485716342926,0.3113498091697693,0.0518129281699657,0.0,0.0,0.0803946107625961,25.152585983276367,25.0,443.1707458496094,-3679.817626953125,35.06924819946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242431640625,304.3287048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18026.60546875,18000.0,0.0,0.0,0.066515564918518,0.0,0.0,0.0,0.0,1.0,0.0024960592854768,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097310297191143,0.1087788119912147,-0.0114685157313942,0.0,6.750484317308292e-05,0.0,0.0,4.202762126922607,0.0,0.0,0.0,0.2705456018447876,4.0,0.0,1.0
831660,293.3082275390625,297.1499938964844,293.1499938964844,0.0047388426028192,-350.1514587402344,297.67254638671875,0.5428940653800964,0.050000000745058,0.0458642691373825,294.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3500366210937,0.5428940653800964,0.050000000745058,0.04829728230834,293.3441467285156,297.1499938964844,293.1499938964844,0.0089600626379251,-444.9591064453125,301.6753845214844,0.5428940653800964,0.050000000745058,0.0356722064316272,293.18017578125,297.1499938964844,293.1499938964844,0.0691929534077644,-1809.9779052734373,304.1553955078125,0.7420931458473206,0.1223072409629821,0.1168652102351188,293.40496826171875,297.1499938964844,293.1499938964844,0.0020457368809729,-770.46484375,294.14727783203125,0.5428940653800964,0.050000000745058,0.2291015088558197,291.3563537597656,291.1499938964844,274.8326721191406,272.2906188964844,285.7991943359375,294.9527893066406,291.36767578125,1.0,0.1584327965974807,0.9093802571296692,0.9093802571296692,1.0,1.0,-0.5709786415100098,0.2599660754203796,0.3110125660896301,0.051768708974123,0.0,0.0,0.0336779132485389,25.146221160888672,25.0,204.64454650878903,-3375.59375,35.00209426879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881591796875,303.0148620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18035.787109375,18000.0,0.0,0.0,0.0691036209464073,0.0,0.0,0.0,0.0,1.0,0.0032417308539152,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079240009188652,0.0976980850100517,-0.0184580720961093,0.0,7.013139111222699e-05,0.0,0.0,3.745039701461792,0.0,0.0,0.0,0.2686785757541656,4.0,0.0,1.0
831720,293.3082275390625,297.1499938964844,293.1499938964844,0.0047388426028192,-350.1514587402344,297.67254638671875,0.5428940653800964,0.050000000745058,0.0458642691373825,294.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3500366210937,0.5428940653800964,0.050000000745058,0.04829728230834,293.3441467285156,297.1499938964844,293.1499938964844,0.0089600626379251,-444.9591064453125,301.6753845214844,0.5428940653800964,0.050000000745058,0.0356722064316272,293.18017578125,297.1499938964844,293.1499938964844,0.0691929534077644,-1809.9779052734373,304.1553955078125,0.7420931458473206,0.1223072409629821,0.1168652102351188,293.40496826171875,297.1499938964844,293.1499938964844,0.0020457368809729,-770.46484375,294.14727783203125,0.5428940653800964,0.050000000745058,0.2291015088558197,291.3563537597656,291.1499938964844,274.8326721191406,272.2906188964844,285.7991943359375,294.9527893066406,291.36767578125,1.0,0.1584327965974807,0.9093802571296692,0.9093802571296692,1.0,1.0,-0.5709786415100098,0.2599660754203796,0.3110125660896301,0.051768708974123,0.0,0.0,0.0336779132485389,25.146221160888672,25.0,204.64454650878903,-3375.59375,35.00209426879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881591796875,303.0148620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18035.787109375,18000.0,0.0,0.0,0.0691036209464073,0.0,0.0,0.0,0.0,1.0,0.0032417308539152,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079240009188652,0.0976980850100517,-0.0184580720961093,0.0,7.013139111222699e-05,0.0,0.0,3.745039701461792,0.0,0.0,0.0,0.2686785757541656,4.0,0.0,1.0
831780,293.3080749511719,297.1499938964844,293.1499938964844,0.0046905246563255,-346.7416076660156,297.6286926269531,0.5428837537765503,0.050000000745058,0.0458643473684787,294.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3754272460937,0.5428837537765503,0.050000000745058,0.0482973679900169,293.345703125,297.1499938964844,293.1499938964844,0.0088522834703326,-441.4568176269531,301.60858154296875,0.5428837537765503,0.050000000745058,0.0356722697615623,293.1794738769531,297.1499938964844,293.1499938964844,0.0686134621500969,-1799.0218505859375,304.1545715332031,0.740912914276123,0.1216881051659584,0.116278126835823,293.4054260253906,297.1499938964844,293.1499938964844,0.0019775694236159,-744.4567260742188,294.0740661621094,0.5428837537765503,0.050000000745058,0.2291019111871719,291.3754272460937,291.1499938964844,274.8139953613281,272.2848815917969,285.7908020019531,294.9530639648437,291.3730773925781,1.0,0.1583625823259353,0.9096710681915284,0.9096710681915284,1.0,1.0,-0.570274829864502,0.2596474289894104,0.3106274306774139,0.0517103262245655,0.0,0.0,0.0016670697368681,25.14395904541016,25.0,35.32774353027344,-3028.672119140625,34.93075942993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89141845703125,301.808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.005859375,18000.0,0.0,0.0,0.0709508433938026,0.0,0.0,0.0,0.0,1.0,0.0046240193769335,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0591219514608383,0.0912096202373504,-0.0320876687765121,0.0,7.200608524726704e-05,0.0,0.0,3.47634506225586,0.0,0.0,0.0,0.2669392824172973,4.0,0.0,1.0
831840,293.3080749511719,297.1499938964844,293.1499938964844,0.0046905246563255,-346.7416076660156,297.6286926269531,0.5428837537765503,0.050000000745058,0.0458643473684787,294.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3754272460937,0.5428837537765503,0.050000000745058,0.0482973679900169,293.345703125,297.1499938964844,293.1499938964844,0.0088522834703326,-441.4568176269531,301.60858154296875,0.5428837537765503,0.050000000745058,0.0356722697615623,293.1794738769531,297.1499938964844,293.1499938964844,0.0686134621500969,-1799.0218505859375,304.1545715332031,0.740912914276123,0.1216881051659584,0.116278126835823,293.4054260253906,297.1499938964844,293.1499938964844,0.0019775694236159,-744.4567260742188,294.0740661621094,0.5428837537765503,0.050000000745058,0.2291019111871719,291.3754272460937,291.1499938964844,274.8139953613281,272.2848815917969,285.7908020019531,294.9530639648437,291.3730773925781,1.0,0.1583625823259353,0.9096710681915284,0.9096710681915284,1.0,1.0,-0.570274829864502,0.2596474289894104,0.3106274306774139,0.0517103262245655,0.0,0.0,0.0016670697368681,25.14395904541016,25.0,35.32774353027344,-3028.672119140625,34.93075942993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89141845703125,301.808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.005859375,18000.0,0.0,0.0,0.0709508433938026,0.0,0.0,0.0,0.0,1.0,0.0046240193769335,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0591219514608383,0.0912096202373504,-0.0320876687765121,0.0,7.200608524726704e-05,0.0,0.0,3.47634506225586,0.0,0.0,0.0,0.2669392824172973,4.0,0.0,1.0
831900,293.3076477050781,297.1499938964844,293.1499938964844,0.0046789119951426,-347.2477111816406,297.5729675292969,0.542880654335022,0.050000000745058,0.0458643734455108,294.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3303527832031,0.542880654335022,0.050000000745058,0.048297394067049,293.3462829589844,297.1499938964844,293.1499938964844,0.0088538434356451,-443.1496887207031,301.5618591308594,0.542880654335022,0.050000000745058,0.0356722883880138,293.1790466308594,297.1499938964844,293.1499938964844,0.0690245479345321,-1808.3466796875,304.1529235839844,0.7403457164764404,0.1213976964354515,0.1159951165318489,293.4053039550781,297.1499938964844,293.1499938964844,0.0019379911245778,-732.2797241210938,293.984619140625,0.542880654335022,0.050000000745058,0.2291020303964615,291.31707763671875,291.1499938964844,274.8041687011719,272.28155517578125,285.7861633300781,294.9527893066406,291.1948547363281,1.0,0.1583279967308044,0.9098165035247804,0.9098165035247804,1.0,1.0,-0.5699354410171509,0.2594934701919555,0.3104419708251953,0.0516832172870636,0.0,0.0,0.0,25.14249992370605,25.0,-749.7465209960938,-192.747802734375,34.89603805541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9271850585937,298.1587219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18146.669921875,18000.0,0.0,0.0,0.0710993334650993,0.0,0.0,0.0,0.0,1.0,0.0100585538893938,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0016928582917898,0.0633783638477325,-0.0616855025291442,0.0,7.2156784881372e-05,0.0,0.0,2.3713183403015137,0.0,0.0,0.0,0.2625958025455475,4.0,0.0,1.0
831960,293.3055419921875,297.1499938964844,293.1499938964844,0.0047712880186736,-362.1418762207031,297.2607727050781,0.5428850650787354,0.050000000745058,0.0458643399178981,294.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8375244140625,0.5428850650787354,0.050000000745058,0.048297356814146,293.345947265625,297.1499938964844,293.1499938964844,0.0091704092919826,-463.829833984375,301.4130249023437,0.5428850650787354,0.050000000745058,0.0356722623109817,293.1783447265625,297.1499938964844,293.1499938964844,0.07310401648283,-1895.61328125,304.1449279785156,0.7398466467857361,0.1211675852537155,0.1157423555850982,293.4035339355469,297.1499938964844,293.1499938964844,0.0019257590174674,-745.5031127929688,293.4962463378906,0.5428850650787354,0.050000000745058,0.2291018664836883,290.75201416015625,291.1499938964844,274.79400634765625,272.2779541015625,285.7804260253906,294.9512023925781,290.4863586425781,1.0,0.1582941859960556,0.9102135300636292,0.9102135300636292,1.0,1.0,-0.5696317553520203,0.2593608200550079,0.3102709650993347,0.051667895168066,0.0,0.0,0.0750801190733909,25.13977813720703,25.0,-735.4996948242188,-3347.056640625,34.863616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31298828125,299.8049621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17784.0390625,18000.0,0.0,0.0,0.0673803314566612,0.0,0.0,0.0,0.0,1.0,0.0061351414769887,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738842040300369,0.1165033280849456,-0.0426191203296184,0.0,6.838246918050572e-05,0.0,0.0,4.413187026977539,0.0,0.0,0.0,0.2691624462604522,4.0,0.0,1.0
832020,293.30126953125,297.1499938964844,293.1499938964844,0.0046998476609587,-351.3556213378906,297.3466491699219,0.5429511666297913,0.050000000745058,0.0458638370037078,294.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9547119140625,0.5429511666297913,0.050000000745058,0.0482968315482139,293.3438415527344,297.1499938964844,293.1499938964844,0.0088619636371731,-446.8238830566406,301.4017944335937,0.5429511666297913,0.050000000745058,0.0356718748807907,293.17596435546875,297.1499938964844,293.1499938964844,0.0699872449040412,-1829.3040771484373,304.1521911621094,0.7393823266029358,0.1209325417876243,0.1154742911458015,293.4000244140625,297.1499938964844,293.1499938964844,0.0019097595941275,-727.18701171875,293.615478515625,0.5429511666297913,0.050000000745058,0.2290993630886078,291.0012512207031,291.1499938964844,274.7726745605469,272.2698059082031,285.767578125,294.9455261230469,291.1385803222656,1.0,0.1582330167293548,0.911007523536682,0.911007523536682,1.0,1.0,-0.5693053007125854,0.2592166364192962,0.3100886642932892,0.0516859292984008,0.0,0.0,0.1013791486620903,25.124786376953125,25.0,468.8211975097656,-3802.076171875,34.817100524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2902526855469,304.6607971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.328125,18000.0,0.0,0.0,0.0666462406516075,0.0,0.0,0.0,0.0,1.0,0.0022774303797632,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104958139359951,0.1146031245589256,-0.0096449805423617,0.0,6.763745477655903e-05,0.0,0.0,4.437108516693115,0.0,0.0,0.0,0.271323025226593,4.0,0.0,1.0
832080,293.30126953125,297.1499938964844,293.1499938964844,0.0046998476609587,-351.3556213378906,297.3466491699219,0.5429511666297913,0.050000000745058,0.0458638370037078,294.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9547119140625,0.5429511666297913,0.050000000745058,0.0482968315482139,293.3438415527344,297.1499938964844,293.1499938964844,0.0088619636371731,-446.8238830566406,301.4017944335937,0.5429511666297913,0.050000000745058,0.0356718748807907,293.17596435546875,297.1499938964844,293.1499938964844,0.0699872449040412,-1829.3040771484373,304.1521911621094,0.7393823266029358,0.1209325417876243,0.1154742911458015,293.4000244140625,297.1499938964844,293.1499938964844,0.0019097595941275,-727.18701171875,293.615478515625,0.5429511666297913,0.050000000745058,0.2290993630886078,291.0012512207031,291.1499938964844,274.7726745605469,272.2698059082031,285.767578125,294.9455261230469,291.1385803222656,1.0,0.1582330167293548,0.911007523536682,0.911007523536682,1.0,1.0,-0.5693053007125854,0.2592166364192962,0.3100886642932892,0.0516859292984008,0.0,0.0,0.1013791486620903,25.124786376953125,25.0,468.8211975097656,-3802.076171875,34.817100524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2902526855469,304.6607971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.328125,18000.0,0.0,0.0,0.0666462406516075,0.0,0.0,0.0,0.0,1.0,0.0022774303797632,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104958139359951,0.1146031245589256,-0.0096449805423617,0.0,6.763745477655903e-05,0.0,0.0,4.437108516693115,0.0,0.0,0.0,0.271323025226593,4.0,0.0,1.0
832140,293.3011779785156,297.1499938964844,293.1499938964844,0.0045831375755369,-339.7105712890625,297.4735717773437,0.5429882407188416,0.050000000745058,0.0458635576069355,294.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3346862792969,0.5429882407188416,0.050000000745058,0.04829653352499,293.3445129394531,297.1499938964844,293.1499938964844,0.0085951071232557,-433.6932373046875,301.40606689453125,0.5429882407188416,0.050000000745058,0.0356716550886631,293.1746520996094,297.1499938964844,293.1499938964844,0.06781667470932,-1784.331787109375,304.1548767089844,0.7387832999229431,0.1205447241663932,0.115154430270195,293.4005432128906,297.1499938964844,293.1499938964844,0.0018025666940957,-679.0673828125,293.8046264648437,0.5429882407188416,0.050000000745058,0.2290979623794555,291.345458984375,291.1499938964844,274.75,272.2604675292969,285.7570495605469,294.9451599121094,291.36529541015625,1.0,0.1581772416830063,0.91180157661438,0.91180157661438,1.0,1.0,-0.5689188838005066,0.2590463161468506,0.309872567653656,0.0516942292451858,0.0,0.0,0.0458964928984642,25.1152572631836,25.0,266.0068359375,-3449.9208984375,34.77003479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0218505859375,303.3876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.94140625,18000.0,0.0,0.0,0.0693560615181922,0.0,0.0,0.0,0.0,1.0,0.0028813218232244,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0836761593818664,0.0986161306500434,-0.0149399731308221,0.0,7.038758485578e-05,0.0,0.0,3.7885138988494873,0.0,0.0,0.0,0.2690142095088959,4.0,0.0,1.0
832200,293.3011779785156,297.1499938964844,293.1499938964844,0.0045831375755369,-339.7105712890625,297.4735717773437,0.5429882407188416,0.050000000745058,0.0458635576069355,294.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3346862792969,0.5429882407188416,0.050000000745058,0.04829653352499,293.3445129394531,297.1499938964844,293.1499938964844,0.0085951071232557,-433.6932373046875,301.40606689453125,0.5429882407188416,0.050000000745058,0.0356716550886631,293.1746520996094,297.1499938964844,293.1499938964844,0.06781667470932,-1784.331787109375,304.1548767089844,0.7387832999229431,0.1205447241663932,0.115154430270195,293.4005432128906,297.1499938964844,293.1499938964844,0.0018025666940957,-679.0673828125,293.8046264648437,0.5429882407188416,0.050000000745058,0.2290979623794555,291.345458984375,291.1499938964844,274.75,272.2604675292969,285.7570495605469,294.9451599121094,291.36529541015625,1.0,0.1581772416830063,0.91180157661438,0.91180157661438,1.0,1.0,-0.5689188838005066,0.2590463161468506,0.309872567653656,0.0516942292451858,0.0,0.0,0.0458964928984642,25.1152572631836,25.0,266.0068359375,-3449.9208984375,34.77003479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0218505859375,303.3876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.94140625,18000.0,0.0,0.0,0.0693560615181922,0.0,0.0,0.0,0.0,1.0,0.0028813218232244,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0836761593818664,0.0986161306500434,-0.0149399731308221,0.0,7.038758485578e-05,0.0,0.0,3.7885138988494873,0.0,0.0,0.0,0.2690142095088959,4.0,0.0,1.0
832260,293.30096435546875,297.1499938964844,293.1499938964844,0.0045336615294218,-336.009521484375,297.4415588378906,0.5429878830909729,0.050000000745058,0.0458635613322258,294.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3811340332031,0.5429878830909729,0.050000000745058,0.0482965372502803,293.3457336425781,297.1499938964844,293.1499938964844,0.0084853712469339,-429.7430419921875,301.3442077636719,0.5429878830909729,0.050000000745058,0.0356716588139534,293.1738586425781,297.1499938964844,293.1499938964844,0.0672720000147819,-1773.8822021484375,304.1541442871094,0.7379142642021179,0.1200788915157318,0.1147194504737854,293.4009704589844,297.1499938964844,293.1499938964844,0.0017329597612842,-652.2147827148438,293.7474670410156,0.5429878830909729,0.050000000745058,0.2290979921817779,291.3817443847656,291.1499938964844,274.7260131835937,272.2499389648437,285.74639892578125,294.9447937011719,291.3813781738281,1.0,0.1581225544214248,0.9115908741950988,0.9115908741950988,1.0,1.0,-0.5683968663215637,0.2587941586971283,0.3096027374267578,0.0516544841229915,0.0,0.0,0.0115051195025444,25.112287521362305,25.0,73.79937744140625,-3255.699951171875,34.71611404418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9023132324219,302.3122253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.783203125,18000.0,0.0,0.0,0.0713463425636291,0.0,0.0,0.0,0.0,1.0,0.0037748680915683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072150595486164,0.0960146337747573,-0.0238640364259481,0.0,7.240746344905347e-05,0.0,0.0,3.667164087295532,0.0,0.0,0.0,0.2681018412113189,4.0,0.0,1.0
832320,293.30096435546875,297.1499938964844,293.1499938964844,0.0045336615294218,-336.009521484375,297.4415588378906,0.5429878830909729,0.050000000745058,0.0458635613322258,294.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3811340332031,0.5429878830909729,0.050000000745058,0.0482965372502803,293.3457336425781,297.1499938964844,293.1499938964844,0.0084853712469339,-429.7430419921875,301.3442077636719,0.5429878830909729,0.050000000745058,0.0356716588139534,293.1738586425781,297.1499938964844,293.1499938964844,0.0672720000147819,-1773.8822021484375,304.1541442871094,0.7379142642021179,0.1200788915157318,0.1147194504737854,293.4009704589844,297.1499938964844,293.1499938964844,0.0017329597612842,-652.2147827148438,293.7474670410156,0.5429878830909729,0.050000000745058,0.2290979921817779,291.3817443847656,291.1499938964844,274.7260131835937,272.2499389648437,285.74639892578125,294.9447937011719,291.3813781738281,1.0,0.1581225544214248,0.9115908741950988,0.9115908741950988,1.0,1.0,-0.5683968663215637,0.2587941586971283,0.3096027374267578,0.0516544841229915,0.0,0.0,0.0115051195025444,25.112287521362305,25.0,73.79937744140625,-3255.699951171875,34.71611404418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9023132324219,302.3122253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.783203125,18000.0,0.0,0.0,0.0713463425636291,0.0,0.0,0.0,0.0,1.0,0.0037748680915683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072150595486164,0.0960146337747573,-0.0238640364259481,0.0,7.240746344905347e-05,0.0,0.0,3.667164087295532,0.0,0.0,0.0,0.2681018412113189,4.0,0.0,1.0
832380,293.2996826171875,297.1499938964844,293.1499938964844,0.0045236111618578,-338.7845458984375,297.2978210449219,0.5429908037185669,0.050000000745058,0.0458635427057743,294.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2366943359375,0.5429908037185669,0.050000000745058,0.0482965186238288,293.3463134765625,297.1499938964844,293.1499938964844,0.0085238013416528,-435.4348754882813,301.23492431640625,0.5429908037185669,0.050000000745058,0.0356716439127922,293.17291259765625,297.1499938964844,293.1499938964844,0.0687038823962211,-1805.0245361328125,304.1500244140625,0.7370915412902832,0.1196631267666816,0.1143063530325889,293.4003601074219,297.1499938964844,293.1499938964844,0.0016532879089936,-628.655029296875,293.51513671875,0.5429908037185669,0.050000000745058,0.2290978878736496,291.20098876953125,291.1499938964844,274.7006530761719,272.2381896972656,285.73455810546875,294.94317626953125,290.9506530761719,1.0,0.158069372177124,0.911380171775818,0.911380171775818,1.0,1.0,-0.5679009556770325,0.2585528790950775,0.3093480467796325,0.0516173094511032,0.0,0.0,0.0084924856200814,25.108837127685547,25.0,-1207.6983642578125,-176.1511688232422,34.664329528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00372314453125,298.1279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.42578125,18000.0,0.0,0.0,0.0713012069463729,0.0,0.0,0.0,0.0,1.0,0.0109822545200586,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0015359439421445,0.0661133751273155,-0.064577430486679,0.0,7.236166129587218e-05,0.0,0.0,2.465069532394409,0.0,0.0,0.0,0.2626888155937195,4.0,0.0,1.0
832440,293.2996826171875,297.1499938964844,293.1499938964844,0.0045236111618578,-338.7845458984375,297.2978210449219,0.5429908037185669,0.050000000745058,0.0458635427057743,294.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2366943359375,0.5429908037185669,0.050000000745058,0.0482965186238288,293.3463134765625,297.1499938964844,293.1499938964844,0.0085238013416528,-435.4348754882813,301.23492431640625,0.5429908037185669,0.050000000745058,0.0356716439127922,293.17291259765625,297.1499938964844,293.1499938964844,0.0687038823962211,-1805.0245361328125,304.1500244140625,0.7370915412902832,0.1196631267666816,0.1143063530325889,293.4003601074219,297.1499938964844,293.1499938964844,0.0016532879089936,-628.655029296875,293.51513671875,0.5429908037185669,0.050000000745058,0.2290978878736496,291.20098876953125,291.1499938964844,274.7006530761719,272.2381896972656,285.73455810546875,294.94317626953125,290.9506530761719,1.0,0.158069372177124,0.911380171775818,0.911380171775818,1.0,1.0,-0.5679009556770325,0.2585528790950775,0.3093480467796325,0.0516173094511032,0.0,0.0,0.0084924856200814,25.108837127685547,25.0,-1207.6983642578125,-176.1511688232422,34.664329528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00372314453125,298.1279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.42578125,18000.0,0.0,0.0,0.0713012069463729,0.0,0.0,0.0,0.0,1.0,0.0109822545200586,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0015359439421445,0.0661133751273155,-0.064577430486679,0.0,7.236166129587218e-05,0.0,0.0,2.465069532394409,0.0,0.0,0.0,0.2626888155937195,4.0,0.0,1.0
832500,293.29656982421875,297.1499938964844,293.1499938964844,0.004634209908545,-353.95233154296875,296.947998046875,0.5430066585540771,0.050000000745058,0.0458634197711944,294.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6458740234375,0.5430066585540771,0.050000000745058,0.0482963919639587,293.3451232910156,297.1499938964844,293.1499938964844,0.0088025797158479,-454.0484924316406,301.0612487792969,0.5430066585540771,0.050000000745058,0.0356715507805347,293.1719665527344,297.1499938964844,293.1499938964844,0.0723973587155342,-1883.594482421875,304.1434631347656,0.7368113398551941,0.1195592954754829,0.1141579523682594,293.3975830078125,297.1499938964844,293.1499938964844,0.0016805309569463,-652.9718627929688,292.96337890625,0.5430066585540771,0.050000000745058,0.2290972918272018,290.5750427246094,291.1499938964844,274.6875,272.2318420410156,285.7271423339844,294.940185546875,290.5050354003906,1.0,0.1580442637205124,0.9112748503684998,0.9112748503684998,1.0,1.0,-0.5677216649055481,0.2584619522094726,0.3092597126960754,0.0516098737716674,0.0,0.0,0.1103027984499931,25.10469436645508,25.0,-317.6155700683594,-3512.881591796875,34.64282989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42822265625,301.6611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17812.228515625,18000.0,0.0,0.0,0.0668937340378761,0.0,0.0,0.0,0.0,1.0,0.0051506804302334,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0836646482348442,0.1198925599455833,-0.0362279117107391,0.0,6.788863538531587e-05,0.0,0.0,4.567309856414795,0.0,0.0,0.0,0.2701892554759979,4.0,0.0,1.0
832560,293.2938537597656,297.1499938964844,293.1499938964844,0.0045982138253748,-347.5082397460937,297.01934814453125,0.5430468320846558,0.050000000745058,0.0458631180226802,294.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7096862792969,0.5430468320846558,0.050000000745058,0.048296071588993,293.3434753417969,297.1499938964844,293.1499938964844,0.0086276000365614,-443.3692932128906,301.06988525390625,0.5430468320846558,0.050000000745058,0.0356713123619556,293.1706237792969,297.1499938964844,293.1499938964844,0.0704038962721824,-1840.9212646484373,304.1483154296875,0.7367554306983948,0.1195444464683532,0.1141088679432869,293.3952941894531,297.1499938964844,293.1499938964844,0.0016868553357198,-648.1101684570312,293.0652160644531,0.5430468320846558,0.050000000745058,0.2290957570075988,290.7446594238281,291.1499938964844,274.67401123046875,272.2252197265625,285.7191772460937,294.936279296875,290.9200134277344,1.0,0.1580216735601425,0.9114217162132264,0.9114217162132264,1.0,1.0,-0.567659854888916,0.2584272623062134,0.3092325925827026,0.0516282469034194,0.0,0.0,0.1242643147706985,25.096485137939453,25.0,342.9542541503906,-3862.57958984375,34.62887191772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4117431640625,304.4774780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17911.03125,18000.0,0.0,0.0,0.0664680674672126,0.0,0.0,0.0,0.0,1.0,0.0027665188536047,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076290383934974,0.1215063855051994,-0.0138773536309599,0.0,6.745663995388895e-05,0.0,0.0,4.695482730865479,0.0,0.0,0.0,0.2718291580677032,4.0,0.0,1.0
832620,293.2926940917969,297.1499938964844,293.1499938964844,0.0044504008255898,-331.2129821777344,297.2612609863281,0.5431166291236877,0.050000000745058,0.0458625890314579,294.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2647705078125,0.5431166291236877,0.050000000745058,0.0482955127954483,293.3424987792969,297.1499938964844,293.1499938964844,0.0082790562883019,-424.1236267089844,301.13104248046875,0.5431166291236877,0.050000000745058,0.0356709025800228,293.1687316894531,297.1499938964844,293.1499938964844,0.067184492945671,-1773.2738037109375,304.1539611816406,0.736652135848999,0.1194077357649803,0.1140205934643745,293.3948059082031,297.1499938964844,293.1499938964844,0.0015719014918431,-593.2326049804688,293.429931640625,0.5431166291236877,0.050000000745058,0.2290931195020675,291.2856140136719,291.1499938964844,274.64599609375,272.2110290527344,285.7054748535156,294.9332580566406,291.3292541503906,1.0,0.1579819619655609,0.911715567111969,0.911715567111969,1.0,1.0,-0.5675489902496338,0.2583642601966858,0.309184730052948,0.0516676753759384,0.0,0.0,0.0629378780722618,25.082305908203125,25.0,355.4522399902344,-3566.46923828125,34.6043586730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1167907714844,303.89227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.03515625,18000.0,0.0,0.0,0.0689771175384521,0.0,0.0,0.0,0.0,1.0,0.0025030525866895,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0903044119477272,0.1018195301294326,-0.0115151172503829,0.0,7.000300684012473e-05,0.0,0.0,3.923954486846924,0.0,0.0,0.0,0.2696541249752044,4.0,0.0,1.0
832680,293.2926940917969,297.1499938964844,293.1499938964844,0.0044504008255898,-331.2129821777344,297.2612609863281,0.5431166291236877,0.050000000745058,0.0458625890314579,294.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2647705078125,0.5431166291236877,0.050000000745058,0.0482955127954483,293.3424987792969,297.1499938964844,293.1499938964844,0.0082790562883019,-424.1236267089844,301.13104248046875,0.5431166291236877,0.050000000745058,0.0356709025800228,293.1687316894531,297.1499938964844,293.1499938964844,0.067184492945671,-1773.2738037109375,304.1539611816406,0.736652135848999,0.1194077357649803,0.1140205934643745,293.3948059082031,297.1499938964844,293.1499938964844,0.0015719014918431,-593.2326049804688,293.429931640625,0.5431166291236877,0.050000000745058,0.2290931195020675,291.2856140136719,291.1499938964844,274.64599609375,272.2110290527344,285.7054748535156,294.9332580566406,291.3292541503906,1.0,0.1579819619655609,0.911715567111969,0.911715567111969,1.0,1.0,-0.5675489902496338,0.2583642601966858,0.309184730052948,0.0516676753759384,0.0,0.0,0.0629378780722618,25.082305908203125,25.0,355.4522399902344,-3566.46923828125,34.6043586730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1167907714844,303.89227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.03515625,18000.0,0.0,0.0,0.0689771175384521,0.0,0.0,0.0,0.0,1.0,0.0025030525866895,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0903044119477272,0.1018195301294326,-0.0115151172503829,0.0,7.000300684012473e-05,0.0,0.0,3.923954486846924,0.0,0.0,0.0,0.2696541249752044,4.0,0.0,1.0
832740,293.2922668457031,297.1499938964844,293.1499938964844,0.004393714480102,-326.4890441894531,297.26031494140625,0.5431366562843323,0.050000000745058,0.0458624362945556,294.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.370361328125,0.5431366562843323,0.050000000745058,0.0482953526079654,293.3425598144531,297.1499938964844,293.1499938964844,0.0081567196175456,-418.9635925292969,301.0856018066406,0.5431366562843323,0.050000000745058,0.0356707833707332,293.1676940917969,297.1499938964844,293.1499938964844,0.0665453746914863,-1760.50244140625,304.1536560058594,0.7362065315246582,0.1191445514559745,0.1137875840067863,293.3949890136719,297.1499938964844,293.1499938964844,0.0014977032551541,-563.8409423828125,293.4183044433594,0.5431366562843323,0.050000000745058,0.2290923595428466,291.3724060058594,291.1499938964844,274.6166687011719,272.19561767578125,285.6913452148437,294.9312438964844,291.375244140625,1.0,0.1579446345567703,0.9120093584060668,0.9120093584060668,1.0,1.0,-0.5672679543495178,0.2582294344902038,0.3090385198593139,0.0516753867268562,0.0,0.0,0.0252999737858772,25.0769100189209,25.0,123.5502700805664,-3331.8271484375,34.571746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9515991210937,302.69744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.435546875,18000.0,0.0,0.0,0.0711403414607048,0.0,0.0,0.0,0.0,1.0,0.0034078259486705,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762536004185676,0.0963740348815918,-0.0201204307377338,0.0,7.219840335892513e-05,0.0,0.0,3.687613487243652,0.0,0.0,0.0,0.2683574259281158,4.0,0.0,1.0
832800,293.2922668457031,297.1499938964844,293.1499938964844,0.004393714480102,-326.4890441894531,297.26031494140625,0.5431366562843323,0.050000000745058,0.0458624362945556,294.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.370361328125,0.5431366562843323,0.050000000745058,0.0482953526079654,293.3425598144531,297.1499938964844,293.1499938964844,0.0081567196175456,-418.9635925292969,301.0856018066406,0.5431366562843323,0.050000000745058,0.0356707833707332,293.1676940917969,297.1499938964844,293.1499938964844,0.0665453746914863,-1760.50244140625,304.1536560058594,0.7362065315246582,0.1191445514559745,0.1137875840067863,293.3949890136719,297.1499938964844,293.1499938964844,0.0014977032551541,-563.8409423828125,293.4183044433594,0.5431366562843323,0.050000000745058,0.2290923595428466,291.3724060058594,291.1499938964844,274.6166687011719,272.19561767578125,285.6913452148437,294.9312438964844,291.375244140625,1.0,0.1579446345567703,0.9120093584060668,0.9120093584060668,1.0,1.0,-0.5672679543495178,0.2582294344902038,0.3090385198593139,0.0516753867268562,0.0,0.0,0.0252999737858772,25.0769100189209,25.0,123.5502700805664,-3331.8271484375,34.571746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9515991210937,302.69744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.435546875,18000.0,0.0,0.0,0.0711403414607048,0.0,0.0,0.0,0.0,1.0,0.0034078259486705,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762536004185676,0.0963740348815918,-0.0201204307377338,0.0,7.219840335892513e-05,0.0,0.0,3.687613487243652,0.0,0.0,0.0,0.2683574259281158,4.0,0.0,1.0
832860,293.2910461425781,297.1499938964844,293.1499938964844,0.0043587293475866,-324.2677307128906,297.21014404296875,0.5431514978408813,0.050000000745058,0.0458623245358467,294.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653869628906,0.5431514978408813,0.050000000745058,0.0482952371239662,293.3422546386719,297.1499938964844,293.1499938964844,0.0080816484987735,-416.66009521484375,301.0185241699219,0.5431514978408813,0.050000000745058,0.0356706976890563,293.1666259765625,297.1499938964844,293.1499938964844,0.0664457008242607,-1758.990966796875,304.152587890625,0.7357507348060608,0.1189100816845893,0.113552413880825,293.3944702148437,297.1499938964844,293.1499938964844,0.0014353215228766,-540.6908569335938,293.3285827636719,0.5431514978408813,0.050000000745058,0.2290918081998825,291.3633728027344,291.1499938964844,274.58599853515625,272.17901611328125,285.6759033203125,294.9280700683594,291.3453063964844,1.0,0.1579092144966125,0.9123002290725708,0.9123002290725708,1.0,1.0,-0.5669847130775452,0.2580948770046234,0.3088898062705993,0.0516796670854091,0.0,0.0,0.0,25.072498321533203,25.0,-127.55146026611328,-2176.490966796875,34.53988265991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9108581542969,300.0082092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18176.6875,18000.0,0.0,0.0,0.0724632143974304,0.0,0.0,0.0,0.0,1.0,0.007022759411484,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0262742228806018,0.0742688626050949,-0.047994639724493,0.0,7.354094850597903e-05,0.0,0.0,2.808997631072998,0.0,0.0,0.0,0.2643027901649475,4.0,0.0,1.0
832920,293.2910461425781,297.1499938964844,293.1499938964844,0.0043587293475866,-324.2677307128906,297.21014404296875,0.5431514978408813,0.050000000745058,0.0458623245358467,294.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653869628906,0.5431514978408813,0.050000000745058,0.0482952371239662,293.3422546386719,297.1499938964844,293.1499938964844,0.0080816484987735,-416.66009521484375,301.0185241699219,0.5431514978408813,0.050000000745058,0.0356706976890563,293.1666259765625,297.1499938964844,293.1499938964844,0.0664457008242607,-1758.990966796875,304.152587890625,0.7357507348060608,0.1189100816845893,0.113552413880825,293.3944702148437,297.1499938964844,293.1499938964844,0.0014353215228766,-540.6908569335938,293.3285827636719,0.5431514978408813,0.050000000745058,0.2290918081998825,291.3633728027344,291.1499938964844,274.58599853515625,272.17901611328125,285.6759033203125,294.9280700683594,291.3453063964844,1.0,0.1579092144966125,0.9123002290725708,0.9123002290725708,1.0,1.0,-0.5669847130775452,0.2580948770046234,0.3088898062705993,0.0516796670854091,0.0,0.0,0.0,25.072498321533203,25.0,-127.55146026611328,-2176.490966796875,34.53988265991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9108581542969,300.0082092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18176.6875,18000.0,0.0,0.0,0.0724632143974304,0.0,0.0,0.0,0.0,1.0,0.007022759411484,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0262742228806018,0.0742688626050949,-0.047994639724493,0.0,7.354094850597903e-05,0.0,0.0,2.808997631072998,0.0,0.0,0.0,0.2643027901649475,4.0,0.0,1.0
