time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832980,293.2860717773437,297.1499938964844,293.1499938964844,0.0044782483018934,-342.7972106933594,296.7388610839844,0.5431910753250122,0.050000000745058,0.0458620265126228,294.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.622802734375,0.5431910753250122,0.050000000745058,0.0482949204742908,293.3395690917969,297.1499938964844,293.1499938964844,0.0084076635539531,-440.8164367675781,300.7598876953125,0.5431910753250122,0.050000000745058,0.0356704629957675,293.1648254394531,297.1499938964844,293.1499938964844,0.0716680660843849,-1869.5419921875,304.1429748535156,0.7355419993400574,0.1188530549407005,0.1134276315569877,293.39019775390625,297.1499938964844,293.1499938964844,0.0014185428153723,-550.8892211914062,292.5752868652344,0.5431910753250122,0.050000000745058,0.2290903180837631,290.56365966796875,291.1499938964844,274.5539855957031,272.1611633300781,285.6579895019531,294.9216613769531,290.5470886230469,1.0,0.1578775942325592,0.91259104013443,0.91259104013443,1.0,1.0,-0.5668320655822754,0.2580177783966064,0.3088142871856689,0.0517029389739036,0.0,0.0,0.1153904646635055,25.063995361328125,25.0,-220.76239013671875,-3566.245849609375,34.51681900024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4485778808594,302.0622253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17822.919921875,18000.0,0.0,0.0,0.0672086775302887,0.0,0.0,0.0,0.0,1.0,0.0048304223455488,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865900292992591,0.1203545480966568,-0.0337645150721073,0.0,6.820826092734933e-05,0.0,0.0,4.59274959564209,0.0,0.0,0.0,0.2704273164272308,4.0,0.0,1.0
833040,293.2860717773437,297.1499938964844,293.1499938964844,0.0044782483018934,-342.7972106933594,296.7388610839844,0.5431910753250122,0.050000000745058,0.0458620265126228,294.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.622802734375,0.5431910753250122,0.050000000745058,0.0482949204742908,293.3395690917969,297.1499938964844,293.1499938964844,0.0084076635539531,-440.8164367675781,300.7598876953125,0.5431910753250122,0.050000000745058,0.0356704629957675,293.1648254394531,297.1499938964844,293.1499938964844,0.0716680660843849,-1869.5419921875,304.1429748535156,0.7355419993400574,0.1188530549407005,0.1134276315569877,293.39019775390625,297.1499938964844,293.1499938964844,0.0014185428153723,-550.8892211914062,292.5752868652344,0.5431910753250122,0.050000000745058,0.2290903180837631,290.56365966796875,291.1499938964844,274.5539855957031,272.1611633300781,285.6579895019531,294.9216613769531,290.5470886230469,1.0,0.1578775942325592,0.91259104013443,0.91259104013443,1.0,1.0,-0.5668320655822754,0.2580177783966064,0.3088142871856689,0.0517029389739036,0.0,0.0,0.1153904646635055,25.063995361328125,25.0,-220.76239013671875,-3566.245849609375,34.51681900024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4485778808594,302.0622253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17822.919921875,18000.0,0.0,0.0,0.0672086775302887,0.0,0.0,0.0,0.0,1.0,0.0048304223455488,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865900292992591,0.1203545480966568,-0.0337645150721073,0.0,6.820826092734933e-05,0.0,0.0,4.59274959564209,0.0,0.0,0.0,0.2704273164272308,4.0,0.0,1.0
833100,293.2832336425781,297.1499938964844,293.1499938964844,0.0044349427334964,-335.64093017578125,296.84344482421875,0.5432416796684265,0.050000000745058,0.045861642807722,294.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.74761962890625,0.5432416796684265,0.050000000745058,0.0482945181429386,293.3372497558594,297.1499938964844,293.1499938964844,0.0082346405833959,-429.6668395996094,300.78814697265625,0.5432416796684265,0.050000000745058,0.0356701649725437,293.1633605957031,297.1499938964844,293.1499938964844,0.0696262046694755,-1825.7548828125,304.14801025390625,0.7357277274131775,0.1189551576972007,0.1134937852621078,293.38775634765625,297.1499938964844,293.1499938964844,0.0014182127779349,-544.1398315429688,292.7279663085937,0.5432416796684265,0.050000000745058,0.2290883958339691,290.7851867675781,291.1499938964844,274.5375061035156,272.1517944335937,285.6482238769531,294.9168701171875,290.95196533203125,1.0,0.157865360379219,0.912736475467682,0.912736475467682,1.0,1.0,-0.5669078230857849,0.2580448687076568,0.308862954378128,0.0517395511269569,0.0,0.0,0.1205616742372512,25.054630279541016,25.0,354.5050964355469,-3866.109619140625,34.51516342163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4057006835937,304.5199584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17925.2109375,18000.0,0.0,0.0,0.0670418888330459,0.0,0.0,0.0,0.0,1.0,0.0026600253768265,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073856353759765,0.1202913448214531,-0.0129057150334119,0.0,6.803899304941297e-05,0.0,0.0,4.650404453277588,0.0,0.0,0.0,0.2717470824718475,4.0,0.0,1.0
833160,293.2820739746094,297.1499938964844,293.1499938964844,0.0043552857823669,-326.39813232421875,297.0027770996094,0.5432920455932617,0.050000000745058,0.0458612591028213,294.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748291015625,0.5432920455932617,0.050000000745058,0.0482941158115863,293.3359069824219,297.1499938964844,293.1499938964844,0.008047180250287,-418.5113525390625,300.8419494628906,0.5432920455932617,0.050000000745058,0.0356698706746101,293.1621398925781,297.1499938964844,293.1499938964844,0.0677621439099311,-1786.2806396484375,304.1517028808594,0.7359496355056763,0.1190251857042312,0.1135780736804008,293.3869323730469,297.1499938964844,293.1499938964844,0.0013620634563267,-516.8463134765625,292.968994140625,0.5432920455932617,0.050000000745058,0.2290864884853363,291.1129150390625,291.1499938964844,274.5206604003906,272.1421203613281,285.6394348144531,294.9140319824219,291.21160888671875,1.0,0.1578554362058639,0.9128821492195128,0.9128821492195128,1.0,1.0,-0.5670053958892822,0.2580816149711609,0.3089238107204437,0.0517792589962482,0.0,0.0,0.0894428119063377,25.04546546936035,25.0,440.423828125,-3745.48046875,34.51582717895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2530212402344,304.4817810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18023.951171875,18000.0,0.0,0.0,0.0682080537080764,0.0,0.0,0.0,0.0,1.0,0.0022050228435546,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100599505007267,0.1096678525209426,-0.0090683521702885,0.0,6.922250031493604e-05,0.0,0.0,4.24228572845459,0.0,0.0,0.0,0.2707777321338653,4.0,0.0,1.0
833220,293.2810974121094,297.1499938964844,293.1499938964844,0.0042748553678393,-318.58154296875,297.0841369628906,0.5433445572853088,0.050000000745058,0.0458608642220497,294.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3323669433594,0.5433445572853088,0.050000000745058,0.0482936985790729,293.33502197265625,297.1499938964844,293.1499938964844,0.0078746369108557,-409.6460266113281,300.8383483886719,0.5433445572853088,0.050000000745058,0.0356695614755153,293.16064453125,297.1499938964844,293.1499938964844,0.0665873140096664,-1761.749267578125,304.1529541015625,0.7360729575157166,0.1190182790160179,0.1136120706796646,293.3866271972656,297.1499938964844,293.1499938964844,0.0012753949267789,-480.6748046875,293.0826416015625,0.5433445572853088,0.050000000745058,0.2290845066308975,291.3387451171875,291.1499938964844,274.4859924316406,272.121826171875,285.6224670410156,294.910888671875,291.3500061035156,1.0,0.1578384637832641,0.9131734371185304,0.9131734371185304,1.0,1.0,-0.5670425295829773,0.2580890655517578,0.3089534640312195,0.051827635616064,0.0,0.0,0.044419277459383,25.035654067993164,25.0,205.6201629638672,-3445.15185546875,34.50996780395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0211181640625,303.2232971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18036.86328125,18000.0,0.0,0.0,0.070628821849823,0.0,0.0,0.0,0.0,1.0,0.0029306171927601,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0824596881866455,0.0978603139519691,-0.0154006304219365,0.0,7.167927105911076e-05,0.0,0.0,3.755780458450317,0.0,0.0,0.0,0.2688470482826233,4.0,0.0,1.0
833280,293.2810974121094,297.1499938964844,293.1499938964844,0.0042748553678393,-318.58154296875,297.0841369628906,0.5433445572853088,0.050000000745058,0.0458608642220497,294.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3323669433594,0.5433445572853088,0.050000000745058,0.0482936985790729,293.33502197265625,297.1499938964844,293.1499938964844,0.0078746369108557,-409.6460266113281,300.8383483886719,0.5433445572853088,0.050000000745058,0.0356695614755153,293.16064453125,297.1499938964844,293.1499938964844,0.0665873140096664,-1761.749267578125,304.1529541015625,0.7360729575157166,0.1190182790160179,0.1136120706796646,293.3866271972656,297.1499938964844,293.1499938964844,0.0012753949267789,-480.6748046875,293.0826416015625,0.5433445572853088,0.050000000745058,0.2290845066308975,291.3387451171875,291.1499938964844,274.4859924316406,272.121826171875,285.6224670410156,294.910888671875,291.3500061035156,1.0,0.1578384637832641,0.9131734371185304,0.9131734371185304,1.0,1.0,-0.5670425295829773,0.2580890655517578,0.3089534640312195,0.051827635616064,0.0,0.0,0.044419277459383,25.035654067993164,25.0,205.6201629638672,-3445.15185546875,34.50996780395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0211181640625,303.2232971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18036.86328125,18000.0,0.0,0.0,0.070628821849823,0.0,0.0,0.0,0.0,1.0,0.0029306171927601,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0824596881866455,0.0978603139519691,-0.0154006304219365,0.0,7.167927105911076e-05,0.0,0.0,3.755780458450317,0.0,0.0,0.0,0.2688470482826233,4.0,0.0,1.0
833340,293.2798156738281,297.1499938964844,293.1499938964844,0.004238536581397,-315.9124755859375,297.0526123046875,0.5433669686317444,0.050000000745058,0.0458606928586959,294.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3564453125,0.5433669686317444,0.050000000745058,0.0482935197651386,293.3344421386719,297.1499938964844,293.1499938964844,0.007793553173542,-406.5994262695313,300.7812805175781,0.5433669686317444,0.050000000745058,0.0356694273650646,293.1595764160156,297.1499938964844,293.1499938964844,0.0664633139967918,-1759.3731689453125,304.15216064453125,0.7359964847564697,0.1189658567309379,0.1135622486472129,293.3860168457031,297.1499938964844,293.1499938964844,0.0012141967890784,-457.4246215820313,293.0187683105469,0.5433669686317444,0.050000000745058,0.2290836572647094,291.3563537597656,291.1499938964844,274.45001220703125,272.1003112792969,285.6044311523437,294.9074401855469,291.3541259765625,1.0,0.1578233391046524,0.9134647250175476,0.9134647250175476,1.0,1.0,-0.5669811367988586,0.258057028055191,0.30892413854599,0.0518530309200286,0.0,0.0,0.0150435529649257,25.03110694885254,25.0,45.06694412231445,-3283.9521484375,34.499603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9227294921875,302.3105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.84375,18000.0,0.0,0.0,0.072361521422863,0.0,0.0,0.0,0.0,1.0,0.0037363904993981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728122219443321,0.0962808802723884,-0.0234686601907014,0.0,7.343774632317945e-05,0.0,0.0,3.6775505542755127,0.0,0.0,0.0,0.2681393921375274,4.0,0.0,1.0
833400,293.2798156738281,297.1499938964844,293.1499938964844,0.004238536581397,-315.9124755859375,297.0526123046875,0.5433669686317444,0.050000000745058,0.0458606928586959,294.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3564453125,0.5433669686317444,0.050000000745058,0.0482935197651386,293.3344421386719,297.1499938964844,293.1499938964844,0.007793553173542,-406.5994262695313,300.7812805175781,0.5433669686317444,0.050000000745058,0.0356694273650646,293.1595764160156,297.1499938964844,293.1499938964844,0.0664633139967918,-1759.3731689453125,304.15216064453125,0.7359964847564697,0.1189658567309379,0.1135622486472129,293.3860168457031,297.1499938964844,293.1499938964844,0.0012141967890784,-457.4246215820313,293.0187683105469,0.5433669686317444,0.050000000745058,0.2290836572647094,291.3563537597656,291.1499938964844,274.45001220703125,272.1003112792969,285.6044311523437,294.9074401855469,291.3541259765625,1.0,0.1578233391046524,0.9134647250175476,0.9134647250175476,1.0,1.0,-0.5669811367988586,0.258057028055191,0.30892413854599,0.0518530309200286,0.0,0.0,0.0150435529649257,25.03110694885254,25.0,45.06694412231445,-3283.9521484375,34.499603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9227294921875,302.3105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.84375,18000.0,0.0,0.0,0.072361521422863,0.0,0.0,0.0,0.0,1.0,0.0037363904993981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728122219443321,0.0962808802723884,-0.0234686601907014,0.0,7.343774632317945e-05,0.0,0.0,3.6775505542755127,0.0,0.0,0.0,0.2681393921375274,4.0,0.0,1.0
833460,293.2777404785156,297.1499938964844,293.1499938964844,0.0042182090692222,-315.871337890625,296.9707336425781,0.5433933138847351,0.050000000745058,0.0458604954183101,294.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929382324219,0.5433933138847351,0.050000000745058,0.0482933111488819,293.3333740234375,297.1499938964844,293.1499938964844,0.0077669513411819,-407.4317321777344,300.70037841796875,0.5433933138847351,0.050000000745058,0.0356692746281623,293.15838623046875,297.1499938964844,293.1499938964844,0.0671987012028694,-1774.955810546875,304.15008544921875,0.7359894514083862,0.1189656630158424,0.1135449558496475,293.3846740722656,297.1499938964844,293.1499938964844,0.0011465850984677,-433.85345458984375,292.8740539550781,0.5433933138847351,0.050000000745058,0.2290826737880706,291.2789306640625,291.1499938964844,274.41265869140625,272.0775756835937,285.5851745605469,294.90301513671875,291.161865234375,1.0,0.1578105986118316,0.9137536883354188,0.9137536883354188,1.0,1.0,-0.5669585466384888,0.2580443322658539,0.3089141845703125,0.0518786571919918,0.0,0.0,2.4162905901903287e-05,25.025957107543945,25.0,-737.6394653320312,-267.2266540527344,34.492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9595031738281,297.8453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18147.984375,18000.0,0.0,0.0,0.0729159340262413,0.0,0.0,0.0,0.0,1.0,0.0099931554868817,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0023268854711204,0.0637858137488365,-0.0614589303731918,0.0,7.400041067739949e-05,0.0,0.0,2.387331008911133,0.0,0.0,0.0,0.2626388669013977,4.0,0.0,1.0
833520,293.2777404785156,297.1499938964844,293.1499938964844,0.0042182090692222,-315.871337890625,296.9707336425781,0.5433933138847351,0.050000000745058,0.0458604954183101,294.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929382324219,0.5433933138847351,0.050000000745058,0.0482933111488819,293.3333740234375,297.1499938964844,293.1499938964844,0.0077669513411819,-407.4317321777344,300.70037841796875,0.5433933138847351,0.050000000745058,0.0356692746281623,293.15838623046875,297.1499938964844,293.1499938964844,0.0671987012028694,-1774.955810546875,304.15008544921875,0.7359894514083862,0.1189656630158424,0.1135449558496475,293.3846740722656,297.1499938964844,293.1499938964844,0.0011465850984677,-433.85345458984375,292.8740539550781,0.5433933138847351,0.050000000745058,0.2290826737880706,291.2789306640625,291.1499938964844,274.41265869140625,272.0775756835937,285.5851745605469,294.90301513671875,291.161865234375,1.0,0.1578105986118316,0.9137536883354188,0.9137536883354188,1.0,1.0,-0.5669585466384888,0.2580443322658539,0.3089141845703125,0.0518786571919918,0.0,0.0,2.4162905901903287e-05,25.025957107543945,25.0,-737.6394653320312,-267.2266540527344,34.492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9595031738281,297.8453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18147.984375,18000.0,0.0,0.0,0.0729159340262413,0.0,0.0,0.0,0.0,1.0,0.0099931554868817,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0023268854711204,0.0637858137488365,-0.0614589303731918,0.0,7.400041067739949e-05,0.0,0.0,2.387331008911133,0.0,0.0,0.0,0.2626388669013977,4.0,0.0,1.0
833580,293.2713317871094,297.1499938964844,293.1499938964844,0.0043147220276296,-328.5758361816406,296.6116027832031,0.5434587001800537,0.050000000745058,0.0458599999547004,294.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.67333984375,0.5434587001800537,0.050000000745058,0.0482927896082401,293.3291931152344,297.1499938964844,293.1499938964844,0.0079499566927552,-421.547607421875,300.4867553710937,0.5434587001800537,0.050000000745058,0.0356688909232616,293.1560974121094,297.1499938964844,293.1499938964844,0.0705418214201927,-1844.9410400390625,304.1453552246094,0.7363606095314026,0.1192113906145095,0.1136957332491874,293.3790283203125,297.1499938964844,293.1499938964844,0.0011630628723651,-448.1780395507813,292.2853088378906,0.5434587001800537,0.050000000745058,0.2290802001953125,290.684814453125,291.1499938964844,274.3739929199219,272.0535888671875,285.5629272460937,294.89434814453125,290.826904296875,1.0,0.1578030586242675,0.9140427112579346,0.9140427112579346,1.0,1.0,-0.5671347379684448,0.2581200003623962,0.3090147674083709,0.0519312731921672,0.0,0.0,0.1189047992229461,25.01430320739746,25.0,173.59176635742188,-3774.46630859375,34.49834060668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40484619140625,303.7608947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17888.8828125,18000.0,0.0,0.0,0.0680458024144172,0.0,0.0,0.0,0.0,1.0,0.0034162576775997,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002092957496643,0.1204377114772796,-0.0202284157276153,0.0,6.905784539412707e-05,0.0,0.0,4.634934902191162,0.0,0.0,0.0,0.2713070809841156,4.0,0.0,1.0
833640,293.2713317871094,297.1499938964844,293.1499938964844,0.0043147220276296,-328.5758361816406,296.6116027832031,0.5434587001800537,0.050000000745058,0.0458599999547004,294.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.67333984375,0.5434587001800537,0.050000000745058,0.0482927896082401,293.3291931152344,297.1499938964844,293.1499938964844,0.0079499566927552,-421.547607421875,300.4867553710937,0.5434587001800537,0.050000000745058,0.0356688909232616,293.1560974121094,297.1499938964844,293.1499938964844,0.0705418214201927,-1844.9410400390625,304.1453552246094,0.7363606095314026,0.1192113906145095,0.1136957332491874,293.3790283203125,297.1499938964844,293.1499938964844,0.0011630628723651,-448.1780395507813,292.2853088378906,0.5434587001800537,0.050000000745058,0.2290802001953125,290.684814453125,291.1499938964844,274.3739929199219,272.0535888671875,285.5629272460937,294.89434814453125,290.826904296875,1.0,0.1578030586242675,0.9140427112579346,0.9140427112579346,1.0,1.0,-0.5671347379684448,0.2581200003623962,0.3090147674083709,0.0519312731921672,0.0,0.0,0.1189047992229461,25.01430320739746,25.0,173.59176635742188,-3774.46630859375,34.49834060668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40484619140625,303.7608947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17888.8828125,18000.0,0.0,0.0,0.0680458024144172,0.0,0.0,0.0,0.0,1.0,0.0034162576775997,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002092957496643,0.1204377114772796,-0.0202284157276153,0.0,6.905784539412707e-05,0.0,0.0,4.634934902191162,0.0,0.0,0.0,0.2713070809841156,4.0,0.0,1.0
833700,293.2694702148437,297.1499938964844,293.1499938964844,0.0042443191632628,-319.7999267578125,296.7752380371094,0.5435120463371277,0.050000000745058,0.0458595976233482,294.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9670104980469,0.5435120463371277,0.050000000745058,0.0482923649251461,293.327392578125,297.1499938964844,293.1499938964844,0.0077745388261973,-410.3875122070313,300.54791259765625,0.5435120463371277,0.050000000745058,0.0356685742735862,293.1548156738281,297.1499938964844,293.1499938964844,0.0686498954892158,-1804.5013427734373,304.1496276855469,0.736761748790741,0.1193894818425178,0.1138677969574928,293.3775634765625,297.1499938964844,293.1499938964844,0.0011209787335246,-426.9562683105469,292.5320129394531,0.5435120463371277,0.050000000745058,0.2290781885385513,291.0058288574219,291.1499938964844,274.3541564941406,272.0411376953125,285.5520935058594,294.8904724121094,291.119140625,1.0,0.1578029543161392,0.91418719291687,0.91418719291687,1.0,1.0,-0.5673374533653259,0.2582080066204071,0.3091294467449188,0.0519748330116272,0.0,0.0,0.0962195321917533,25.00513458251953,25.0,389.5578308105469,-3779.451904296875,34.50922775268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853088378906,304.4247436523437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.26953125,18000.0,0.0,0.0,0.0688405558466911,0.0,0.0,0.0,0.0,1.0,0.0024543381296098,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016955003142356,0.1128027513623237,-0.0111072473227977,0.0,6.986441439948976e-05,0.0,0.0,4.361069679260254,0.0,0.0,0.0,0.2710099220275879,4.0,0.0,1.0
833760,293.2685852050781,297.1499938964844,293.1499938964844,0.0041906652040779,-313.9869689941406,296.8699951171875,0.5435529947280884,0.050000000745058,0.0458592884242534,294.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.5435529947280884,0.050000000745058,0.0482920408248901,293.3264465332031,297.1499938964844,293.1499938964844,0.0076578664593398,-403.5468444824219,300.5751953125,0.5435529947280884,0.050000000745058,0.0356683358550071,293.15386962890625,297.1499938964844,293.1499938964844,0.0676498711109161,-1783.2352294921875,304.1514587402344,0.737093448638916,0.1195157170295715,0.1140117347240448,293.3770446777344,297.1499938964844,293.1499938964844,0.0010733702220022,-406.2249145507813,292.6720275878906,0.5435529947280884,0.050000000745058,0.2290766388177871,291.2070007324219,291.1499938964844,274.3340148925781,272.02838134765625,285.54180908203125,294.8880310058594,291.2578125,1.0,0.1578042954206466,0.9143309593200684,0.9143309593200684,1.0,1.0,-0.5675073266029358,0.2582828104496002,0.3092244863510132,0.0520107299089431,0.0,0.0,0.0714652016758918,24.998188018798828,25.0,335.0621032714844,-3627.989013671875,34.51905822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1536560058594,303.95855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.263671875,18000.0,0.0,0.0,0.070021815598011,0.0,0.0,0.0,0.0,1.0,0.0025038204621523,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0926184132695198,0.104142427444458,-0.0115240141749382,0.0,7.106323755579069e-05,0.0,0.0,4.015923023223877,0.0,0.0,0.0,0.2699408829212188,4.0,0.0,1.0
833820,293.2672119140625,297.1499938964844,293.1499938964844,0.0041399463079869,-309.4276733398437,296.8935852050781,0.5435943007469177,0.050000000745058,0.0458589754998683,294.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31158447265625,0.5435943007469177,0.050000000745058,0.0482917092740535,293.3254089355469,297.1499938964844,293.1499938964844,0.0075478157959878,-398.2408142089844,300.5472717285156,0.5435943007469177,0.050000000745058,0.0356680937111377,293.1526184082031,297.1499938964844,293.1499938964844,0.0672309100627899,-1774.2484130859375,304.151611328125,0.7374781966209412,0.1196692138910293,0.1141819283366203,293.3764038085937,297.1499938964844,293.1499938964844,0.0010040842462331,-378.81341552734375,292.6913452148437,0.5435943007469177,0.050000000745058,0.229075089097023,291.3143920898437,291.1499938964844,274.29266357421875,272.0019226074219,285.5208740234375,294.884033203125,291.3192749023437,1.0,0.157808780670166,0.9146185517311096,0.9146185517311096,1.0,1.0,-0.5677086710929871,0.2583763301372528,0.3093323409557342,0.0520515851676464,0.0,0.0,0.0398970879614353,24.99134826660156,25.0,131.84451293945312,-3420.090576171875,34.53205871582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9827575683594,302.9368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.7109375,18000.0,0.0,0.0,0.0721002742648124,0.0,0.0,0.0,0.0,1.0,0.0031463620252907,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080210380256176,0.0977067947387695,-0.0174964200705289,0.0,7.317261042771861e-05,0.0,0.0,3.744422435760498,0.0,0.0,0.0,0.2686715722084045,4.0,0.0,1.0
833880,293.2672119140625,297.1499938964844,293.1499938964844,0.0041399463079869,-309.4276733398437,296.8935852050781,0.5435943007469177,0.050000000745058,0.0458589754998683,294.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31158447265625,0.5435943007469177,0.050000000745058,0.0482917092740535,293.3254089355469,297.1499938964844,293.1499938964844,0.0075478157959878,-398.2408142089844,300.5472717285156,0.5435943007469177,0.050000000745058,0.0356680937111377,293.1526184082031,297.1499938964844,293.1499938964844,0.0672309100627899,-1774.2484130859375,304.151611328125,0.7374781966209412,0.1196692138910293,0.1141819283366203,293.3764038085937,297.1499938964844,293.1499938964844,0.0010040842462331,-378.81341552734375,292.6913452148437,0.5435943007469177,0.050000000745058,0.229075089097023,291.3143920898437,291.1499938964844,274.29266357421875,272.0019226074219,285.5208740234375,294.884033203125,291.3192749023437,1.0,0.157808780670166,0.9146185517311096,0.9146185517311096,1.0,1.0,-0.5677086710929871,0.2583763301372528,0.3093323409557342,0.0520515851676464,0.0,0.0,0.0398970879614353,24.99134826660156,25.0,131.84451293945312,-3420.090576171875,34.53205871582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9827575683594,302.9368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.7109375,18000.0,0.0,0.0,0.0721002742648124,0.0,0.0,0.0,0.0,1.0,0.0031463620252907,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080210380256176,0.0977067947387695,-0.0174964200705289,0.0,7.317261042771861e-05,0.0,0.0,3.744422435760498,0.0,0.0,0.0,0.2686715722084045,4.0,0.0,1.0
833940,293.2653503417969,297.1499938964844,293.1499938964844,0.0041116084903478,-307.4355163574219,296.8602294921875,0.5436199307441711,0.050000000745058,0.0458587817847728,294.87847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3181457519531,0.5436199307441711,0.050000000745058,0.0482915081083774,293.32427978515625,297.1499938964844,293.1499938964844,0.0074813799001276,-395.7854919433594,300.4911499023437,0.5436199307441711,0.050000000745058,0.0356679409742355,293.15155029296875,297.1499938964844,293.1499938964844,0.0673399344086647,-1776.369873046875,304.15087890625,0.7377734184265137,0.119817316532135,0.1143157854676246,293.3753356933594,297.1499938964844,293.1499938964844,0.000947727705352,-357.56524658203125,292.6195373535156,0.5436199307441711,0.050000000745058,0.2290741205215454,291.3175048828125,291.1499938964844,274.25,271.9742431640625,285.4986877441406,294.8792724609375,291.3136901855469,1.0,0.157815009355545,0.914906084537506,0.914906084537506,1.0,1.0,-0.5678674578666687,0.2584559917449951,0.3094114661216736,0.0520752109587192,0.0,0.0,0.0169241223484277,24.98721694946289,25.0,14.540898323059082,-3299.386474609375,34.54353713989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91796875,302.23309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.357421875,18000.0,0.0,0.0,0.0735747590661048,0.0,0.0,0.0,0.0,1.0,0.0037925541400909,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728901848196983,0.0969319194555282,-0.0240417346358299,0.0,7.466902752639726e-05,0.0,0.0,3.702027320861816,0.0,0.0,0.0,0.2681885659694671,4.0,0.0,1.0
834000,293.2653503417969,297.1499938964844,293.1499938964844,0.0041116084903478,-307.4355163574219,296.8602294921875,0.5436199307441711,0.050000000745058,0.0458587817847728,294.87847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3181457519531,0.5436199307441711,0.050000000745058,0.0482915081083774,293.32427978515625,297.1499938964844,293.1499938964844,0.0074813799001276,-395.7854919433594,300.4911499023437,0.5436199307441711,0.050000000745058,0.0356679409742355,293.15155029296875,297.1499938964844,293.1499938964844,0.0673399344086647,-1776.369873046875,304.15087890625,0.7377734184265137,0.119817316532135,0.1143157854676246,293.3753356933594,297.1499938964844,293.1499938964844,0.000947727705352,-357.56524658203125,292.6195373535156,0.5436199307441711,0.050000000745058,0.2290741205215454,291.3175048828125,291.1499938964844,274.25,271.9742431640625,285.4986877441406,294.8792724609375,291.3136901855469,1.0,0.157815009355545,0.914906084537506,0.914906084537506,1.0,1.0,-0.5678674578666687,0.2584559917449951,0.3094114661216736,0.0520752109587192,0.0,0.0,0.0169241223484277,24.98721694946289,25.0,14.540898323059082,-3299.386474609375,34.54353713989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91796875,302.23309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.357421875,18000.0,0.0,0.0,0.0735747590661048,0.0,0.0,0.0,0.0,1.0,0.0037925541400909,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728901848196983,0.0969319194555282,-0.0240417346358299,0.0,7.466902752639726e-05,0.0,0.0,3.702027320861816,0.0,0.0,0.0,0.2681885659694671,4.0,0.0,1.0
834060,293.26287841796875,297.1499938964844,293.1499938964844,0.0040924116037786,-306.70318603515625,296.8028564453125,0.5436524152755737,0.050000000745058,0.0458585396409034,294.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.5436524152755737,0.050000000745058,0.0482912473380565,293.3226013183594,297.1499938964844,293.1499938964844,0.007439037784934,-395.0071716308594,300.4235534667969,0.5436524152755737,0.050000000745058,0.0356677509844303,293.1503601074219,297.1499938964844,293.1499938964844,0.0678388550877571,-1786.580810546875,304.14971923828125,0.7381637692451477,0.1200227066874504,0.1144934818148613,293.3736572265625,297.1499938964844,293.1499938964844,0.0008914684876799,-337.0289306640625,292.50799560546875,0.5436524152755737,0.050000000745058,0.2290728986263275,291.2743530273437,291.1499938964844,274.2059936523437,271.9453125,285.47528076171875,294.8736572265625,291.23809814453125,1.0,0.1578237563371658,0.9151917695999146,0.9151917695999146,1.0,1.0,-0.5680783987045288,0.2585625350475311,0.3095158636569977,0.0520974099636077,0.0,0.0,0.0023028538562357,24.9819393157959,25.0,-223.1468811035156,-2397.178466796875,34.55899429321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,299.342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18118.087890625,18000.0,0.0,0.0,0.0742982104420661,0.0,0.0,0.0,0.0,1.0,0.0069963219575583,0.0,-0.0,-0.0,0.0,0.0,0.0,0.031480461359024,0.0792898759245872,-0.0478094182908535,0.0,7.54032371332869e-05,0.0,0.0,2.9964025020599365,0.0,0.0,0.0,0.2649604976177215,4.0,0.0,1.0
834120,293.26287841796875,297.1499938964844,293.1499938964844,0.0040924116037786,-306.70318603515625,296.8028564453125,0.5436524152755737,0.050000000745058,0.0458585396409034,294.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.5436524152755737,0.050000000745058,0.0482912473380565,293.3226013183594,297.1499938964844,293.1499938964844,0.007439037784934,-395.0071716308594,300.4235534667969,0.5436524152755737,0.050000000745058,0.0356677509844303,293.1503601074219,297.1499938964844,293.1499938964844,0.0678388550877571,-1786.580810546875,304.14971923828125,0.7381637692451477,0.1200227066874504,0.1144934818148613,293.3736572265625,297.1499938964844,293.1499938964844,0.0008914684876799,-337.0289306640625,292.50799560546875,0.5436524152755737,0.050000000745058,0.2290728986263275,291.2743530273437,291.1499938964844,274.2059936523437,271.9453125,285.47528076171875,294.8736572265625,291.23809814453125,1.0,0.1578237563371658,0.9151917695999146,0.9151917695999146,1.0,1.0,-0.5680783987045288,0.2585625350475311,0.3095158636569977,0.0520974099636077,0.0,0.0,0.0023028538562357,24.9819393157959,25.0,-223.1468811035156,-2397.178466796875,34.55899429321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,299.342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18118.087890625,18000.0,0.0,0.0,0.0742982104420661,0.0,0.0,0.0,0.0,1.0,0.0069963219575583,0.0,-0.0,-0.0,0.0,0.0,0.0,0.031480461359024,0.0792898759245872,-0.0478094182908535,0.0,7.54032371332869e-05,0.0,0.0,2.9964025020599365,0.0,0.0,0.0,0.2649604976177215,4.0,0.0,1.0
834180,293.2582397460937,297.1499938964844,293.1499938964844,0.0041345045901834,-313.4223022460937,296.57940673828125,0.5437057018280029,0.050000000745058,0.0458581373095512,294.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9410400390625,0.5437057018280029,0.050000000745058,0.0482908263802528,293.3192443847656,297.1499938964844,293.1499938964844,0.0075223436579108,-402.9254150390625,300.2720947265625,0.5437057018280029,0.050000000745058,0.0356674380600452,293.14862060546875,297.1499938964844,293.1499938964844,0.0701879858970642,-1835.5411376953125,304.1461181640625,0.7387787103652954,0.1203657090663909,0.1147723272442817,293.3697814941406,297.1499938964844,293.1499938964844,0.0008634009864181,-330.3532409667969,292.1283874511719,0.5437057018280029,0.050000000745058,0.2290708869695663,290.9298400878906,291.1499938964844,274.1606750488281,271.9151306152344,285.4499816894531,294.8658752441406,290.96099853515625,1.0,0.1578365713357925,0.915477454662323,0.915477454662323,1.0,1.0,-0.5684092044830322,0.2587253749370575,0.3096838593482971,0.0521291233599185,0.0,0.0,0.0557855777442455,24.97319793701172,25.0,-42.6555061340332,-3431.990234375,34.58279800415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1889343261719,301.8789978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17923.25,18000.0,0.0,0.0,0.0721126869320869,0.0,0.0,0.0,0.0,1.0,0.0046334592625498,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785238519310951,0.1106610894203186,-0.0321372412145137,0.0,7.318521238630638e-05,0.0,0.0,4.225296974182129,0.0,0.0,0.0,0.2694315314292907,4.0,0.0,1.0
834240,293.2582397460937,297.1499938964844,293.1499938964844,0.0041345045901834,-313.4223022460937,296.57940673828125,0.5437057018280029,0.050000000745058,0.0458581373095512,294.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9410400390625,0.5437057018280029,0.050000000745058,0.0482908263802528,293.3192443847656,297.1499938964844,293.1499938964844,0.0075223436579108,-402.9254150390625,300.2720947265625,0.5437057018280029,0.050000000745058,0.0356674380600452,293.14862060546875,297.1499938964844,293.1499938964844,0.0701879858970642,-1835.5411376953125,304.1461181640625,0.7387787103652954,0.1203657090663909,0.1147723272442817,293.3697814941406,297.1499938964844,293.1499938964844,0.0008634009864181,-330.3532409667969,292.1283874511719,0.5437057018280029,0.050000000745058,0.2290708869695663,290.9298400878906,291.1499938964844,274.1606750488281,271.9151306152344,285.4499816894531,294.8658752441406,290.96099853515625,1.0,0.1578365713357925,0.915477454662323,0.915477454662323,1.0,1.0,-0.5684092044830322,0.2587253749370575,0.3096838593482971,0.0521291233599185,0.0,0.0,0.0557855777442455,24.97319793701172,25.0,-42.6555061340332,-3431.990234375,34.58279800415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1889343261719,301.8789978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17923.25,18000.0,0.0,0.0,0.0721126869320869,0.0,0.0,0.0,0.0,1.0,0.0046334592625498,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785238519310951,0.1106610894203186,-0.0321372412145137,0.0,7.318521238630638e-05,0.0,0.0,4.225296974182129,0.0,0.0,0.0,0.2694315314292907,4.0,0.0,1.0
834300,293.256103515625,297.1499938964844,293.1499938964844,0.0041065774857997,-309.8780822753906,296.6326599121094,0.5437464118003845,0.050000000745058,0.0458578281104564,294.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.5437464118003845,0.050000000745058,0.0482905022799968,293.3173522949219,297.1499938964844,293.1499938964844,0.0074426033534109,-397.9264526367188,300.2817687988281,0.5437464118003845,0.050000000745058,0.0356671996414661,293.14752197265625,297.1499938964844,293.1499938964844,0.0694926753640174,-1820.36376953125,304.1480712890625,0.7392340302467346,0.1205942183732986,0.1149781569838523,293.3680725097656,297.1499938964844,293.1499938964844,0.0008423918625339,-320.72021484375,292.1999816894531,0.5437464118003845,0.050000000745058,0.2290693521499633,291.0456848144531,291.1499938964844,274.13751220703125,271.89959716796875,285.4369812011719,294.8616027832031,291.0999450683594,1.0,0.1578455418348312,0.9156202673912048,0.9156202673912048,1.0,1.0,-0.5686533451080322,0.258842408657074,0.3098109364509582,0.0521542876958847,0.0,0.0,0.0516240783035755,24.966529846191406,25.0,120.13299560546876,-3493.061767578125,34.60015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1695861816406,302.9283752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.26953125,18000.0,0.0,0.0,0.072237342596054,0.0,0.0,0.0,0.0,1.0,0.0039282827638089,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0825251564383506,0.1079907640814781,-0.0254656076431274,0.0,7.33117267373018e-05,0.0,0.0,4.139834880828857,0.0,0.0,0.0,0.2695968747138977,4.0,0.0,1.0
834360,293.2544860839844,297.1499938964844,293.1499938964844,0.0040769465267658,-306.77911376953125,296.6753234863281,0.5437849760055542,0.050000000745058,0.0458575375378131,294.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5437849760055542,0.050000000745058,0.0482901968061924,293.3157958984375,297.1499938964844,293.1499938964844,0.0073756189085543,-394.1177062988281,300.2861633300781,0.5437849760055542,0.050000000745058,0.0356669761240482,293.1465759277344,297.1499938964844,293.1499938964844,0.069106712937355,-1811.8157958984373,304.14910888671875,0.7396978735923767,0.12081179022789,0.1151894107460975,293.36688232421875,297.1499938964844,293.1499938964844,0.0008085410809144,-306.8526916503906,292.2555236816406,0.5437849760055542,0.050000000745058,0.2290679067373275,291.14453125,291.1499938964844,274.114013671875,271.8837280273437,285.4241638183594,294.8580017089844,291.17041015625,1.0,0.1578560024499893,0.9157620072364808,0.9157620072364808,1.0,1.0,-0.5689041614532471,0.2589635550975799,0.3099405765533447,0.0521776862442493,0.0,0.0,0.0417347140610218,24.960304260253903,25.0,128.83204650878906,-3450.509765625,34.61860275268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236877441406,302.8963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.439453125,18000.0,0.0,0.0,0.0727029889822006,0.0,0.0,0.0,0.0,1.0,0.0037605622783303,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0800845250487327,0.1038467809557914,-0.0237622614949941,0.0,7.37842929083854e-05,0.0,0.0,3.980766534805298,0.0,0.0,0.0,0.2692180871963501,4.0,0.0,1.0
834420,293.25164794921875,297.1499938964844,293.1499938964844,0.0040442086756229,-303.9606018066406,296.6783447265625,0.5438438057899475,0.050000000745058,0.0458570942282676,294.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1974792480469,0.5438438057899475,0.050000000745058,0.048289731144905,293.3132019042969,297.1499938964844,293.1499938964844,0.0072988998144865,-390.5613403320313,300.2522888183594,0.5438438057899475,0.050000000745058,0.0356666296720504,293.14501953125,297.1499938964844,293.1499938964844,0.0691486373543739,-1812.0020751953125,304.1492919921875,0.7405383586883545,0.1212151944637298,0.1155780777335167,293.3648376464844,297.1499938964844,293.1499938964844,0.0007511327276006,-284.6168518066406,292.2359924316406,0.5438438057899475,0.050000000745058,0.2290656864643097,291.1988525390625,291.1499938964844,274.0660095214844,271.8510437011719,285.39813232421875,294.85137939453125,291.2010498046875,1.0,0.1578799933195114,0.9160455465316772,0.9160455465316772,1.0,1.0,-0.5693663954734802,0.2591931521892547,0.3101732730865478,0.0522083938121795,0.0,0.0,0.0302918832749128,24.951101303100582,25.0,55.857872009277344,-3378.9462890625,34.65481948852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05694580078125,302.47119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.6796875,18000.0,0.0,0.0,0.0736248195171356,0.0,0.0,0.0,0.0,1.0,0.0038170760963112,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758460089564323,0.1001600101590156,-0.0243140030652284,0.0,7.471982826245949e-05,0.0,0.0,3.831372022628784,0.0,0.0,0.0,0.2686643898487091,4.0,0.0,1.0
834480,293.25164794921875,297.1499938964844,293.1499938964844,0.0040442086756229,-303.9606018066406,296.6783447265625,0.5438438057899475,0.050000000745058,0.0458570942282676,294.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1974792480469,0.5438438057899475,0.050000000745058,0.048289731144905,293.3132019042969,297.1499938964844,293.1499938964844,0.0072988998144865,-390.5613403320313,300.2522888183594,0.5438438057899475,0.050000000745058,0.0356666296720504,293.14501953125,297.1499938964844,293.1499938964844,0.0691486373543739,-1812.0020751953125,304.1492919921875,0.7405383586883545,0.1212151944637298,0.1155780777335167,293.3648376464844,297.1499938964844,293.1499938964844,0.0007511327276006,-284.6168518066406,292.2359924316406,0.5438438057899475,0.050000000745058,0.2290656864643097,291.1988525390625,291.1499938964844,274.0660095214844,271.8510437011719,285.39813232421875,294.85137939453125,291.2010498046875,1.0,0.1578799933195114,0.9160455465316772,0.9160455465316772,1.0,1.0,-0.5693663954734802,0.2591931521892547,0.3101732730865478,0.0522083938121795,0.0,0.0,0.0302918832749128,24.951101303100582,25.0,55.857872009277344,-3378.9462890625,34.65481948852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05694580078125,302.47119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.6796875,18000.0,0.0,0.0,0.0736248195171356,0.0,0.0,0.0,0.0,1.0,0.0038170760963112,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758460089564323,0.1001600101590156,-0.0243140030652284,0.0,7.471982826245949e-05,0.0,0.0,3.831372022628784,0.0,0.0,0.0,0.2686643898487091,4.0,0.0,1.0
834540,293.2486267089844,297.1499938964844,293.1499938964844,0.0040231687016785,-302.45855712890625,296.6524963378906,0.5438928008079529,0.050000000745058,0.0458567254245281,294.84326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20068359375,0.5438928008079529,0.050000000745058,0.0482893399894237,293.310546875,297.1499938964844,293.1499938964844,0.0072440495714545,-388.4454345703125,300.20367431640625,0.5438928008079529,0.050000000745058,0.0356663428246974,293.1435852050781,297.1499938964844,293.1499938964844,0.0694676637649536,-1818.0341796875,304.1490173339844,0.7413628101348877,0.1216303035616874,0.1159639880061149,293.3626403808594,297.1499938964844,293.1499938964844,0.0007008268148638,-265.55670166015625,292.1692810058594,0.5438928008079529,0.050000000745058,0.2290638387203216,291.200439453125,291.1499938964844,274.01666259765625,271.817138671875,285.3710327148437,294.8443908691406,291.19903564453125,1.0,0.1579075008630752,0.916329026222229,0.916329026222229,1.0,1.0,-0.569826066493988,0.2594273388385772,0.3103987276554107,0.0522257946431636,0.0,0.0,0.0232850350439548,24.94367408752441,25.0,9.151898384094238,-3343.502197265625,34.692535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0300598144531,302.2151184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.529296875,18000.0,0.0,0.0,0.0743298009037971,0.0,0.0,0.0,0.0,1.0,0.0039624534547328,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735929831862449,0.0993677824735641,-0.0257747992873191,0.0,7.54353022784926e-05,0.0,0.0,3.796353816986084,0.0,0.0,0.0,0.268449455499649,4.0,0.0,1.0
834600,293.2486267089844,297.1499938964844,293.1499938964844,0.0040231687016785,-302.45855712890625,296.6524963378906,0.5438928008079529,0.050000000745058,0.0458567254245281,294.84326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20068359375,0.5438928008079529,0.050000000745058,0.0482893399894237,293.310546875,297.1499938964844,293.1499938964844,0.0072440495714545,-388.4454345703125,300.20367431640625,0.5438928008079529,0.050000000745058,0.0356663428246974,293.1435852050781,297.1499938964844,293.1499938964844,0.0694676637649536,-1818.0341796875,304.1490173339844,0.7413628101348877,0.1216303035616874,0.1159639880061149,293.3626403808594,297.1499938964844,293.1499938964844,0.0007008268148638,-265.55670166015625,292.1692810058594,0.5438928008079529,0.050000000745058,0.2290638387203216,291.200439453125,291.1499938964844,274.01666259765625,271.817138671875,285.3710327148437,294.8443908691406,291.19903564453125,1.0,0.1579075008630752,0.916329026222229,0.916329026222229,1.0,1.0,-0.569826066493988,0.2594273388385772,0.3103987276554107,0.0522257946431636,0.0,0.0,0.0232850350439548,24.94367408752441,25.0,9.151898384094238,-3343.502197265625,34.692535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0300598144531,302.2151184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.529296875,18000.0,0.0,0.0,0.0743298009037971,0.0,0.0,0.0,0.0,1.0,0.0039624534547328,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735929831862449,0.0993677824735641,-0.0257747992873191,0.0,7.54353022784926e-05,0.0,0.0,3.796353816986084,0.0,0.0,0.0,0.268449455499649,4.0,0.0,1.0
834660,293.245361328125,297.1499938964844,293.1499938964844,0.0040057972073554,-301.3656311035156,296.62030029296875,0.543942928314209,0.050000000745058,0.0458563491702079,294.835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.543942928314209,0.050000000745058,0.0482889451086521,293.3076477050781,297.1499938964844,293.1499938964844,0.0071966159157454,-386.7936401367188,300.1524353027344,0.543942928314209,0.050000000745058,0.0356660485267639,293.14215087890625,297.1499938964844,293.1499938964844,0.0699031352996826,-1826.4617919921875,304.14862060546875,0.7422568202018738,0.1220861822366714,0.1163840889930725,293.3602600097656,297.1499938964844,293.1499938964844,0.0006517898291349,-247.09893798828125,292.0910339355469,0.543942928314209,0.050000000745058,0.2290619611740112,291.1882019042969,291.1499938964844,273.96600341796875,271.7819519042969,285.3371887207031,294.8276062011719,291.1841125488281,1.0,0.1579386442899704,0.9166088700294496,0.9166088700294496,1.0,1.0,-0.5703266859054565,0.2596848309040069,0.3106418251991272,0.0522369742393493,0.0,0.0,0.0188814923167228,24.936147689819336,25.0,-19.156538009643555,-3324.39794921875,34.73418426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02911376953125,302.0426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.68359375,18000.0,0.0,0.0,0.0748274028301239,0.0,0.0,0.0,0.0,1.0,0.0041059348732233,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721163973212242,0.0993195995688438,-0.0272031966596841,0.0,7.594029739266261e-05,0.0,0.0,3.791983604431152,0.0,0.0,0.0,0.2683650255203247,4.0,0.0,1.0
