time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834720,293.245361328125,297.1499938964844,293.1499938964844,0.0040057972073554,-301.3656311035156,296.62030029296875,0.543942928314209,0.050000000745058,0.0458563491702079,294.835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.543942928314209,0.050000000745058,0.0482889451086521,293.3076477050781,297.1499938964844,293.1499938964844,0.0071966159157454,-386.7936401367188,300.1524353027344,0.543942928314209,0.050000000745058,0.0356660485267639,293.14215087890625,297.1499938964844,293.1499938964844,0.0699031352996826,-1826.4617919921875,304.14862060546875,0.7422568202018738,0.1220861822366714,0.1163840889930725,293.3602600097656,297.1499938964844,293.1499938964844,0.0006517898291349,-247.09893798828125,292.0910339355469,0.543942928314209,0.050000000745058,0.2290619611740112,291.1882019042969,291.1499938964844,273.96600341796875,271.7819519042969,285.3371887207031,294.8276062011719,291.1841125488281,1.0,0.1579386442899704,0.9166088700294496,0.9166088700294496,1.0,1.0,-0.5703266859054565,0.2596848309040069,0.3106418251991272,0.0522369742393493,0.0,0.0,0.0188814923167228,24.936147689819336,25.0,-19.156538009643555,-3324.39794921875,34.73418426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02911376953125,302.0426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.68359375,18000.0,0.0,0.0,0.0748274028301239,0.0,0.0,0.0,0.0,1.0,0.0041059348732233,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721163973212242,0.0993195995688438,-0.0272031966596841,0.0,7.594029739266261e-05,0.0,0.0,3.791983604431152,0.0,0.0,0.0,0.2683650255203247,4.0,0.0,1.0
834780,293.2419128417969,297.1499938964844,293.1499938964844,0.0039915381930768,-300.60723876953125,296.58349609375,0.5439955592155457,0.050000000745058,0.0458559542894363,294.82769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.5439955592155457,0.050000000745058,0.0482885278761386,293.3045349121094,297.1499938964844,293.1499938964844,0.0071553569287061,-385.51666259765625,300.099365234375,0.5439955592155457,0.050000000745058,0.0356657430529594,293.14068603515625,297.1499938964844,293.1499938964844,0.0704410150647163,-1836.982666015625,304.1481628417969,0.7432347536087036,0.1225845962762832,0.1168447881937027,293.3578186035156,297.1499938964844,293.1499938964844,0.0006039083236828,-229.14773559570312,292.0036926269531,0.5439955592155457,0.050000000745058,0.2290599793195724,291.165283203125,291.1499938964844,273.9140014648437,271.7455139160156,285.2947082519531,294.7954406738281,291.15966796875,1.0,0.1579736322164535,0.91688871383667,0.91688871383667,1.0,1.0,-0.5708758234977722,0.2599691450595855,0.3109066784381866,0.0522429980337619,0.0,0.0,0.0182955507189035,24.92827415466309,25.0,-34.57000732421875,-3324.63818359375,34.78028869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0433044433594,301.9624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.615234375,18000.0,0.0,0.0,0.0751438811421394,0.0,0.0,0.0,0.0,1.0,0.0041843028739094,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716562271118164,0.099629059433937,-0.0279728267341852,0.0,7.626148726558313e-05,0.0,0.0,3.802980899810791,0.0,0.0,0.0,0.2683682441711426,4.0,0.0,1.0
834840,293.2419128417969,297.1499938964844,293.1499938964844,0.0039915381930768,-300.60723876953125,296.58349609375,0.5439955592155457,0.050000000745058,0.0458559542894363,294.82769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.5439955592155457,0.050000000745058,0.0482885278761386,293.3045349121094,297.1499938964844,293.1499938964844,0.0071553569287061,-385.51666259765625,300.099365234375,0.5439955592155457,0.050000000745058,0.0356657430529594,293.14068603515625,297.1499938964844,293.1499938964844,0.0704410150647163,-1836.982666015625,304.1481628417969,0.7432347536087036,0.1225845962762832,0.1168447881937027,293.3578186035156,297.1499938964844,293.1499938964844,0.0006039083236828,-229.14773559570312,292.0036926269531,0.5439955592155457,0.050000000745058,0.2290599793195724,291.165283203125,291.1499938964844,273.9140014648437,271.7455139160156,285.2947082519531,294.7954406738281,291.15966796875,1.0,0.1579736322164535,0.91688871383667,0.91688871383667,1.0,1.0,-0.5708758234977722,0.2599691450595855,0.3109066784381866,0.0522429980337619,0.0,0.0,0.0182955507189035,24.92827415466309,25.0,-34.57000732421875,-3324.63818359375,34.78028869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0433044433594,301.9624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.615234375,18000.0,0.0,0.0,0.0751438811421394,0.0,0.0,0.0,0.0,1.0,0.0041843028739094,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716562271118164,0.099629059433937,-0.0279728267341852,0.0,7.626148726558313e-05,0.0,0.0,3.802980899810791,0.0,0.0,0.0,0.2683682441711426,4.0,0.0,1.0
834900,293.2401428222656,297.1499938964844,293.1499938964844,0.0039852135814726,-300.29901123046875,296.5647277832031,0.5440228581428528,0.050000000745058,0.0458557493984699,294.8234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.5440228581428528,0.050000000745058,0.0482883118093013,293.3028259277344,297.1499938964844,293.1499938964844,0.0071363537572324,-384.9559020996094,300.0730895996094,0.5440228581428528,0.050000000745058,0.0356655828654766,293.1399230957031,297.1499938964844,293.1499938964844,0.0707319229841232,-1842.6815185546875,304.1479797363281,0.7437560558319092,0.12285116314888,0.1170907542109489,293.3565368652344,297.1499938964844,293.1499938964844,0.0005804772372357,-220.364013671875,291.9588317871094,0.5440228581428528,0.050000000745058,0.22905895113945,291.1521911621094,291.1499938964844,273.88751220703125,271.7268371582031,285.27215576171875,294.77752685546875,291.1465759277344,1.0,0.1579926162958145,0.9170286655426024,0.9170286655426024,1.0,1.0,-0.5711690783500671,0.2601215839385986,0.3110474646091461,0.0522440522909164,0.0,0.0,0.0194623321294784,24.92420959472656,25.0,-37.03667449951172,-3332.193115234375,34.80506134033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0525817871094,301.96417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.783203125,18000.0,0.0,0.0,0.0752551481127739,0.0,0.0,0.0,0.0,1.0,0.0041877049952745,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718472748994827,0.0998539626598358,-0.0280066858977079,0.0,7.637441012775525e-05,0.0,0.0,3.811792135238648,0.0,0.0,0.0,0.2683968245983124,4.0,0.0,1.0
834960,293.2383117675781,297.1499938964844,293.1499938964844,0.0039791697636246,-300.00543212890625,296.5465393066406,0.5440511703491211,0.050000000745058,0.0458555370569229,294.8189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.5440511703491211,0.050000000745058,0.0482880882918834,293.30096435546875,297.1499938964844,293.1499938964844,0.0071179191581904,-384.4087219238281,300.04754638671875,0.5440511703491211,0.050000000745058,0.0356654152274131,293.1391296386719,297.1499938964844,293.1499938964844,0.0710301622748375,-1848.5167236328125,304.1477966308594,0.7443022727966309,0.1231307983398437,0.1173486113548278,293.3552551269531,297.1499938964844,293.1499938964844,0.0005573390517383,-211.6567230224609,291.9144897460937,0.5440511703491211,0.050000000745058,0.2290578931570053,291.1393737792969,291.1499938964844,273.86065673828125,271.70782470703125,285.2484130859375,294.7577819824219,291.1340637207031,1.0,0.158012643456459,0.9171671271324158,0.9171671271324158,1.0,1.0,-0.5714765191078186,0.2602816522121429,0.3111948370933532,0.052244022488594,0.0,0.0,0.0214563552290201,24.92000198364257,25.0,-36.75873947143555,-3344.047607421875,34.83110427856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06158447265625,301.99102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.119140625,18000.0,0.0,0.0,0.07535070925951,0.0,0.0,0.0,0.0,1.0,0.0041666566394269,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722891017794609,0.1000910922884941,-0.0278019905090332,0.0,7.64713913667947e-05,0.0,0.0,3.8214423656463614,0.0,0.0,0.0,0.2684386074542999,4.0,0.0,1.0
835020,293.23455810546875,297.1499938964844,293.1499938964844,0.0039675310254096,-299.4098205566406,296.5132141113281,0.5441104769706726,0.050000000745058,0.0458550900220871,294.80963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.5441104769706726,0.050000000745058,0.0482876189053058,293.29705810546875,297.1499938964844,293.1499938964844,0.0070814318023622,-383.2719421386719,299.9988708496094,0.5441104769706726,0.050000000745058,0.0356650687754154,293.1375732421875,297.1499938964844,293.1499938964844,0.0716337412595748,-1860.282470703125,304.14752197265625,0.7454693913459778,0.123726762831211,0.1179001480340957,293.35260009765625,297.1499938964844,293.1499938964844,0.0005227214423939,-193.9293365478516,291.8294982910156,0.5441104769706726,0.050000000745058,0.2290556728839874,291.1170349121094,291.1499938964844,273.8059997558594,271.6688842773437,285.1988220214844,294.71533203125,291.1129455566406,1.0,0.1580559462308883,0.917444109916687,0.917444109916687,1.0,1.0,-0.5721341967582703,0.2606248557567596,0.3115093410015106,0.0522406958043575,0.0,0.0,0.0273974854499101,24.911211013793945,25.0,-30.38628387451172,-3377.83984375,34.88705825805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07476806640625,302.10498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.240234375,18000.0,0.0,0.0,0.0755438655614852,0.0,0.0,0.0,0.0,1.0,0.0040583829395473,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738006979227066,0.1005359888076782,-0.0267352890223264,0.0,7.666742021683604e-05,0.0,0.0,3.840533018112183,0.0,0.0,0.0,0.2685491740703583,4.0,0.0,1.0
835080,293.23455810546875,297.1499938964844,293.1499938964844,0.0039675310254096,-299.4098205566406,296.5132141113281,0.5441104769706726,0.050000000745058,0.0458550900220871,294.80963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.5441104769706726,0.050000000745058,0.0482876189053058,293.29705810546875,297.1499938964844,293.1499938964844,0.0070814318023622,-383.2719421386719,299.9988708496094,0.5441104769706726,0.050000000745058,0.0356650687754154,293.1375732421875,297.1499938964844,293.1499938964844,0.0716337412595748,-1860.282470703125,304.14752197265625,0.7454693913459778,0.123726762831211,0.1179001480340957,293.35260009765625,297.1499938964844,293.1499938964844,0.0005227214423939,-193.9293365478516,291.8294982910156,0.5441104769706726,0.050000000745058,0.2290556728839874,291.1170349121094,291.1499938964844,273.8059997558594,271.6688842773437,285.1988220214844,294.71533203125,291.1129455566406,1.0,0.1580559462308883,0.917444109916687,0.917444109916687,1.0,1.0,-0.5721341967582703,0.2606248557567596,0.3115093410015106,0.0522406958043575,0.0,0.0,0.0273974854499101,24.911211013793945,25.0,-30.38628387451172,-3377.83984375,34.88705825805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07476806640625,302.10498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.240234375,18000.0,0.0,0.0,0.0755438655614852,0.0,0.0,0.0,0.0,1.0,0.0040583829395473,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738006979227066,0.1005359888076782,-0.0267352890223264,0.0,7.666742021683604e-05,0.0,0.0,3.840533018112183,0.0,0.0,0.0,0.2685491740703583,4.0,0.0,1.0
835140,293.230712890625,297.1499938964844,293.1499938964844,0.0039558601565659,-298.7324523925781,296.4853515625,0.5441712737083435,0.050000000745058,0.0458546318113803,294.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023254394531,0.5441712737083435,0.050000000745058,0.0482871383428573,293.2930908203125,297.1499938964844,293.1499938964844,0.0070438454858958,-381.9826049804688,299.9537658691406,0.5441712737083435,0.050000000745058,0.035664714872837,293.1359558105469,297.1499938964844,293.1499938964844,0.0722256302833557,-1871.740478515625,304.1473693847656,0.7467212677001953,0.1243640854954719,0.1184930577874183,293.3498840332031,297.1499938964844,293.1499938964844,0.0003852263325825,-70.80896759033203,291.7520751953125,0.5441712737083435,0.050000000745058,0.2290533930063247,291.1014709472656,291.1499938964844,273.75,271.6286926269531,285.1485595703125,294.6728820800781,291.0990600585937,1.0,0.1581036150455474,0.917721152305603,0.917721152305603,1.0,1.0,-0.5728414058685303,0.2609956860542297,0.3118457198143005,0.0522314831614494,0.0,0.0,0.0349925607442855,24.90227699279785,25.0,-19.56252861022949,-3420.4462890625,34.94780731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07733154296875,302.2711486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.873046875,18000.0,0.0,0.0,0.0758101567625999,0.0,0.0,0.0,0.0,1.0,0.0038808858953416,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075923666357994,0.1008764281868934,-0.0249527618288993,0.0,7.693767111049965e-05,0.0,0.0,3.8565056324005127,0.0,0.0,0.0,0.2686785161495209,4.0,0.0,1.0
835200,293.230712890625,297.1499938964844,293.1499938964844,0.0039558601565659,-298.7324523925781,296.4853515625,0.5441712737083435,0.050000000745058,0.0458546318113803,294.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023254394531,0.5441712737083435,0.050000000745058,0.0482871383428573,293.2930908203125,297.1499938964844,293.1499938964844,0.0070438454858958,-381.9826049804688,299.9537658691406,0.5441712737083435,0.050000000745058,0.035664714872837,293.1359558105469,297.1499938964844,293.1499938964844,0.0722256302833557,-1871.740478515625,304.1473693847656,0.7467212677001953,0.1243640854954719,0.1184930577874183,293.3498840332031,297.1499938964844,293.1499938964844,0.0003852263325825,-70.80896759033203,291.7520751953125,0.5441712737083435,0.050000000745058,0.2290533930063247,291.1014709472656,291.1499938964844,273.75,271.6286926269531,285.1485595703125,294.6728820800781,291.0990600585937,1.0,0.1581036150455474,0.917721152305603,0.917721152305603,1.0,1.0,-0.5728414058685303,0.2609956860542297,0.3118457198143005,0.0522314831614494,0.0,0.0,0.0349925607442855,24.90227699279785,25.0,-19.56252861022949,-3420.4462890625,34.94780731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07733154296875,302.2711486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.873046875,18000.0,0.0,0.0,0.0758101567625999,0.0,0.0,0.0,0.0,1.0,0.0038808858953416,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075923666357994,0.1008764281868934,-0.0249527618288993,0.0,7.693767111049965e-05,0.0,0.0,3.8565056324005127,0.0,0.0,0.0,0.2686785161495209,4.0,0.0,1.0
835260,293.2268981933594,297.1499938964844,293.1499938964844,0.0039439196698367,-297.9481201171875,296.4633483886719,0.5442319512367249,0.050000000745058,0.0458541773259639,294.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940856933594,0.5442319512367249,0.050000000745058,0.0482866577804088,293.2892150878906,297.1499938964844,293.1499938964844,0.0070047508925199,-380.51361083984375,299.9122619628906,0.5442319512367249,0.050000000745058,0.0356643609702587,293.1344299316406,297.1499938964844,293.1499938964844,0.0727927908301353,-1882.630859375,304.1473083496094,0.748039722442627,0.1250346601009369,0.1191191002726554,293.34716796875,297.1499938964844,293.1499938964844,0.0005408754805102,-204.92726135253903,291.6822814941406,0.5442319512367249,0.050000000745058,0.2290511131286621,291.0937194824219,291.1499938964844,273.6933288574219,271.5877990722656,285.0985717773437,294.6316833496094,291.0929260253906,1.0,0.1581555604934692,0.9179940223693848,0.9179940223693848,1.0,1.0,-0.5735884308815002,0.2613866627216339,0.3122017681598663,0.0522219091653823,0.0,0.0,0.0430937856435775,24.893579483032227,25.0,-8.214882850646973,-3466.244873046875,35.012779235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0675354003906,302.4537658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.90234375,18000.0,0.0,0.0,0.0762144774198532,0.0,0.0,0.0,0.0,1.0,0.003663009731099,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783467665314674,0.1010779440402984,-0.0227311756461858,0.0,7.734800601610914e-05,0.0,0.0,3.867588758468628,0.0,0.0,0.0,0.2688088715076446,4.0,0.0,1.0
835320,293.2268981933594,297.1499938964844,293.1499938964844,0.0039439196698367,-297.9481201171875,296.4633483886719,0.5442319512367249,0.050000000745058,0.0458541773259639,294.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940856933594,0.5442319512367249,0.050000000745058,0.0482866577804088,293.2892150878906,297.1499938964844,293.1499938964844,0.0070047508925199,-380.51361083984375,299.9122619628906,0.5442319512367249,0.050000000745058,0.0356643609702587,293.1344299316406,297.1499938964844,293.1499938964844,0.0727927908301353,-1882.630859375,304.1473083496094,0.748039722442627,0.1250346601009369,0.1191191002726554,293.34716796875,297.1499938964844,293.1499938964844,0.0005408754805102,-204.92726135253903,291.6822814941406,0.5442319512367249,0.050000000745058,0.2290511131286621,291.0937194824219,291.1499938964844,273.6933288574219,271.5877990722656,285.0985717773437,294.6316833496094,291.0929260253906,1.0,0.1581555604934692,0.9179940223693848,0.9179940223693848,1.0,1.0,-0.5735884308815002,0.2613866627216339,0.3122017681598663,0.0522219091653823,0.0,0.0,0.0430937856435775,24.893579483032227,25.0,-8.214882850646973,-3466.244873046875,35.012779235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0675354003906,302.4537658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.90234375,18000.0,0.0,0.0,0.0762144774198532,0.0,0.0,0.0,0.0,1.0,0.003663009731099,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783467665314674,0.1010779440402984,-0.0227311756461858,0.0,7.734800601610914e-05,0.0,0.0,3.867588758468628,0.0,0.0,0.0,0.2688088715076446,4.0,0.0,1.0
835380,293.2231140136719,297.1499938964844,293.1499938964844,0.0039317612536251,-297.075439453125,296.44647216796875,0.5442918539047241,0.050000000745058,0.0458537302911281,294.7807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926513671875,0.5442918539047241,0.050000000745058,0.0482861846685409,293.2854309082031,297.1499938964844,293.1499938964844,0.0069646029733121,-378.9017028808594,299.8740539550781,0.5442918539047241,0.050000000745058,0.0356640107929706,293.1329040527344,297.1499938964844,293.1499938964844,0.0733388066291809,-1893.040283203125,304.1473083496094,0.7494141459465027,0.1257339119911193,0.1197732761502265,293.34454345703125,297.1499938964844,293.1499938964844,0.0004666446475312,-143.47911071777344,291.6200256347656,0.5442918539047241,0.050000000745058,0.229048877954483,291.0926818847656,291.1499938964844,273.6366577148437,271.5468444824219,285.04888916015625,294.5911560058594,291.09307861328125,1.0,0.1582115590572357,0.9182668924331664,0.9182668924331664,1.0,1.0,-0.5743692517280579,0.2617920935153961,0.3125771880149841,0.052218273282051,0.0,0.0,0.050862617790699,24.88529396057129,25.0,0.7906686663627625,-3510.975341796875,35.08156967163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0469665527344,302.6255798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.171875,18000.0,0.0,0.0,0.0767891854047775,0.0,0.0,0.0,0.0,1.0,0.0034304591827094,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808004066348075,0.1011538282036781,-0.0203534234315156,0.0,7.793126133037731e-05,0.0,0.0,3.8738999366760254,0.0,0.0,0.0,0.2689289450645447,4.0,0.0,1.0
835440,293.2231140136719,297.1499938964844,293.1499938964844,0.0039317612536251,-297.075439453125,296.44647216796875,0.5442918539047241,0.050000000745058,0.0458537302911281,294.7807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926513671875,0.5442918539047241,0.050000000745058,0.0482861846685409,293.2854309082031,297.1499938964844,293.1499938964844,0.0069646029733121,-378.9017028808594,299.8740539550781,0.5442918539047241,0.050000000745058,0.0356640107929706,293.1329040527344,297.1499938964844,293.1499938964844,0.0733388066291809,-1893.040283203125,304.1473083496094,0.7494141459465027,0.1257339119911193,0.1197732761502265,293.34454345703125,297.1499938964844,293.1499938964844,0.0004666446475312,-143.47911071777344,291.6200256347656,0.5442918539047241,0.050000000745058,0.229048877954483,291.0926818847656,291.1499938964844,273.6366577148437,271.5468444824219,285.04888916015625,294.5911560058594,291.09307861328125,1.0,0.1582115590572357,0.9182668924331664,0.9182668924331664,1.0,1.0,-0.5743692517280579,0.2617920935153961,0.3125771880149841,0.052218273282051,0.0,0.0,0.050862617790699,24.88529396057129,25.0,0.7906686663627625,-3510.975341796875,35.08156967163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0469665527344,302.6255798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.171875,18000.0,0.0,0.0,0.0767891854047775,0.0,0.0,0.0,0.0,1.0,0.0034304591827094,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808004066348075,0.1011538282036781,-0.0203534234315156,0.0,7.793126133037731e-05,0.0,0.0,3.8738999366760254,0.0,0.0,0.0,0.2689289450645447,4.0,0.0,1.0
835500,293.22125244140625,297.1499938964844,293.1499938964844,0.00392572209239,-296.6231384277344,296.43951416015625,0.5443212985992432,0.050000000745058,0.0458535067737102,294.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937805175781,0.5443212985992432,0.050000000745058,0.0482859537005424,293.2835388183594,297.1499938964844,293.1499938964844,0.0069444673135876,-378.0662536621094,299.85595703125,0.5443212985992432,0.050000000745058,0.0356638394296169,293.1322021484375,297.1499938964844,293.1499938964844,0.0736077725887298,-1898.1497802734373,304.1473083496094,0.7501200437545776,0.1260932385921478,0.1201098561286926,293.3432922363281,297.1499938964844,293.1499938964844,0.0004580760141834,-135.0955047607422,291.5908203125,0.5443212985992432,0.050000000745058,0.2290477603673935,291.0939636230469,291.1499938964844,273.6083374023437,271.5263671875,285.02410888671875,294.5709228515625,291.0947265625,1.0,0.1582410335540771,0.9184033274650574,0.9184033274650574,1.0,1.0,-0.5747711062431335,0.2619997560977936,0.3127713501453399,0.0522182993590831,0.0,0.0,0.0544711239635944,24.88133430480957,25.0,3.915398359298706,-3532.131103515625,35.117305755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0337219238281,302.7025451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.34765625,18000.0,0.0,0.0,0.0771417170763015,0.0,0.0,0.0,0.0,1.0,0.0033145833294838,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0819787234067916,0.1011562198400497,-0.019177496433258,0.0,7.828903471818194e-05,0.0,0.0,3.875621795654297,0.0,0.0,0.0,0.2689834535121918,4.0,0.0,1.0
835560,293.21942138671875,297.1499938964844,293.1499938964844,0.0039197555743157,-296.1687316894531,296.4332580566406,0.5443503856658936,0.050000000745058,0.0458532907068729,294.7710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.5443503856658936,0.050000000745058,0.0482857227325439,293.2816772460937,297.1499938964844,293.1499938964844,0.0069243977777659,-377.2221374511719,299.8384094238281,0.5443503856658936,0.050000000745058,0.0356636680662632,293.1314697265625,297.1499938964844,293.1499938964844,0.0738766640424728,-1903.252685546875,304.1473083496094,0.7508373260498047,0.1264586299657821,0.1204522252082824,293.3420104980469,297.1499938964844,293.1499938964844,0.0004493999294936,-126.70816802978516,291.5625,0.5443503856658936,0.050000000745058,0.2290466725826263,291.0959777832031,291.1499938964844,273.5799865722656,271.505859375,284.99932861328125,294.5507202148437,291.0969543457031,1.0,0.1582714170217514,0.9185377955436708,0.9185377955436708,1.0,1.0,-0.575179934501648,0.2622104585170746,0.3129694759845733,0.0522193126380443,0.0,0.0,0.0578694976866245,24.87749481201172,25.0,6.082350254058838,-3552.326904296875,35.15387725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193176269531,302.7727355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5234375,18000.0,0.0,0.0,0.0775339528918266,0.0,0.0,0.0,0.0,1.0,0.0032008867710828,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831081643700599,0.1011432409286499,-0.0180350709706544,0.0,7.868710963521153e-05,0.0,0.0,3.876682996749878,0.0,0.0,0.0,0.2690342664718628,4.0,0.0,1.0
835620,293.2157897949219,297.1499938964844,293.1499938964844,0.0039082844741642,-295.2836608886719,296.4222106933594,0.5444076657295227,0.050000000745058,0.0458528622984886,294.7612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10064697265625,0.5444076657295227,0.050000000745058,0.0482852719724178,293.27801513671875,297.1499938964844,293.1499938964844,0.0068849679082632,-375.5447082519531,299.80450439453125,0.5444076657295227,0.050000000745058,0.0356633365154266,293.1300964355469,297.1499938964844,293.1499938964844,0.074421152472496,-1913.58837890625,304.14727783203125,0.7523045539855957,0.1272067874670028,0.1211535856127739,293.3395690917969,297.1499938964844,293.1499938964844,0.0004316781123634,-110.0824737548828,291.50738525390625,0.5444076657295227,0.050000000745058,0.2290445417165756,291.1009826660156,291.1499938964844,273.5233459472656,271.4647827148437,284.9498596191406,294.51043701171875,291.10211181640625,1.0,0.1583348214626312,0.9188066124916076,0.9188066124916076,1.0,1.0,-0.5760175585746765,0.2626407742500305,0.3133768141269684,0.0522240176796913,0.0,0.0,0.0640701353549957,24.870153427124023,25.0,7.917469024658203,-3590.000244140625,35.22940444946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891357421875,302.8941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.828125,18000.0,0.0,0.0,0.0784200280904769,0.0,0.0,0.0,0.0,1.0,0.0029820639174431,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085211232304573,0.1010933816432952,-0.0158821512013673,0.0,7.958635978866369e-05,0.0,0.0,3.877662181854248,0.0,0.0,0.0,0.2691264748573303,4.0,0.0,1.0
835680,293.2157897949219,297.1499938964844,293.1499938964844,0.0039082844741642,-295.2836608886719,296.4222106933594,0.5444076657295227,0.050000000745058,0.0458528622984886,294.7612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10064697265625,0.5444076657295227,0.050000000745058,0.0482852719724178,293.27801513671875,297.1499938964844,293.1499938964844,0.0068849679082632,-375.5447082519531,299.80450439453125,0.5444076657295227,0.050000000745058,0.0356633365154266,293.1300964355469,297.1499938964844,293.1499938964844,0.074421152472496,-1913.58837890625,304.14727783203125,0.7523045539855957,0.1272067874670028,0.1211535856127739,293.3395690917969,297.1499938964844,293.1499938964844,0.0004316781123634,-110.0824737548828,291.50738525390625,0.5444076657295227,0.050000000745058,0.2290445417165756,291.1009826660156,291.1499938964844,273.5233459472656,271.4647827148437,284.9498596191406,294.51043701171875,291.10211181640625,1.0,0.1583348214626312,0.9188066124916076,0.9188066124916076,1.0,1.0,-0.5760175585746765,0.2626407742500305,0.3133768141269684,0.0522240176796913,0.0,0.0,0.0640701353549957,24.870153427124023,25.0,7.917469024658203,-3590.000244140625,35.22940444946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891357421875,302.8941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.828125,18000.0,0.0,0.0,0.0784200280904769,0.0,0.0,0.0,0.0,1.0,0.0029820639174431,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085211232304573,0.1010933816432952,-0.0158821512013673,0.0,7.958635978866369e-05,0.0,0.0,3.877662181854248,0.0,0.0,0.0,0.2691264748573303,4.0,0.0,1.0
835740,293.2121887207031,297.1499938964844,293.1499938964844,0.0038977060467004,-294.4649353027344,296.4122619628906,0.5444638729095459,0.050000000745058,0.0458524413406848,294.7514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056213378906,0.5444638729095459,0.050000000745058,0.0482848286628723,293.2743835449219,297.1499938964844,293.1499938964844,0.0068470053374767,-373.922119140625,299.7717590332031,0.5444638729095459,0.050000000745058,0.0356630086898803,293.1287841796875,297.1499938964844,293.1499938964844,0.0749833658337593,-1924.2857666015625,304.1472473144531,0.7538154125213623,0.1279782652854919,0.1218769699335098,293.337158203125,297.1499938964844,293.1499938964844,0.0004131805326323,-93.64633178710938,291.4529724121094,0.5444638729095459,0.050000000745058,0.2290424257516861,291.10595703125,291.1499938964844,273.4666748046875,271.42364501953125,284.900634765625,294.4706115722656,291.1069030761719,1.0,0.1584015786647796,0.9190754294395448,0.9190754294395448,1.0,1.0,-0.5768817067146301,0.2630831003189087,0.3137986063957214,0.0522318519651889,0.0,0.0,0.0696041285991668,24.863201141357425,25.0,7.320293426513672,-3624.7734375,35.30805587768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96026611328125,302.9950866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.03125,18000.0,0.0,0.0,0.0794111415743827,0.0,0.0,0.0,0.0,1.0,0.0027744760736823,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871246606111526,0.1010388433933258,-0.013914180919528,0.0,8.059220999712124e-05,0.0,0.0,3.8781909942626953,0.0,0.0,0.0,0.2692095339298248,4.0,0.0,1.0
835800,293.2121887207031,297.1499938964844,293.1499938964844,0.0038977060467004,-294.4649353027344,296.4122619628906,0.5444638729095459,0.050000000745058,0.0458524413406848,294.7514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056213378906,0.5444638729095459,0.050000000745058,0.0482848286628723,293.2743835449219,297.1499938964844,293.1499938964844,0.0068470053374767,-373.922119140625,299.7717590332031,0.5444638729095459,0.050000000745058,0.0356630086898803,293.1287841796875,297.1499938964844,293.1499938964844,0.0749833658337593,-1924.2857666015625,304.1472473144531,0.7538154125213623,0.1279782652854919,0.1218769699335098,293.337158203125,297.1499938964844,293.1499938964844,0.0004131805326323,-93.64633178710938,291.4529724121094,0.5444638729095459,0.050000000745058,0.2290424257516861,291.10595703125,291.1499938964844,273.4666748046875,271.42364501953125,284.900634765625,294.4706115722656,291.1069030761719,1.0,0.1584015786647796,0.9190754294395448,0.9190754294395448,1.0,1.0,-0.5768817067146301,0.2630831003189087,0.3137986063957214,0.0522318519651889,0.0,0.0,0.0696041285991668,24.863201141357425,25.0,7.320293426513672,-3624.7734375,35.30805587768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96026611328125,302.9950866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.03125,18000.0,0.0,0.0,0.0794111415743827,0.0,0.0,0.0,0.0,1.0,0.0027744760736823,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871246606111526,0.1010388433933258,-0.013914180919528,0.0,8.059220999712124e-05,0.0,0.0,3.8781909942626953,0.0,0.0,0.0,0.2692095339298248,4.0,0.0,1.0
835860,293.2086181640625,297.1499938964844,293.1499938964844,0.003888219827786,-293.73687744140625,296.4029541015625,0.5445194244384766,0.050000000745058,0.0458520241081714,294.7416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5445194244384766,0.050000000745058,0.048284389078617,293.2707824707031,297.1499938964844,293.1499938964844,0.0068108113482594,-372.3801574707031,299.73980712890625,0.5445194244384766,0.050000000745058,0.0356626845896244,293.12750244140625,297.1499938964844,293.1499938964844,0.0755700916051864,-1935.4892578125,304.1471862792969,0.7553714513778687,0.128773808479309,0.122622974216938,293.3347473144531,297.1499938964844,293.1499938964844,0.0003936575667466,-77.4228515625,291.3983764648437,0.5445194244384766,0.050000000745058,0.2290403544902801,291.1098937988281,291.1499938964844,273.4100036621094,271.3824157714844,284.8518371582031,294.4315185546875,291.1105651855469,1.0,0.1584715992212295,0.919340193271637,0.919340193271637,1.0,1.0,-0.5777730941772461,0.2635378837585449,0.3142351806163788,0.0522423386573791,0.0,0.0,0.0746730789542198,24.856557846069336,25.0,5.49653959274292,-3657.856201171875,35.38983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93560791015625,303.08282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.119140625,18000.0,0.0,0.0,0.0804687589406967,0.0,0.0,0.0,0.0,1.0,0.0025743939913809,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888994559645652,0.101002924144268,-0.0121034681797027,0.0,8.166555926436558e-05,0.0,0.0,3.8792433738708496,0.0,0.0,0.0,0.2692880928516388,4.0,0.0,1.0
835920,293.2086181640625,297.1499938964844,293.1499938964844,0.003888219827786,-293.73687744140625,296.4029541015625,0.5445194244384766,0.050000000745058,0.0458520241081714,294.7416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5445194244384766,0.050000000745058,0.048284389078617,293.2707824707031,297.1499938964844,293.1499938964844,0.0068108113482594,-372.3801574707031,299.73980712890625,0.5445194244384766,0.050000000745058,0.0356626845896244,293.12750244140625,297.1499938964844,293.1499938964844,0.0755700916051864,-1935.4892578125,304.1471862792969,0.7553714513778687,0.128773808479309,0.122622974216938,293.3347473144531,297.1499938964844,293.1499938964844,0.0003936575667466,-77.4228515625,291.3983764648437,0.5445194244384766,0.050000000745058,0.2290403544902801,291.1098937988281,291.1499938964844,273.4100036621094,271.3824157714844,284.8518371582031,294.4315185546875,291.1105651855469,1.0,0.1584715992212295,0.919340193271637,0.919340193271637,1.0,1.0,-0.5777730941772461,0.2635378837585449,0.3142351806163788,0.0522423386573791,0.0,0.0,0.0746730789542198,24.856557846069336,25.0,5.49653959274292,-3657.856201171875,35.38983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93560791015625,303.08282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.119140625,18000.0,0.0,0.0,0.0804687589406967,0.0,0.0,0.0,0.0,1.0,0.0025743939913809,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888994559645652,0.101002924144268,-0.0121034681797027,0.0,8.166555926436558e-05,0.0,0.0,3.8792433738708496,0.0,0.0,0.0,0.2692880928516388,4.0,0.0,1.0
835980,293.2050476074219,297.1499938964844,293.1499938964844,0.0038799110334366,-293.1078186035156,296.39410400390625,0.5445747375488281,0.050000000745058,0.0458516106009483,294.7317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11236572265625,0.5445747375488281,0.050000000745058,0.0482839532196521,293.2672424316406,297.1499938964844,293.1499938964844,0.0067764427512884,-370.9246520996094,299.7085876464844,0.5445747375488281,0.050000000745058,0.0356623642146587,293.12628173828125,297.1499938964844,293.1499938964844,0.0761832669377327,-1947.2401123046875,304.1470947265625,0.7569742798805237,0.1295939683914184,0.1233921498060226,293.3323669433594,297.1499938964844,293.1499938964844,0.0003728884330485,-61.45433044433594,291.3433532714844,0.5445747375488281,0.050000000745058,0.2290382832288742,291.1125183105469,291.1499938964844,273.35333251953125,271.3411560058594,284.8035888671875,294.3934326171875,291.1129455566406,1.0,0.1585447639226913,0.919605016708374,0.919605016708374,1.0,1.0,-0.5786922574043274,0.2640057206153869,0.3146865367889404,0.0522551946341991,0.0,0.0,0.0794743970036506,24.85013961791992,25.0,3.5400607585906982,-3690.488525390625,35.474727630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9168395996094,303.1643981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.11328125,18000.0,0.0,0.0,0.0815547481179237,0.0,0.0,0.0,0.0,1.0,0.0023752497509121,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0905991867184639,0.1009983047842979,-0.0103991189971566,0.0,8.276769949588925e-05,0.0,0.0,3.881407260894776,0.0,0.0,0.0,0.269366443157196,4.0,0.0,1.0
836040,293.2050476074219,297.1499938964844,293.1499938964844,0.0038799110334366,-293.1078186035156,296.39410400390625,0.5445747375488281,0.050000000745058,0.0458516106009483,294.7317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11236572265625,0.5445747375488281,0.050000000745058,0.0482839532196521,293.2672424316406,297.1499938964844,293.1499938964844,0.0067764427512884,-370.9246520996094,299.7085876464844,0.5445747375488281,0.050000000745058,0.0356623642146587,293.12628173828125,297.1499938964844,293.1499938964844,0.0761832669377327,-1947.2401123046875,304.1470947265625,0.7569742798805237,0.1295939683914184,0.1233921498060226,293.3323669433594,297.1499938964844,293.1499938964844,0.0003728884330485,-61.45433044433594,291.3433532714844,0.5445747375488281,0.050000000745058,0.2290382832288742,291.1125183105469,291.1499938964844,273.35333251953125,271.3411560058594,284.8035888671875,294.3934326171875,291.1129455566406,1.0,0.1585447639226913,0.919605016708374,0.919605016708374,1.0,1.0,-0.5786922574043274,0.2640057206153869,0.3146865367889404,0.0522551946341991,0.0,0.0,0.0794743970036506,24.85013961791992,25.0,3.5400607585906982,-3690.488525390625,35.474727630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9168395996094,303.1643981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.11328125,18000.0,0.0,0.0,0.0815547481179237,0.0,0.0,0.0,0.0,1.0,0.0023752497509121,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0905991867184639,0.1009983047842979,-0.0103991189971566,0.0,8.276769949588925e-05,0.0,0.0,3.881407260894776,0.0,0.0,0.0,0.269366443157196,4.0,0.0,1.0
836100,293.2032470703125,297.1499938964844,293.1499938964844,0.0038761983159929,-292.8295288085937,296.389892578125,0.5446023941040039,0.050000000745058,0.0458514019846916,294.726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.5446023941040039,0.050000000745058,0.0482837371528148,293.2654724121094,297.1499938964844,293.1499938964844,0.0067599080502986,-370.2269592285156,299.6932678222656,0.5446023941040039,0.050000000745058,0.0356622040271759,293.12567138671875,297.1499938964844,293.1499938964844,0.0764993950724601,-1953.3126220703125,304.1470642089844,0.7577936053276062,0.1300134062767028,0.1237856075167656,293.3312072753906,297.1499938964844,293.1499938964844,0.0003619197232183,-53.55910873413086,291.31573486328125,0.5446023941040039,0.050000000745058,0.2290372550487518,291.1134338378906,291.1499938964844,273.32501220703125,271.32049560546875,284.7797241210937,294.3748779296875,291.11376953125,1.0,0.1585825234651565,0.9197373986244202,0.9197373986244202,1.0,1.0,-0.5791624784469604,0.2642446756362915,0.3149178028106689,0.0522623918950557,0.0,0.0,0.0818166583776474,24.846996307373047,25.0,2.7387712001800537,-3706.912109375,35.51835632324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9099426269531,303.20440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.087890625,18000.0,0.0,0.0,0.0820981562137603,0.0,0.0,0.0,0.0,1.0,0.0022738236002624,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0914364457130432,0.1010087803006172,-0.0095723364502191,0.0,8.331919525517151e-05,0.0,0.0,3.882970571517944,0.0,0.0,0.0,0.2694064080715179,4.0,0.0,1.0
836160,293.20147705078125,297.1499938964844,293.1499938964844,0.0038727638311684,-292.5733642578125,296.38592529296875,0.5446299910545349,0.050000000745058,0.0458511970937252,294.72186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.5446299910545349,0.050000000745058,0.0482835173606872,293.26373291015625,297.1499938964844,293.1499938964844,0.0067437947727739,-369.5478820800781,299.6781616210937,0.5446299910545349,0.050000000745058,0.0356620401144027,293.1250915527344,297.1499938964844,293.1499938964844,0.0768212676048278,-1959.5035400390625,304.1470031738281,0.7586246728897095,0.1304390132427215,0.1241848692297935,293.3300170898437,297.1499938964844,293.1499938964844,0.0003504786291159,-45.72703552246094,291.2881774902344,0.5446299910545349,0.050000000745058,0.2290362268686294,291.1141357421875,291.1499938964844,273.2966613769531,271.2998352050781,284.7559814453125,294.3565673828125,291.1144104003906,1.0,0.1586210280656814,0.9198678731918336,0.9198678731918336,1.0,1.0,-0.5796396732330322,0.2644872069358825,0.3151524662971496,0.0522693432867527,0.0,0.0,0.0841319188475608,24.84389305114746,25.0,2.1081583499908447,-3723.490234375,35.56275177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9046630859375,303.244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.052734375,18000.0,0.0,0.0,0.0826375186443328,0.0,0.0,0.0,0.0,1.0,0.0021700530778616,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0922703891992569,0.1010274440050125,-0.0087570557370781,0.0,8.386658009840176e-05,0.0,0.0,3.884851455688477,0.0,0.0,0.0,0.2694471776485443,4.0,0.0,1.0
836220,293.1978759765625,297.1499938964844,293.1499938964844,0.0038666436448693,-292.11883544921875,296.3786315917969,0.5446847081184387,0.050000000745058,0.0458507873117923,294.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151428222656,0.5446847081184387,0.050000000745058,0.0482830889523029,293.2602233886719,297.1499938964844,293.1499938964844,0.0067127807997167,-368.2407531738281,299.6488037109375,0.5446847081184387,0.050000000745058,0.0356617234647274,293.1239013671875,297.1499938964844,293.1499938964844,0.0774798691272735,-1972.1925048828125,304.1469116210937,0.760319173336029,0.131307378411293,0.124999776482582,293.3276062011719,297.1499938964844,293.1499938964844,0.000325659289956,-30.24088287353516,291.2333068847656,0.5446847081184387,0.050000000745058,0.2290341854095459,291.1152038574219,291.1499938964844,273.239990234375,271.2584228515625,284.7085876464844,294.3204345703125,291.1153869628906,1.0,0.1587001830339431,0.9201288819313048,0.9201288819313048,1.0,1.0,-0.5806137919425964,0.2649856805801391,0.3156281113624573,0.0522754602134227,0.0,0.0,0.088697075843811,24.83778953552246,25.0,1.2858517169952393,-3757.20703125,35.65373229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8983764648437,303.3244323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.966796875,18000.0,0.0,0.0,0.0836957246065139,0.0,0.0,0.0,0.0,1.0,0.001952550956048,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0939354225993156,0.1010892689228057,-0.0071538500487804,0.0,8.494052599417046e-05,0.0,0.0,3.8895742893218994,0.0,0.0,0.0,0.2695313096046448,4.0,0.0,1.0
836280,293.1978759765625,297.1499938964844,293.1499938964844,0.0038666436448693,-292.11883544921875,296.3786315917969,0.5446847081184387,0.050000000745058,0.0458507873117923,294.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151428222656,0.5446847081184387,0.050000000745058,0.0482830889523029,293.2602233886719,297.1499938964844,293.1499938964844,0.0067127807997167,-368.2407531738281,299.6488037109375,0.5446847081184387,0.050000000745058,0.0356617234647274,293.1239013671875,297.1499938964844,293.1499938964844,0.0774798691272735,-1972.1925048828125,304.1469116210937,0.760319173336029,0.131307378411293,0.124999776482582,293.3276062011719,297.1499938964844,293.1499938964844,0.000325659289956,-30.24088287353516,291.2333068847656,0.5446847081184387,0.050000000745058,0.2290341854095459,291.1152038574219,291.1499938964844,273.239990234375,271.2584228515625,284.7085876464844,294.3204345703125,291.1153869628906,1.0,0.1587001830339431,0.9201288819313048,0.9201288819313048,1.0,1.0,-0.5806137919425964,0.2649856805801391,0.3156281113624573,0.0522754602134227,0.0,0.0,0.088697075843811,24.83778953552246,25.0,1.2858517169952393,-3757.20703125,35.65373229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8983764648437,303.3244323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.966796875,18000.0,0.0,0.0,0.0836957246065139,0.0,0.0,0.0,0.0,1.0,0.001952550956048,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0939354225993156,0.1010892689228057,-0.0071538500487804,0.0,8.494052599417046e-05,0.0,0.0,3.8895742893218994,0.0,0.0,0.0,0.2695313096046448,4.0,0.0,1.0
836340,293.1943054199219,297.1499938964844,293.1499938964844,0.0038615462835878,-291.7408142089844,296.3724670410156,0.5447381734848022,0.050000000745058,0.0458503887057304,294.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.5447381734848022,0.050000000745058,0.0482826679944992,293.2567443847656,297.1499938964844,293.1499938964844,0.0066830799914896,-366.986572265625,299.6204528808594,0.5447381734848022,0.050000000745058,0.0356614142656326,293.1227722167969,297.1499938964844,293.1499938964844,0.0781574547290802,-1985.271728515625,304.1468200683594,0.7620577216148376,0.1321994066238403,0.1258373260498047,293.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5447381734848022,0.050000000745058,0.2290321886539459,291.1159973144531,291.1499938964844,273.1833190917969,271.2169494628906,284.66162109375,294.2855224609375,291.1161804199219,1.0,0.1587823033332824,0.9203898906707764,0.9203898906707764,1.0,1.0,-0.581615149974823,0.2655049264431,0.3161101937294006,0.0522658079862594,0.0,0.0,0.0931734219193458,24.83183860778809,25.0,1.0130913257598877,-3791.5986328125,35.74775695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8976135253906,303.40478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.884765625,18000.0,0.0,0.0,0.0847130790352821,0.0,0.0,0.0,0.0,1.0,0.0017164004966616,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0955971181392669,0.101180762052536,-0.0055836411193013,0.0,8.597300620749593e-05,0.0,0.0,3.8954689502716064,0.0,0.0,0.0,0.269618809223175,4.0,0.0,1.0
836400,293.1943054199219,297.1499938964844,293.1499938964844,0.0038615462835878,-291.7408142089844,296.3724670410156,0.5447381734848022,0.050000000745058,0.0458503887057304,294.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.5447381734848022,0.050000000745058,0.0482826679944992,293.2567443847656,297.1499938964844,293.1499938964844,0.0066830799914896,-366.986572265625,299.6204528808594,0.5447381734848022,0.050000000745058,0.0356614142656326,293.1227722167969,297.1499938964844,293.1499938964844,0.0781574547290802,-1985.271728515625,304.1468200683594,0.7620577216148376,0.1321994066238403,0.1258373260498047,293.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5447381734848022,0.050000000745058,0.2290321886539459,291.1159973144531,291.1499938964844,273.1833190917969,271.2169494628906,284.66162109375,294.2855224609375,291.1161804199219,1.0,0.1587823033332824,0.9203898906707764,0.9203898906707764,1.0,1.0,-0.581615149974823,0.2655049264431,0.3161101937294006,0.0522658079862594,0.0,0.0,0.0931734219193458,24.83183860778809,25.0,1.0130913257598877,-3791.5986328125,35.74775695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8976135253906,303.40478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.884765625,18000.0,0.0,0.0,0.0847130790352821,0.0,0.0,0.0,0.0,1.0,0.0017164004966616,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0955971181392669,0.101180762052536,-0.0055836411193013,0.0,8.597300620749593e-05,0.0,0.0,3.8954689502716064,0.0,0.0,0.0,0.269618809223175,4.0,0.0,1.0
