time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836460,293.19061279296875,297.1499938964844,293.1499938964844,0.0038575632497668,-291.4393920898437,296.3679504394531,0.5447922348976135,0.050000000745058,0.0458499826490879,294.6920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11700439453125,0.5447922348976135,0.050000000745058,0.0482822433114051,293.2533264160156,297.1499938964844,293.1499938964844,0.0066543566063046,-365.7635498046875,299.5932312011719,0.5447922348976135,0.050000000745058,0.0356610976159572,293.1216125488281,297.1499938964844,293.1499938964844,0.0788533240556716,-1998.720458984375,304.146728515625,0.7638513445854187,0.1331226974725723,0.1267021000385284,293.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171875,0.5447922348976135,0.050000000745058,0.2290301620960235,291.1170959472656,291.1499938964844,273.1266784667969,271.1754150390625,284.6175537109375,294.25653076171875,291.117431640625,1.0,0.1588672846555709,0.9206467866897584,0.9206467866897584,1.0,1.0,-0.5826491117477417,0.2660468816757202,0.3166022300720215,0.0522418245673179,0.0,0.0,0.0974973440170288,24.82573699951172,25.0,1.673298478126526,-3826.01171875,35.84507751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9010925292969,303.4853210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8203125,18000.0,0.0,0.0,0.0856820791959762,0.0,0.0,0.0,0.0,1.0,0.0014553959481418,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0972422510385513,0.1013069748878479,-0.0040647215209901,0.0,8.695641736267135e-05,0.0,0.0,3.902721405029297,0.0,0.0,0.0,0.2697095870971679,4.0,0.0,1.0
836520,293.19061279296875,297.1499938964844,293.1499938964844,0.0038575632497668,-291.4393920898437,296.3679504394531,0.5447922348976135,0.050000000745058,0.0458499826490879,294.6920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11700439453125,0.5447922348976135,0.050000000745058,0.0482822433114051,293.2533264160156,297.1499938964844,293.1499938964844,0.0066543566063046,-365.7635498046875,299.5932312011719,0.5447922348976135,0.050000000745058,0.0356610976159572,293.1216125488281,297.1499938964844,293.1499938964844,0.0788533240556716,-1998.720458984375,304.146728515625,0.7638513445854187,0.1331226974725723,0.1267021000385284,293.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171875,0.5447922348976135,0.050000000745058,0.2290301620960235,291.1170959472656,291.1499938964844,273.1266784667969,271.1754150390625,284.6175537109375,294.25653076171875,291.117431640625,1.0,0.1588672846555709,0.9206467866897584,0.9206467866897584,1.0,1.0,-0.5826491117477417,0.2660468816757202,0.3166022300720215,0.0522418245673179,0.0,0.0,0.0974973440170288,24.82573699951172,25.0,1.673298478126526,-3826.01171875,35.84507751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9010925292969,303.4853210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8203125,18000.0,0.0,0.0,0.0856820791959762,0.0,0.0,0.0,0.0,1.0,0.0014553959481418,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0972422510385513,0.1013069748878479,-0.0040647215209901,0.0,8.695641736267135e-05,0.0,0.0,3.902721405029297,0.0,0.0,0.0,0.2697095870971679,4.0,0.0,1.0
836580,293.1871032714844,297.1499938964844,293.1499938964844,0.0038541010580956,-291.1755676269531,296.3643798828125,0.5448434948921204,0.050000000745058,0.0458496026694774,294.6822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5448434948921204,0.050000000745058,0.0482818372547626,293.2503967285156,297.1499938964844,293.1499938964844,0.0066254003904759,-364.5260620117188,299.5659484863281,0.5448434948921204,0.050000000745058,0.0356607995927333,293.1205749511719,297.1499938964844,293.1499938964844,0.0795599818229675,-2012.397216796875,304.1466369628906,0.7656703591346741,0.1340523362159729,0.1275814920663833,293.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5448434948921204,0.050000000745058,0.2290282547473907,291.11834716796875,291.1499938964844,273.07000732421875,271.1338195800781,284.5701904296875,294.2219543457031,291.1185302734375,1.0,0.1589550673961639,0.9209036827087402,0.9209036827087402,1.0,1.0,-0.5837008357048035,0.2666020691394806,0.3170987665653229,0.0522082485258579,0.0,0.0,0.1016290634870529,24.82014274597168,25.0,1.3196216821670532,-3860.5595703125,35.94486618041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9079895019531,303.5612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.740234375,18000.0,0.0,0.0,0.0865957364439964,0.0,0.0,0.0,0.0,1.0,0.0011621430749073,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0988330394029617,0.1014719158411026,-0.0026388817932456,0.0,8.788366540102288e-05,0.0,0.0,3.9114294052124015,0.0,0.0,0.0,0.269802451133728,4.0,0.0,1.0
836640,293.1871032714844,297.1499938964844,293.1499938964844,0.0038541010580956,-291.1755676269531,296.3643798828125,0.5448434948921204,0.050000000745058,0.0458496026694774,294.6822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5448434948921204,0.050000000745058,0.0482818372547626,293.2503967285156,297.1499938964844,293.1499938964844,0.0066254003904759,-364.5260620117188,299.5659484863281,0.5448434948921204,0.050000000745058,0.0356607995927333,293.1205749511719,297.1499938964844,293.1499938964844,0.0795599818229675,-2012.397216796875,304.1466369628906,0.7656703591346741,0.1340523362159729,0.1275814920663833,293.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5448434948921204,0.050000000745058,0.2290282547473907,291.11834716796875,291.1499938964844,273.07000732421875,271.1338195800781,284.5701904296875,294.2219543457031,291.1185302734375,1.0,0.1589550673961639,0.9209036827087402,0.9209036827087402,1.0,1.0,-0.5837008357048035,0.2666020691394806,0.3170987665653229,0.0522082485258579,0.0,0.0,0.1016290634870529,24.82014274597168,25.0,1.3196216821670532,-3860.5595703125,35.94486618041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9079895019531,303.5612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.740234375,18000.0,0.0,0.0,0.0865957364439964,0.0,0.0,0.0,0.0,1.0,0.0011621430749073,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0988330394029617,0.1014719158411026,-0.0026388817932456,0.0,8.788366540102288e-05,0.0,0.0,3.9114294052124015,0.0,0.0,0.0,0.269802451133728,4.0,0.0,1.0
836700,293.1854248046875,297.1499938964844,293.1499938964844,0.003852566704154,-291.0603942871094,296.3626708984375,0.5448663830757141,0.050000000745058,0.0458494313061237,294.6773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.5448663830757141,0.050000000745058,0.0482816584408283,293.2491455078125,297.1499938964844,293.1499938964844,0.0066107735037803,-363.90240478515625,299.5519714355469,0.5448663830757141,0.050000000745058,0.0356606692075729,293.1201477050781,297.1499938964844,293.1499938964844,0.0799127519130706,-2019.234375,304.1466064453125,0.766571581363678,0.1345136910676956,0.1280187964439392,293.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.5448663830757141,0.050000000745058,0.2290274053812027,291.11871337890625,291.1499938964844,273.0416564941406,271.1130065917969,284.5466613769531,294.2049255371094,291.1188659667969,1.0,0.1589998006820678,0.9210321307182312,0.9210321307182312,1.0,1.0,-0.5842240452766418,0.266879141330719,0.3173449039459228,0.0521896257996559,0.0,0.0,0.1036752834916114,24.817855834960938,25.0,1.102493405342102,-3877.89794921875,35.995079040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91241455078125,303.5986022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.0870310068130493,0.0,0.0,0.0,0.0,1.0,0.0009966385550796,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0996258109807968,0.101593792438507,-0.0019679795950651,0.0,8.832540333969519e-05,0.0,0.0,3.91731333732605,0.0,0.0,0.0,0.2698526978492737,4.0,0.0,1.0
836760,293.1838073730469,297.1499938964844,293.1499938964844,0.0038511513266712,-290.9540710449219,296.3610534667969,0.5448876023292542,0.050000000745058,0.0458492711186409,294.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5448876023292542,0.050000000745058,0.0482814908027648,293.2480773925781,297.1499938964844,293.1499938964844,0.0065960055217146,-363.2718811035156,299.53778076171875,0.5448876023292542,0.050000000745058,0.035660546272993,293.1197204589844,297.1499938964844,293.1499938964844,0.0802635550498962,-2026.037841796875,304.1465759277344,0.7674657106399536,0.1349725425243377,0.1284536868333816,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5448876023292542,0.050000000745058,0.2290266156196594,291.1190490722656,291.1499938964844,273.0133361816406,271.0921630859375,284.5235290527344,294.1885681152344,291.11920166015625,1.0,0.1590449512004852,0.921157956123352,0.921157956123352,1.0,1.0,-0.5847444534301758,0.2671544849872589,0.3175899982452392,0.0521715581417083,0.0,0.0,0.1057038456201553,24.81589698791504,25.0,1.041534423828125,-3895.26025390625,36.04538345336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9172668457031,303.6359558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.412109375,18000.0,0.0,0.0,0.0874524563550949,0.0,0.0,0.0,0.0,1.0,0.0008127883193083,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004195809364318,0.1017567440867424,-0.0013371580280363,0.0,8.875312778400257e-05,0.0,0.0,3.924804210662842,0.0,0.0,0.0,0.2699072360992431,4.0,0.0,1.0
836820,293.18072509765625,297.1499938964844,293.1499938964844,0.0038486409466713,-290.7625427246094,296.3583984375,0.5449262857437134,0.050000000745058,0.0458489842712879,294.6634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.5449262857437134,0.050000000745058,0.0482811890542507,293.24627685546875,297.1499938964844,293.1499938964844,0.0065660239197313,-361.9856567382813,299.5090026855469,0.5449262857437134,0.050000000745058,0.0356603190302848,293.1190185546875,297.1499938964844,293.1499938964844,0.0809580162167549,-2039.514892578125,304.1465759277344,0.7692357301712036,0.1358838230371475,0.129317045211792,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.5449262857437134,0.050000000745058,0.2290251702070236,291.1199035644531,291.1499938964844,272.9566650390625,271.0504455566406,284.4786682128906,294.1581726074219,291.1201171875,1.0,0.1591363102197647,0.9214096069335938,0.9214096069335938,1.0,1.0,-0.5857778191566467,0.2676978409290313,0.3180800080299377,0.052143394947052,0.0,0.0,0.1096638664603233,24.81279563903809,25.0,1.3094027042388916,-3929.712890625,36.14621353149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9278564453125,303.7095031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.720703125,18000.0,0.0,0.0,0.0882565230131149,0.0,0.0,0.0,0.0,1.0,0.000359424680937,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019932255148887,0.1022932603955268,-0.0003000364231411,0.0,8.956914825830609e-05,0.0,0.0,3.947997331619263,0.0,0.0,0.0,0.270037293434143,4.0,0.0,1.0
836880,293.18072509765625,297.1499938964844,293.1499938964844,0.0038486409466713,-290.7625427246094,296.3583984375,0.5449262857437134,0.050000000745058,0.0458489842712879,294.6634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.5449262857437134,0.050000000745058,0.0482811890542507,293.24627685546875,297.1499938964844,293.1499938964844,0.0065660239197313,-361.9856567382813,299.5090026855469,0.5449262857437134,0.050000000745058,0.0356603190302848,293.1190185546875,297.1499938964844,293.1499938964844,0.0809580162167549,-2039.514892578125,304.1465759277344,0.7692357301712036,0.1358838230371475,0.129317045211792,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.5449262857437134,0.050000000745058,0.2290251702070236,291.1199035644531,291.1499938964844,272.9566650390625,271.0504455566406,284.4786682128906,294.1581726074219,291.1201171875,1.0,0.1591363102197647,0.9214096069335938,0.9214096069335938,1.0,1.0,-0.5857778191566467,0.2676978409290313,0.3180800080299377,0.052143394947052,0.0,0.0,0.1096638664603233,24.81279563903809,25.0,1.3094027042388916,-3929.712890625,36.14621353149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9278564453125,303.7095031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.720703125,18000.0,0.0,0.0,0.0882565230131149,0.0,0.0,0.0,0.0,1.0,0.000359424680937,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019932255148887,0.1022932603955268,-0.0003000364231411,0.0,8.956914825830609e-05,0.0,0.0,3.947997331619263,0.0,0.0,0.0,0.270037293434143,4.0,0.0,1.0
836940,293.17779541015625,297.1499938964844,293.1499938964844,0.0038465787656605,-290.6000366210937,296.3565673828125,0.5449619889259338,0.050000000745058,0.0458487160503864,294.65435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210021972656,0.5449619889259338,0.050000000745058,0.048280905932188,293.2448425292969,297.1499938964844,293.1499938964844,0.006535732652992,-360.6769104003906,299.4799499511719,0.5449619889259338,0.050000000745058,0.0356601141393184,293.1184387207031,297.1499938964844,293.1499938964844,0.0816440507769584,-2052.838623046875,304.1465759277344,0.7709875702857971,0.1367890238761901,0.1301738619804382,293.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210021972656,0.5449619889259338,0.050000000745058,0.2290238291025161,291.1210632324219,291.1499938964844,272.8999938964844,271.0086364746094,284.4352722167969,294.1299743652344,291.121337890625,1.0,0.1592287719249725,0.9216612577438354,0.9216612577438354,1.0,1.0,-0.5868036150932312,0.2682286202907562,0.3185749650001526,0.0521350242197513,0.0,0.0,0.1134438142180442,24.810535430908203,25.0,1.6687157154083252,-3963.354736328125,36.24731063842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9389343261719,303.77960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.921875,18000.0,0.0,0.0,0.0890118181705474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035205498337745,0.1035247668623924,-4.214701675664401e-06,0.0,9.033567766891792e-05,0.0,0.0,3.9982590675354,0.0,0.0,0.0,0.2702352106571197,4.0,0.0,1.0
837000,293.17779541015625,297.1499938964844,293.1499938964844,0.0038465787656605,-290.6000366210937,296.3565673828125,0.5449619889259338,0.050000000745058,0.0458487160503864,294.65435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210021972656,0.5449619889259338,0.050000000745058,0.048280905932188,293.2448425292969,297.1499938964844,293.1499938964844,0.006535732652992,-360.6769104003906,299.4799499511719,0.5449619889259338,0.050000000745058,0.0356601141393184,293.1184387207031,297.1499938964844,293.1499938964844,0.0816440507769584,-2052.838623046875,304.1465759277344,0.7709875702857971,0.1367890238761901,0.1301738619804382,293.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210021972656,0.5449619889259338,0.050000000745058,0.2290238291025161,291.1210632324219,291.1499938964844,272.8999938964844,271.0086364746094,284.4352722167969,294.1299743652344,291.121337890625,1.0,0.1592287719249725,0.9216612577438354,0.9216612577438354,1.0,1.0,-0.5868036150932312,0.2682286202907562,0.3185749650001526,0.0521350242197513,0.0,0.0,0.1134438142180442,24.810535430908203,25.0,1.6687157154083252,-3963.354736328125,36.24731063842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9389343261719,303.77960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.921875,18000.0,0.0,0.0,0.0890118181705474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035205498337745,0.1035247668623924,-4.214701675664401e-06,0.0,9.033567766891792e-05,0.0,0.0,3.9982590675354,0.0,0.0,0.0,0.2702352106571197,4.0,0.0,1.0
837060,293.17498779296875,297.1499938964844,293.1499938964844,0.0038450267165899,-290.4734191894531,296.3554992675781,0.5449966788291931,0.050000000745058,0.0458484590053558,294.6454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.5449966788291931,0.050000000745058,0.0482806339859962,293.2435913085937,297.1499938964844,293.1499938964844,0.0065055205486714,-359.3652038574219,299.450927734375,0.5449966788291931,0.050000000745058,0.0356599129736423,293.117919921875,297.1499938964844,293.1499938964844,0.0823253914713859,-2066.08447265625,304.1465759277344,0.772728443145752,0.1376907229423523,0.13102687895298,293.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.5449966788291931,0.050000000745058,0.2290225476026535,291.12237548828125,291.1499938964844,272.84332275390625,270.966796875,284.39276123046875,294.1026916503906,291.1226501464844,1.0,0.1593220382928848,0.9219094514846802,0.9219094514846802,1.0,1.0,-0.587824821472168,0.2687456309795379,0.31907919049263,0.0521524772047996,0.0,0.0,0.1170399561524391,24.808837890625,25.0,1.7745721340179443,-3996.144287109375,36.34871673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9499816894531,303.84552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.55859375,18000.0,0.0,0.0,0.0897233709692955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104998379945755,0.1050025969743728,-4.216943580104271e-06,0.0,9.105781646212564e-05,0.0,0.0,4.058543682098389,0.0,0.0,0.0,0.2704627513885498,4.0,0.0,1.0
837120,293.17498779296875,297.1499938964844,293.1499938964844,0.0038450267165899,-290.4734191894531,296.3554992675781,0.5449966788291931,0.050000000745058,0.0458484590053558,294.6454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.5449966788291931,0.050000000745058,0.0482806339859962,293.2435913085937,297.1499938964844,293.1499938964844,0.0065055205486714,-359.3652038574219,299.450927734375,0.5449966788291931,0.050000000745058,0.0356599129736423,293.117919921875,297.1499938964844,293.1499938964844,0.0823253914713859,-2066.08447265625,304.1465759277344,0.772728443145752,0.1376907229423523,0.13102687895298,293.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.5449966788291931,0.050000000745058,0.2290225476026535,291.12237548828125,291.1499938964844,272.84332275390625,270.966796875,284.39276123046875,294.1026916503906,291.1226501464844,1.0,0.1593220382928848,0.9219094514846802,0.9219094514846802,1.0,1.0,-0.587824821472168,0.2687456309795379,0.31907919049263,0.0521524772047996,0.0,0.0,0.1170399561524391,24.808837890625,25.0,1.7745721340179443,-3996.144287109375,36.34871673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9499816894531,303.84552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.55859375,18000.0,0.0,0.0,0.0897233709692955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104998379945755,0.1050025969743728,-4.216943580104271e-06,0.0,9.105781646212564e-05,0.0,0.0,4.058543682098389,0.0,0.0,0.0,0.2704627513885498,4.0,0.0,1.0
837180,293.1722717285156,297.1499938964844,293.1499938964844,0.0038440560456365,-290.3900451660156,296.3551330566406,0.5450307130813599,0.050000000745058,0.0458482019603252,294.6368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.5450307130813599,0.050000000745058,0.0482803657650947,293.2425537109375,297.1499938964844,293.1499938964844,0.006475290749222,-358.0489807128906,299.4217529296875,0.5450307130813599,0.050000000745058,0.0356597118079662,293.11749267578125,297.1499938964844,293.1499938964844,0.0830046236515045,-2079.3056640625,304.1465759277344,0.774461567401886,0.1385901123285293,0.1318774968385696,293.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.5450307130813599,0.050000000745058,0.2290212661027908,291.12359619140625,291.1499938964844,272.7866516113281,270.92486572265625,284.35137939453125,294.0767517089844,291.12384033203125,1.0,0.1594159454107284,0.9221576452255248,0.9221576452255248,1.0,1.0,-0.5888432264328003,0.2692523896694183,0.3195908665657043,0.0521899908781051,0.0,0.0,0.120476484298706,24.807540893554688,25.0,1.6522786617279053,-4028.020751953125,36.45043563842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96051025390625,303.9073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.65625,18000.0,0.0,0.0,0.090396374464035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064291596412658,0.1064333766698837,-4.219225502311019e-06,0.0,9.174082515528426e-05,0.0,0.0,4.117117881774902,0.0,0.0,0.0,0.2706863284111023,4.0,0.0,1.0
837240,293.1722717285156,297.1499938964844,293.1499938964844,0.0038440560456365,-290.3900451660156,296.3551330566406,0.5450307130813599,0.050000000745058,0.0458482019603252,294.6368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.5450307130813599,0.050000000745058,0.0482803657650947,293.2425537109375,297.1499938964844,293.1499938964844,0.006475290749222,-358.0489807128906,299.4217529296875,0.5450307130813599,0.050000000745058,0.0356597118079662,293.11749267578125,297.1499938964844,293.1499938964844,0.0830046236515045,-2079.3056640625,304.1465759277344,0.774461567401886,0.1385901123285293,0.1318774968385696,293.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.5450307130813599,0.050000000745058,0.2290212661027908,291.12359619140625,291.1499938964844,272.7866516113281,270.92486572265625,284.35137939453125,294.0767517089844,291.12384033203125,1.0,0.1594159454107284,0.9221576452255248,0.9221576452255248,1.0,1.0,-0.5888432264328003,0.2692523896694183,0.3195908665657043,0.0521899908781051,0.0,0.0,0.120476484298706,24.807540893554688,25.0,1.6522786617279053,-4028.020751953125,36.45043563842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96051025390625,303.9073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.65625,18000.0,0.0,0.0,0.090396374464035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064291596412658,0.1064333766698837,-4.219225502311019e-06,0.0,9.174082515528426e-05,0.0,0.0,4.117117881774902,0.0,0.0,0.0,0.2706863284111023,4.0,0.0,1.0
837300,293.1709289550781,297.1499938964844,293.1499938964844,0.0038438013289123,-290.3656616210937,296.3551940917969,0.545047402381897,0.050000000745058,0.0458480790257453,294.63250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.545047402381897,0.050000000745058,0.0482802353799343,293.2421569824219,297.1499938964844,293.1499938964844,0.0064600934274494,-357.3861389160156,299.4070129394531,0.545047402381897,0.050000000745058,0.0356596149504184,293.1173095703125,297.1499938964844,293.1499938964844,0.0833436250686645,-2085.91015625,304.1465759277344,0.7753250002861023,0.1390388458967209,0.1323019564151764,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.545047402381897,0.050000000745058,0.2290206402540207,291.1241455078125,291.1499938964844,272.7583312988281,270.9039001464844,284.33123779296875,294.064697265625,291.1243896484375,1.0,0.1594630926847458,0.9222817420959472,0.9222817420959472,1.0,1.0,-0.5893514752388,0.2695036232471466,0.3198478519916534,0.0522124953567981,0.0,0.0,0.1221420690417289,24.80701446533203,25.0,1.567766785621643,-4043.614501953125,36.50139617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654846191406,303.9368591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.720703125,18000.0,0.0,0.0,0.0907200872898101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071290001273155,0.1071332171559333,-4.2203496377624106e-06,0.0,9.206935646943748e-05,0.0,0.0,4.145814895629883,0.0,0.0,0.0,0.2707959711551666,4.0,0.0,1.0
837360,293.16961669921875,297.1499938964844,293.1499938964844,0.003843696322292,-290.3524169921875,296.3554382324219,0.5450636744499207,0.050000000745058,0.0458479560911655,294.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.5450636744499207,0.050000000745058,0.0482801049947738,293.2417907714844,297.1499938964844,293.1499938964844,0.0064448304474353,-356.71954345703125,299.39215087890625,0.5450636744499207,0.050000000745058,0.035659521818161,293.1171264648437,297.1499938964844,293.1499938964844,0.083682119846344,-2092.50830078125,304.1466064453125,0.7761859893798828,0.1394868940114975,0.1327257752418518,293.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.5450636744499207,0.050000000745058,0.2290200442075729,291.1246643066406,291.1499938964844,272.7300109863281,270.8829040527344,284.3114624023437,294.0532531738281,291.1248779296875,1.0,0.1595103293657302,0.9224045276641846,0.9224045276641846,1.0,1.0,-0.5898589491844177,0.269754409790039,0.3201045095920563,0.0522350445389747,0.0,0.0,0.1237761974334716,24.80656242370605,25.0,1.4815714359283447,-4059.0,36.55240631103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97021484375,303.96551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.78515625,18000.0,0.0,0.0,0.0910366252064704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078198850154876,0.1078241094946861,-4.221461495035328e-06,0.0,9.23906045500189e-05,0.0,0.0,4.174170970916748,0.0,0.0,0.0,0.2709043323993683,4.0,0.0,1.0
837420,293.1670227050781,297.1499938964844,293.1499938964844,0.0038439463824033,-290.3603210449219,296.3564453125,0.5450947880744934,0.050000000745058,0.045847725123167,294.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.5450947880744934,0.050000000745058,0.0482798628509044,293.24127197265625,297.1499938964844,293.1499938964844,0.0064140697941184,-355.3735046386719,299.362060546875,0.5450947880744934,0.050000000745058,0.0356593392789363,293.1168212890625,297.1499938964844,293.1499938964844,0.08435770124197,-2105.68798828125,304.1466064453125,0.7779000997543335,0.1403810232877731,0.1335714906454086,293.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.5450947880744934,0.050000000745058,0.2290188819169998,291.1256408691406,291.1499938964844,272.67333984375,270.8408508300781,284.2728576660156,294.0322570800781,291.1258239746094,1.0,0.1596050560474395,0.9226500391960144,0.9226500391960144,1.0,1.0,-0.5908716917037964,0.2702579200267792,0.3206137418746948,0.0522733852267265,0.0,0.0,0.1269569098949432,24.80584526062012,25.0,1.2922083139419556,-4089.171630859375,36.654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9788818359375,304.0203552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.90234375,18000.0,0.0,0.0,0.0916508510708808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091763153672218,0.1091805398464202,-4.223649284540443e-06,0.0,9.301396494265646e-05,0.0,0.0,4.229919910430908,0.0,0.0,0.0,0.2711173593997955,4.0,0.0,1.0
837480,293.1670227050781,297.1499938964844,293.1499938964844,0.0038439463824033,-290.3603210449219,296.3564453125,0.5450947880744934,0.050000000745058,0.045847725123167,294.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.5450947880744934,0.050000000745058,0.0482798628509044,293.24127197265625,297.1499938964844,293.1499938964844,0.0064140697941184,-355.3735046386719,299.362060546875,0.5450947880744934,0.050000000745058,0.0356593392789363,293.1168212890625,297.1499938964844,293.1499938964844,0.08435770124197,-2105.68798828125,304.1466064453125,0.7779000997543335,0.1403810232877731,0.1335714906454086,293.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.5450947880744934,0.050000000745058,0.2290188819169998,291.1256408691406,291.1499938964844,272.67333984375,270.8408508300781,284.2728576660156,294.0322570800781,291.1258239746094,1.0,0.1596050560474395,0.9226500391960144,0.9226500391960144,1.0,1.0,-0.5908716917037964,0.2702579200267792,0.3206137418746948,0.0522733852267265,0.0,0.0,0.1269569098949432,24.80584526062012,25.0,1.2922083139419556,-4089.171630859375,36.654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9788818359375,304.0203552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.90234375,18000.0,0.0,0.0,0.0916508510708808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091763153672218,0.1091805398464202,-4.223649284540443e-06,0.0,9.301396494265646e-05,0.0,0.0,4.229919910430908,0.0,0.0,0.0,0.2711173593997955,4.0,0.0,1.0
837540,293.1644592285156,297.1499938964844,293.1499938964844,0.0038448336999863,-290.4160461425781,296.358154296875,0.5451235175132751,0.050000000745058,0.0458475090563297,294.6114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.5451235175132751,0.050000000745058,0.0482796356081962,293.24102783203125,297.1499938964844,293.1499938964844,0.0063829328864812,-354.0077819824219,299.33135986328125,0.5451235175132751,0.050000000745058,0.0356591753661632,293.1165771484375,297.1499938964844,293.1499938964844,0.0850321352481842,-2118.858642578125,304.1466064453125,0.7796041369438171,0.1412733197212219,0.134415253996849,293.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.5451235175132751,0.050000000745058,0.2290178090333938,291.12646484375,291.1499938964844,272.6166687011719,270.7987365722656,284.2353515625,294.01385498046875,291.1266174316406,1.0,0.1597000211477279,0.9228955507278442,0.9228955507278442,1.0,1.0,-0.5918822288513184,0.2707685232162475,0.3211137056350708,0.0522931516170501,0.0,0.0,0.1300379484891891,24.805315017700195,25.0,1.0710378885269165,-4118.623046875,36.75684356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98638916015625,304.072021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.99609375,18000.0,0.0,0.0,0.0922444015741348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110504113137722,0.1105083376169204,-4.225795237289276e-06,0.0,9.36163414735347e-05,0.0,0.0,4.2845892906188965,0.0,0.0,0.0,0.2713263034820556,4.0,0.0,1.0
837600,293.1644592285156,297.1499938964844,293.1499938964844,0.0038448336999863,-290.4160461425781,296.358154296875,0.5451235175132751,0.050000000745058,0.0458475090563297,294.6114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.5451235175132751,0.050000000745058,0.0482796356081962,293.24102783203125,297.1499938964844,293.1499938964844,0.0063829328864812,-354.0077819824219,299.33135986328125,0.5451235175132751,0.050000000745058,0.0356591753661632,293.1165771484375,297.1499938964844,293.1499938964844,0.0850321352481842,-2118.858642578125,304.1466064453125,0.7796041369438171,0.1412733197212219,0.134415253996849,293.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.5451235175132751,0.050000000745058,0.2290178090333938,291.12646484375,291.1499938964844,272.6166687011719,270.7987365722656,284.2353515625,294.01385498046875,291.1266174316406,1.0,0.1597000211477279,0.9228955507278442,0.9228955507278442,1.0,1.0,-0.5918822288513184,0.2707685232162475,0.3211137056350708,0.0522931516170501,0.0,0.0,0.1300379484891891,24.805315017700195,25.0,1.0710378885269165,-4118.623046875,36.75684356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98638916015625,304.072021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.99609375,18000.0,0.0,0.0,0.0922444015741348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110504113137722,0.1105083376169204,-4.225795237289276e-06,0.0,9.36163414735347e-05,0.0,0.0,4.2845892906188965,0.0,0.0,0.0,0.2713263034820556,4.0,0.0,1.0
837660,293.16192626953125,297.1499938964844,293.1499938964844,0.0038463557139039,-290.5193786621094,296.360595703125,0.5451498627662659,0.050000000745058,0.0458473116159439,294.6030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.5451498627662659,0.050000000745058,0.0482794269919395,293.24102783203125,297.1499938964844,293.1499938964844,0.006351351737976,-352.619140625,299.3000183105469,0.5451498627662659,0.050000000745058,0.0356590189039707,293.1163635253906,297.1499938964844,293.1499938964844,0.0857061296701431,-2132.033447265625,304.1466064453125,0.7812992930412292,0.1421645730733871,0.1352578699588775,293.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.5451498627662659,0.050000000745058,0.2290168106555938,291.12713623046875,291.1499938964844,272.5599975585937,270.7565612792969,284.1989440917969,293.9981384277344,291.12725830078125,1.0,0.1597952097654342,0.9231374859809875,0.9231374859809875,1.0,1.0,-0.5928915739059448,0.2712895572185516,0.3216020166873932,0.0522876903414726,0.0,0.0,0.1330411583185196,24.804895401000977,25.0,0.8735406994819641,-4147.482421875,36.85934448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9926452636719,304.1210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0625,18000.0,0.0,0.0,0.0928230136632919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118118464946746,0.1118160784244537,-4.227911631460302e-06,0.0,9.4203554908745e-05,0.0,0.0,4.338525772094727,0.0,0.0,0.0,0.2715323567390442,4.0,0.0,1.0
837720,293.16192626953125,297.1499938964844,293.1499938964844,0.0038463557139039,-290.5193786621094,296.360595703125,0.5451498627662659,0.050000000745058,0.0458473116159439,294.6030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.5451498627662659,0.050000000745058,0.0482794269919395,293.24102783203125,297.1499938964844,293.1499938964844,0.006351351737976,-352.619140625,299.3000183105469,0.5451498627662659,0.050000000745058,0.0356590189039707,293.1163635253906,297.1499938964844,293.1499938964844,0.0857061296701431,-2132.033447265625,304.1466064453125,0.7812992930412292,0.1421645730733871,0.1352578699588775,293.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.5451498627662659,0.050000000745058,0.2290168106555938,291.12713623046875,291.1499938964844,272.5599975585937,270.7565612792969,284.1989440917969,293.9981384277344,291.12725830078125,1.0,0.1597952097654342,0.9231374859809875,0.9231374859809875,1.0,1.0,-0.5928915739059448,0.2712895572185516,0.3216020166873932,0.0522876903414726,0.0,0.0,0.1330411583185196,24.804895401000977,25.0,0.8735406994819641,-4147.482421875,36.85934448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9926452636719,304.1210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0625,18000.0,0.0,0.0,0.0928230136632919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118118464946746,0.1118160784244537,-4.227911631460302e-06,0.0,9.4203554908745e-05,0.0,0.0,4.338525772094727,0.0,0.0,0.0,0.2715323567390442,4.0,0.0,1.0
837780,293.159423828125,297.1499938964844,293.1499938964844,0.0038485052064061,-290.6694641113281,296.3637390136719,0.5451741218566895,0.050000000745058,0.0458471290767192,294.59478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.5451741218566895,0.050000000745058,0.0482792370021343,293.2412109375,297.1499938964844,293.1499938964844,0.00631944835186,-351.2122802734375,299.26806640625,0.5451741218566895,0.050000000745058,0.0356588810682296,293.1161804199219,297.1499938964844,293.1499938964844,0.0863798484206199,-2145.213623046875,304.1466369628906,0.7829864025115967,0.1430550515651703,0.1360997259616851,293.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.5451741218566895,0.050000000745058,0.2290159165859222,291.127685546875,291.1499938964844,272.5033264160156,270.71435546875,284.1633605957031,293.9847412109375,291.1277770996094,1.0,0.1598905473947525,0.9233794212341307,0.9233794212341307,1.0,1.0,-0.5939001441001892,0.2718203961849212,0.3220797479152679,0.0522591061890125,0.0,0.0,0.135979026556015,24.80455207824707,25.0,0.7023202180862427,-4175.85888671875,36.96205139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9976501464844,304.1676330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.107421875,18000.0,0.0,0.0,0.0933917611837387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131046339869499,0.1131088659167289,-4.230008016747888e-06,0.0,9.478076390223578e-05,0.0,0.0,4.39193868637085,0.0,0.0,0.0,0.2717364430427551,4.0,0.0,1.0
837840,293.159423828125,297.1499938964844,293.1499938964844,0.0038485052064061,-290.6694641113281,296.3637390136719,0.5451741218566895,0.050000000745058,0.0458471290767192,294.59478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.5451741218566895,0.050000000745058,0.0482792370021343,293.2412109375,297.1499938964844,293.1499938964844,0.00631944835186,-351.2122802734375,299.26806640625,0.5451741218566895,0.050000000745058,0.0356588810682296,293.1161804199219,297.1499938964844,293.1499938964844,0.0863798484206199,-2145.213623046875,304.1466369628906,0.7829864025115967,0.1430550515651703,0.1360997259616851,293.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.5451741218566895,0.050000000745058,0.2290159165859222,291.127685546875,291.1499938964844,272.5033264160156,270.71435546875,284.1633605957031,293.9847412109375,291.1277770996094,1.0,0.1598905473947525,0.9233794212341307,0.9233794212341307,1.0,1.0,-0.5939001441001892,0.2718203961849212,0.3220797479152679,0.0522591061890125,0.0,0.0,0.135979026556015,24.80455207824707,25.0,0.7023202180862427,-4175.85888671875,36.96205139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9976501464844,304.1676330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.107421875,18000.0,0.0,0.0,0.0933917611837387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131046339869499,0.1131088659167289,-4.230008016747888e-06,0.0,9.478076390223578e-05,0.0,0.0,4.39193868637085,0.0,0.0,0.0,0.2717364430427551,4.0,0.0,1.0
837900,293.1581726074219,297.1499938964844,293.1499938964844,0.0038498120848089,-290.7618713378906,296.3655700683594,0.5451857447624207,0.050000000745058,0.0458470433950424,294.5906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.5451857447624207,0.050000000745058,0.0482791438698768,293.2413330078125,297.1499938964844,293.1499938964844,0.0063034840859472,-350.5068054199219,299.2519836425781,0.5451857447624207,0.050000000745058,0.035658810287714,293.1160888671875,297.1499938964844,293.1499938964844,0.0867166817188263,-2151.806884765625,304.1466369628906,0.7838271856307983,0.1435000002384185,0.1365203857421875,293.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.5451857447624207,0.050000000745058,0.2290154844522476,291.1278991699219,291.1499938964844,272.4750061035156,270.6932067871094,284.145751953125,293.9785461425781,291.12799072265625,1.0,0.1599382758140564,0.92350035905838,0.92350035905838,1.0,1.0,-0.5944041609764099,0.2720879316329956,0.3223162293434143,0.0522397086024284,0.0,0.0,0.1374285072088241,24.804405212402344,25.0,0.6029614806175232,-4189.9140625,37.01347732543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9996643066406,304.1900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.12109375,18000.0,0.0,0.0,0.0936739221215248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137470602989196,0.1137512922286987,-4.231051207170822e-06,0.0,9.50671237660572e-05,0.0,0.0,4.418516159057617,0.0,0.0,0.0,0.2718380093574524,4.0,0.0,1.0
837960,293.1569519042969,297.1499938964844,293.1499938964844,0.0038512719329446,-290.8658142089844,296.3675842285156,0.5451972484588623,0.050000000745058,0.0458469577133655,294.5865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5451972484588623,0.050000000745058,0.0482790544629097,293.241455078125,297.1499938964844,293.1499938964844,0.0062875594012439,-349.8022155761719,299.2358703613281,0.5451972484588623,0.050000000745058,0.0356587469577789,293.1159973144531,297.1499938964844,293.1499938964844,0.0870535969734191,-2158.404541015625,304.1466369628906,0.7846663594245911,0.1439447999000549,0.1369408667087555,293.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5451972484588623,0.050000000745058,0.229015052318573,291.1280822753906,291.1499938964844,272.4466552734375,270.67205810546875,284.1281433105469,293.9724426269531,291.1281433105469,1.0,0.1599860340356826,0.9236193299293518,0.9236193299293518,1.0,1.0,-0.5949079394340515,0.2723557353019714,0.3225522041320801,0.0522193387150764,0.0,0.0,0.1388700008392334,24.80427360534668,25.0,0.4830881357192993,-4203.921875,37.06494522094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014038085937,304.21197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.126953125,18000.0,0.0,0.0,0.0939554348587989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143886521458625,0.1143928840756416,-4.232093033351703e-06,0.0,9.535282151773572e-05,0.0,0.0,4.445081233978272,0.0,0.0,0.0,0.2719394862651825,4.0,0.0,1.0
838020,293.1545104980469,297.1499938964844,293.1499938964844,0.0038546610157936,-291.109130859375,296.3721008300781,0.5452197790145874,0.050000000745058,0.0458467900753021,294.5783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.5452197790145874,0.050000000745058,0.0482788756489753,293.2417297363281,297.1499938964844,293.1499938964844,0.0062556834891438,-348.3893127441406,299.2034606933594,0.5452197790145874,0.050000000745058,0.0356586128473281,293.1158752441406,297.1499938964844,293.1499938964844,0.087727814912796,-2171.614013671875,304.1466369628906,0.7863397598266602,0.144833892583847,0.1377813667058944,293.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.5452197790145874,0.050000000745058,0.2290142029523849,291.1283264160156,291.1499938964844,272.3900146484375,270.6296691894531,284.0932312011719,293.96075439453125,291.1283569335937,1.0,0.1600816249847412,0.92385733127594,0.92385733127594,1.0,1.0,-0.5959150195121765,0.2728925049304962,0.3230225443840027,0.0521753467619419,0.0,0.0,0.1417429894208908,24.804044723510746,25.0,0.2606746256351471,-4231.857421875,37.16802215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039367675781,304.254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1015625,18000.0,0.0,0.0,0.0945187360048294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156757622957229,0.115679994225502,-4.234182142681675e-06,0.0,9.592450078343973e-05,0.0,0.0,4.498438358306885,0.0,0.0,0.0,0.2721432745456695,4.0,0.0,1.0
838080,293.1545104980469,297.1499938964844,293.1499938964844,0.0038546610157936,-291.109130859375,296.3721008300781,0.5452197790145874,0.050000000745058,0.0458467900753021,294.5783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.5452197790145874,0.050000000745058,0.0482788756489753,293.2417297363281,297.1499938964844,293.1499938964844,0.0062556834891438,-348.3893127441406,299.2034606933594,0.5452197790145874,0.050000000745058,0.0356586128473281,293.1158752441406,297.1499938964844,293.1499938964844,0.087727814912796,-2171.614013671875,304.1466369628906,0.7863397598266602,0.144833892583847,0.1377813667058944,293.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.5452197790145874,0.050000000745058,0.2290142029523849,291.1283264160156,291.1499938964844,272.3900146484375,270.6296691894531,284.0932312011719,293.96075439453125,291.1283569335937,1.0,0.1600816249847412,0.92385733127594,0.92385733127594,1.0,1.0,-0.5959150195121765,0.2728925049304962,0.3230225443840027,0.0521753467619419,0.0,0.0,0.1417429894208908,24.804044723510746,25.0,0.2606746256351471,-4231.857421875,37.16802215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039367675781,304.254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1015625,18000.0,0.0,0.0,0.0945187360048294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156757622957229,0.115679994225502,-4.234182142681675e-06,0.0,9.592450078343973e-05,0.0,0.0,4.498438358306885,0.0,0.0,0.0,0.2721432745456695,4.0,0.0,1.0
838140,293.152099609375,297.1499938964844,293.1499938964844,0.0038586661685258,-291.3979187011719,296.3773498535156,0.5452418923377991,0.050000000745058,0.0458466261625289,294.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5452418923377991,0.050000000745058,0.0482787042856216,293.2420959472656,297.1499938964844,293.1499938964844,0.0062236366793513,-346.9640197753906,299.1706848144531,0.5452418923377991,0.050000000745058,0.035658486187458,293.1157531738281,297.1499938964844,293.1499938964844,0.0884018018841743,-2184.825927734375,304.1466369628906,0.7880063652992249,0.145722284913063,0.1386212259531021,293.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5452418923377991,0.050000000745058,0.2290133833885193,291.1284484863281,291.1499938964844,272.3333435058594,270.5872497558594,284.0589294433594,293.9503173828125,291.1285095214844,1.0,0.1601773053407669,0.924095332622528,0.924095332622528,1.0,1.0,-0.5969213843345642,0.273430585861206,0.3234907686710357,0.0521275140345096,0.0,0.0,0.1446048468351364,24.803855895996094,25.0,0.1953945308923721,-4259.720703125,37.27126693725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00537109375,304.2961120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.05859375,18000.0,0.0,0.0,0.0950856134295463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116972267627716,0.1169765070080757,-4.236290351400385e-06,0.0,9.64998107519932e-05,0.0,0.0,4.552281379699707,0.0,0.0,0.0,0.272348940372467,4.0,0.0,1.0
838200,293.152099609375,297.1499938964844,293.1499938964844,0.0038586661685258,-291.3979187011719,296.3773498535156,0.5452418923377991,0.050000000745058,0.0458466261625289,294.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5452418923377991,0.050000000745058,0.0482787042856216,293.2420959472656,297.1499938964844,293.1499938964844,0.0062236366793513,-346.9640197753906,299.1706848144531,0.5452418923377991,0.050000000745058,0.035658486187458,293.1157531738281,297.1499938964844,293.1499938964844,0.0884018018841743,-2184.825927734375,304.1466369628906,0.7880063652992249,0.145722284913063,0.1386212259531021,293.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5452418923377991,0.050000000745058,0.2290133833885193,291.1284484863281,291.1499938964844,272.3333435058594,270.5872497558594,284.0589294433594,293.9503173828125,291.1285095214844,1.0,0.1601773053407669,0.924095332622528,0.924095332622528,1.0,1.0,-0.5969213843345642,0.273430585861206,0.3234907686710357,0.0521275140345096,0.0,0.0,0.1446048468351364,24.803855895996094,25.0,0.1953945308923721,-4259.720703125,37.27126693725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00537109375,304.2961120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.05859375,18000.0,0.0,0.0,0.0950856134295463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116972267627716,0.1169765070080757,-4.236290351400385e-06,0.0,9.64998107519932e-05,0.0,0.0,4.552281379699707,0.0,0.0,0.0,0.272348940372467,4.0,0.0,1.0
