time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838260,293.1496887207031,297.1499938964844,293.1499938964844,0.0038632715586572,-291.7294616699219,296.3833923339844,0.5452634692192078,0.050000000745058,0.0458464622497558,294.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.5452634692192078,0.050000000745058,0.0482785329222679,293.2425231933594,297.1499938964844,293.1499938964844,0.0061913169920444,-345.5199890136719,299.1375427246094,0.5452634692192078,0.050000000745058,0.0356583595275878,293.1156616210937,297.1499938964844,293.1499938964844,0.0890744626522064,-2198.0146484375,304.1466369628906,0.7896656394004822,0.1466097831726074,0.1394602805376052,293.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.5452634692192078,0.050000000745058,0.2290125787258148,291.128662109375,291.1499938964844,272.27667236328125,270.5447692871094,284.0253601074219,293.9413452148437,291.12872314453125,1.0,0.1602730602025985,0.92432963848114,0.92432963848114,1.0,1.0,-0.5979267954826355,0.2739695310592651,0.323957234621048,0.052076406776905,0.0,0.0,0.1474383026361465,24.80370712280273,25.0,0.2884886264801025,-4287.42138671875,37.37466430664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0057373046875,304.3363342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.03515625,18000.0,0.0,0.0,0.09565931558609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118272565305233,0.118276797235012,-4.238419478497235e-06,0.0,9.708204015623778e-05,0.0,0.0,4.606388092041016,0.0,0.0,0.0,0.2725557088851928,4.0,0.0,1.0
838320,293.1496887207031,297.1499938964844,293.1499938964844,0.0038632715586572,-291.7294616699219,296.3833923339844,0.5452634692192078,0.050000000745058,0.0458464622497558,294.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.5452634692192078,0.050000000745058,0.0482785329222679,293.2425231933594,297.1499938964844,293.1499938964844,0.0061913169920444,-345.5199890136719,299.1375427246094,0.5452634692192078,0.050000000745058,0.0356583595275878,293.1156616210937,297.1499938964844,293.1499938964844,0.0890744626522064,-2198.0146484375,304.1466369628906,0.7896656394004822,0.1466097831726074,0.1394602805376052,293.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.5452634692192078,0.050000000745058,0.2290125787258148,291.128662109375,291.1499938964844,272.27667236328125,270.5447692871094,284.0253601074219,293.9413452148437,291.12872314453125,1.0,0.1602730602025985,0.92432963848114,0.92432963848114,1.0,1.0,-0.5979267954826355,0.2739695310592651,0.323957234621048,0.052076406776905,0.0,0.0,0.1474383026361465,24.80370712280273,25.0,0.2884886264801025,-4287.42138671875,37.37466430664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0057373046875,304.3363342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.03515625,18000.0,0.0,0.0,0.09565931558609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118272565305233,0.118276797235012,-4.238419478497235e-06,0.0,9.708204015623778e-05,0.0,0.0,4.606388092041016,0.0,0.0,0.0,0.2725557088851928,4.0,0.0,1.0
838380,293.1473083496094,297.1499938964844,293.1499938964844,0.0038684667088091,-292.1023254394531,296.39031982421875,0.545284628868103,0.050000000745058,0.0458463057875633,294.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.545284628868103,0.050000000745058,0.0482783652842044,293.2430725097656,297.1499938964844,293.1499938964844,0.0061586792580783,-344.0542907714844,299.10400390625,0.545284628868103,0.050000000745058,0.035658236593008,293.1155700683594,297.1499938964844,293.1499938964844,0.0897451341152191,-2211.16552734375,304.1466369628906,0.7913166880607605,0.1474959701299667,0.1402981728315353,293.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.545284628868103,0.050000000745058,0.2290117889642715,291.12896728515625,291.1499938964844,272.2200012207031,270.5022277832031,283.9926147460937,293.9339294433594,291.1290283203125,1.0,0.1603688597679138,0.9245639443397522,0.9245639443397522,1.0,1.0,-0.598930835723877,0.27450892329216,0.3244218826293945,0.0520227029919624,0.0,0.0,0.1502224653959274,24.803607940673828,25.0,0.4513202309608459,-4314.8251953125,37.47817993164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0053100585937,304.3750305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.048828125,18000.0,0.0,0.0,0.0962415635585784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195666417479515,0.1195708811283111,-4.240555426804349e-06,0.0,9.767294977791607e-05,0.0,0.0,4.660346984863281,0.0,0.0,0.0,0.2727621495723724,4.0,0.0,1.0
838440,293.1473083496094,297.1499938964844,293.1499938964844,0.0038684667088091,-292.1023254394531,296.39031982421875,0.545284628868103,0.050000000745058,0.0458463057875633,294.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.545284628868103,0.050000000745058,0.0482783652842044,293.2430725097656,297.1499938964844,293.1499938964844,0.0061586792580783,-344.0542907714844,299.10400390625,0.545284628868103,0.050000000745058,0.035658236593008,293.1155700683594,297.1499938964844,293.1499938964844,0.0897451341152191,-2211.16552734375,304.1466369628906,0.7913166880607605,0.1474959701299667,0.1402981728315353,293.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.545284628868103,0.050000000745058,0.2290117889642715,291.12896728515625,291.1499938964844,272.2200012207031,270.5022277832031,283.9926147460937,293.9339294433594,291.1290283203125,1.0,0.1603688597679138,0.9245639443397522,0.9245639443397522,1.0,1.0,-0.598930835723877,0.27450892329216,0.3244218826293945,0.0520227029919624,0.0,0.0,0.1502224653959274,24.803607940673828,25.0,0.4513202309608459,-4314.8251953125,37.47817993164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0053100585937,304.3750305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.048828125,18000.0,0.0,0.0,0.0962415635585784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195666417479515,0.1195708811283111,-4.240555426804349e-06,0.0,9.767294977791607e-05,0.0,0.0,4.660346984863281,0.0,0.0,0.0,0.2727621495723724,4.0,0.0,1.0
838500,293.1461486816406,297.1499938964844,293.1499938964844,0.0038712865207344,-292.3043212890625,296.39410400390625,0.545295000076294,0.050000000745058,0.045846227556467,294.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.545295000076294,0.050000000745058,0.0482782870531082,293.243408203125,297.1499938964844,293.1499938964844,0.0061422116123139,-343.3118896484375,299.0870666503906,0.545295000076294,0.050000000745058,0.0356581769883632,293.11553955078125,297.1499938964844,293.1499938964844,0.090079627931118,-2217.724365234375,304.1466369628906,0.7921387553215027,0.1479384303092956,0.1407165676355362,293.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.545295000076294,0.050000000745058,0.2290114015340805,291.129150390625,291.1499938964844,272.1916809082031,270.4809265136719,283.9765319824219,293.9308166503906,291.1292419433594,1.0,0.1604167819023132,0.9246810674667358,0.9246810674667358,1.0,1.0,-0.5994322299957275,0.2747786343097687,0.3246535658836365,0.0519950799643993,0.0,0.0,0.1515901535749435,24.803579330444336,25.0,0.5371549129486084,-4328.375,37.52996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0048522949219,304.393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0703125,18000.0,0.0,0.0,0.0965359583497047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202082782983779,0.1202125176787376,-4.241620899847476e-06,0.0,9.79717297013849e-05,0.0,0.0,4.687142848968506,0.0,0.0,0.0,0.2728647589683532,4.0,0.0,1.0
838560,293.1449584960937,297.1499938964844,293.1499938964844,0.0038742392789572,-292.515625,296.3981018066406,0.5453053116798401,0.050000000745058,0.0458461493253707,294.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5453053116798401,0.050000000745058,0.0482782050967216,293.2437438964844,297.1499938964844,293.1499938964844,0.0061256447806954,-342.56317138671875,299.07000732421875,0.5453053116798401,0.050000000745058,0.0356581173837184,293.1155090332031,297.1499938964844,293.1499938964844,0.0904136002063751,-2224.272705078125,304.1466369628906,0.7929586172103882,0.1483805477619171,0.1411346048116684,293.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5453053116798401,0.050000000745058,0.2290110141038894,291.12939453125,291.1499938964844,272.163330078125,270.4596252441406,283.960693359375,293.9281005859375,291.1294860839844,1.0,0.1604646891355514,0.9247959852218628,0.9247959852218628,1.0,1.0,-0.5999331474304199,0.2750482559204101,0.3248848915100097,0.0519670061767101,0.0,0.0,0.1529410928487777,24.80356407165528,25.0,0.6238377690315247,-4341.82470703125,37.5817756652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0043334960937,304.41217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.09375,18000.0,0.0,0.0,0.096832126379013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208458542823791,0.1208500936627388,-4.242683189659147e-06,0.0,9.82722922344692e-05,0.0,0.0,4.7137956619262695,0.0,0.0,0.0,0.2729668617248535,4.0,0.0,1.0
838620,293.1426086425781,297.1499938964844,293.1499938964844,0.0038805697113275,-292.9678955078125,296.4066772460937,0.5453256368637085,0.050000000745058,0.0458460003137588,294.5390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5453256368637085,0.050000000745058,0.0482780449092388,293.2445068359375,297.1499938964844,293.1499938964844,0.0060921614058315,-341.044189453125,299.0354919433594,0.5453256368637085,0.050000000745058,0.0356579981744289,293.115478515625,297.1499938964844,293.1499938964844,0.0910797193646431,-2237.33251953125,304.1466369628906,0.7945907115936279,0.1492631733417511,0.1419693082571029,293.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5453256368637085,0.050000000745058,0.2290102541446685,291.1299133300781,291.1499938964844,272.1066589355469,270.4169616699219,283.92974853515625,293.9241027832031,291.13006591796875,1.0,0.1605605036020279,0.9250257015228271,0.9250257015228271,1.0,1.0,-0.6009334325790405,0.2755870819091797,0.3253463506698608,0.05190996453166,0.0,0.0,0.155580073595047,24.80357551574707,25.0,0.7918549180030823,-4368.33740234375,37.68542098999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0031433105469,304.44775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.169921875,18000.0,0.0,0.0,0.0974290445446968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122102715075016,0.1221069619059562,-4.244789579388453e-06,0.0,9.887809574138372e-05,0.0,0.0,4.766417503356934,0.0,0.0,0.0,0.2731685936450958,4.0,0.0,1.0
838680,293.1426086425781,297.1499938964844,293.1499938964844,0.0038805697113275,-292.9678955078125,296.4066772460937,0.5453256368637085,0.050000000745058,0.0458460003137588,294.5390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5453256368637085,0.050000000745058,0.0482780449092388,293.2445068359375,297.1499938964844,293.1499938964844,0.0060921614058315,-341.044189453125,299.0354919433594,0.5453256368637085,0.050000000745058,0.0356579981744289,293.115478515625,297.1499938964844,293.1499938964844,0.0910797193646431,-2237.33251953125,304.1466369628906,0.7945907115936279,0.1492631733417511,0.1419693082571029,293.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5453256368637085,0.050000000745058,0.2290102541446685,291.1299133300781,291.1499938964844,272.1066589355469,270.4169616699219,283.92974853515625,293.9241027832031,291.13006591796875,1.0,0.1605605036020279,0.9250257015228271,0.9250257015228271,1.0,1.0,-0.6009334325790405,0.2755870819091797,0.3253463506698608,0.05190996453166,0.0,0.0,0.155580073595047,24.80357551574707,25.0,0.7918549180030823,-4368.33740234375,37.68542098999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0031433105469,304.44775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.169921875,18000.0,0.0,0.0,0.0974290445446968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122102715075016,0.1221069619059562,-4.244789579388453e-06,0.0,9.887809574138372e-05,0.0,0.0,4.766417503356934,0.0,0.0,0.0,0.2731685936450958,4.0,0.0,1.0
838740,293.14031982421875,297.1499938964844,293.1499938964844,0.0038874594029039,-293.4594116210937,296.41607666015625,0.5453454256057739,0.050000000745058,0.0458458513021469,294.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5453454256057739,0.050000000745058,0.0482778884470462,293.24542236328125,297.1499938964844,293.1499938964844,0.0060582170262932,-339.49676513671875,299.0004272460937,0.5453454256057739,0.050000000745058,0.0356578826904296,293.1154479980469,297.1499938964844,293.1499938964844,0.0917432084679603,-2250.33837890625,304.14666748046875,0.7962115406990051,0.1501431912183761,0.1428016722202301,293.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5453454256057739,0.050000000745058,0.22900952398777,291.13055419921875,291.1499938964844,272.04998779296875,270.37420654296875,283.8997497558594,293.921875,291.1307067871094,1.0,0.1606562882661819,0.9252554774284364,0.9252554774284364,1.0,1.0,-0.6019309163093567,0.2761247754096985,0.3258061408996582,0.0518522374331951,0.0,0.0,0.1581262648105621,24.80365943908692,25.0,0.9147032499313354,-4394.28564453125,37.78905487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020751953125,304.48175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.275390625,18000.0,0.0,0.0,0.0980294123291969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123329296708107,0.1233335435390472,-4.2468609535717405e-06,0.0,9.948739170795308e-05,0.0,0.0,4.817875385284424,0.0,0.0,0.0,0.2733660638332367,4.0,0.0,1.0
838800,293.14031982421875,297.1499938964844,293.1499938964844,0.0038874594029039,-293.4594116210937,296.41607666015625,0.5453454256057739,0.050000000745058,0.0458458513021469,294.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5453454256057739,0.050000000745058,0.0482778884470462,293.24542236328125,297.1499938964844,293.1499938964844,0.0060582170262932,-339.49676513671875,299.0004272460937,0.5453454256057739,0.050000000745058,0.0356578826904296,293.1154479980469,297.1499938964844,293.1499938964844,0.0917432084679603,-2250.33837890625,304.14666748046875,0.7962115406990051,0.1501431912183761,0.1428016722202301,293.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5453454256057739,0.050000000745058,0.22900952398777,291.13055419921875,291.1499938964844,272.04998779296875,270.37420654296875,283.8997497558594,293.921875,291.1307067871094,1.0,0.1606562882661819,0.9252554774284364,0.9252554774284364,1.0,1.0,-0.6019309163093567,0.2761247754096985,0.3258061408996582,0.0518522374331951,0.0,0.0,0.1581262648105621,24.80365943908692,25.0,0.9147032499313354,-4394.28564453125,37.78905487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020751953125,304.48175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.275390625,18000.0,0.0,0.0,0.0980294123291969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123329296708107,0.1233335435390472,-4.2468609535717405e-06,0.0,9.948739170795308e-05,0.0,0.0,4.817875385284424,0.0,0.0,0.0,0.2733660638332367,4.0,0.0,1.0
838860,293.1375427246094,297.1499938964844,293.1499938964844,0.0038962431717664,-294.0892333984375,296.4274597167969,0.5453794598579407,0.050000000745058,0.0458455979824066,294.5235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5453794598579407,0.050000000745058,0.048277623951435,293.2447814941406,297.1499938964844,293.1499938964844,0.006029634270817,-338.189208984375,298.9691467285156,0.5453794598579407,0.050000000745058,0.0356576889753341,293.114990234375,297.1499938964844,293.1499938964844,0.0924465581774711,-2264.13720703125,304.1466064453125,0.7979385256767273,0.1511109918355941,0.1436837464570999,293.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5453794598579407,0.050000000745058,0.2290082573890686,291.131103515625,291.1499938964844,271.99334716796875,270.3319702148437,283.86529541015625,293.91265869140625,291.131103515625,1.0,0.1607529819011688,0.925481617450714,0.925481617450714,1.0,1.0,-0.6029871106147766,0.2766884863376617,0.3262986242771148,0.0518026538193225,0.0,0.0,0.1606006473302841,24.80136108398437,25.0,0.1248125880956649,-4420.90087890625,37.89656066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0013427734375,304.5126342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3671875,18000.0,0.0,0.0,0.0986301526427269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1245268583297729,0.1245311126112937,-4.248888672009343e-06,0.0,0.0001000970660243,0.0,0.0,4.868205547332764,0.0,0.0,0.0,0.2735593616962433,4.0,0.0,1.0
838920,293.1375427246094,297.1499938964844,293.1499938964844,0.0038962431717664,-294.0892333984375,296.4274597167969,0.5453794598579407,0.050000000745058,0.0458455979824066,294.5235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5453794598579407,0.050000000745058,0.048277623951435,293.2447814941406,297.1499938964844,293.1499938964844,0.006029634270817,-338.189208984375,298.9691467285156,0.5453794598579407,0.050000000745058,0.0356576889753341,293.114990234375,297.1499938964844,293.1499938964844,0.0924465581774711,-2264.13720703125,304.1466064453125,0.7979385256767273,0.1511109918355941,0.1436837464570999,293.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5453794598579407,0.050000000745058,0.2290082573890686,291.131103515625,291.1499938964844,271.99334716796875,270.3319702148437,283.86529541015625,293.91265869140625,291.131103515625,1.0,0.1607529819011688,0.925481617450714,0.925481617450714,1.0,1.0,-0.6029871106147766,0.2766884863376617,0.3262986242771148,0.0518026538193225,0.0,0.0,0.1606006473302841,24.80136108398437,25.0,0.1248125880956649,-4420.90087890625,37.89656066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0013427734375,304.5126342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3671875,18000.0,0.0,0.0,0.0986301526427269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1245268583297729,0.1245311126112937,-4.248888672009343e-06,0.0,0.0001000970660243,0.0,0.0,4.868205547332764,0.0,0.0,0.0,0.2735593616962433,4.0,0.0,1.0
838980,293.1340026855469,297.1499938964844,293.1499938964844,0.0039076157845556,-294.9342956542969,296.4405212402344,0.5454450249671936,0.050000000745058,0.0458451136946678,294.5149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5454450249671936,0.050000000745058,0.0482771098613739,293.2409973144531,297.1499938964844,293.1499938964844,0.0060098497197031,-337.3121032714844,298.9460144042969,0.5454450249671936,0.050000000745058,0.0356573089957237,293.11395263671875,297.1499938964844,293.1499938964844,0.0932692065834999,-2280.3349609375,304.1463623046875,0.799934983253479,0.1522057354450225,0.1446909308433532,293.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5454450249671936,0.050000000745058,0.229005828499794,291.1293334960937,291.1499938964844,271.9366760253906,270.2906799316406,283.8174133300781,293.8782043457031,291.1285705566406,1.0,0.1608534157276153,0.925707757472992,0.925707757472992,1.0,1.0,-0.6041911840438843,0.2773176431655884,0.3268735408782959,0.0517743863165378,0.0,0.0,0.163437157869339,24.79389762878418,25.0,-3.812699556350708,-4451.466796875,38.0144157409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00030517578125,304.54083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.796875,18000.0,0.0,0.0,0.0992370694875717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1258311122655868,0.1258353590965271,-4.250955953466473e-06,0.0,0.0001007130122161,0.0,0.0,4.9229512214660645,0.0,0.0,0.0,0.2737683653831482,4.0,0.0,1.0
839040,293.1340026855469,297.1499938964844,293.1499938964844,0.0039076157845556,-294.9342956542969,296.4405212402344,0.5454450249671936,0.050000000745058,0.0458451136946678,294.5149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5454450249671936,0.050000000745058,0.0482771098613739,293.2409973144531,297.1499938964844,293.1499938964844,0.0060098497197031,-337.3121032714844,298.9460144042969,0.5454450249671936,0.050000000745058,0.0356573089957237,293.11395263671875,297.1499938964844,293.1499938964844,0.0932692065834999,-2280.3349609375,304.1463623046875,0.799934983253479,0.1522057354450225,0.1446909308433532,293.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5454450249671936,0.050000000745058,0.229005828499794,291.1293334960937,291.1499938964844,271.9366760253906,270.2906799316406,283.8174133300781,293.8782043457031,291.1285705566406,1.0,0.1608534157276153,0.925707757472992,0.925707757472992,1.0,1.0,-0.6041911840438843,0.2773176431655884,0.3268735408782959,0.0517743863165378,0.0,0.0,0.163437157869339,24.79389762878418,25.0,-3.812699556350708,-4451.466796875,38.0144157409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00030517578125,304.54083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.796875,18000.0,0.0,0.0,0.0992370694875717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1258311122655868,0.1258353590965271,-4.250955953466473e-06,0.0,0.0001007130122161,0.0,0.0,4.9229512214660645,0.0,0.0,0.0,0.2737683653831482,4.0,0.0,1.0
839100,293.13201904296875,297.1499938964844,293.1499938964844,0.003914323169738,-295.44244384765625,296.4474182128906,0.5454850792884827,0.050000000745058,0.0458448156714439,294.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.5454850792884827,0.050000000745058,0.0482768006622791,293.2386169433594,297.1499938964844,293.1499938964844,0.006001800764352,-336.9707336425781,298.9357604980469,0.5454850792884827,0.050000000745058,0.0356570780277252,293.1133117675781,297.1499938964844,293.1499938964844,0.0937179923057556,-2289.1865234375,304.1462097167969,0.8010061979293823,0.1527879983186721,0.1452302485704422,293.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.5454850792884827,0.050000000745058,0.2290043532848358,291.12725830078125,291.1499938964844,271.9083251953125,270.2703857421875,283.79248046875,293.85870361328125,291.1263427734375,1.0,0.1609054654836654,0.9258208274841307,0.9258208274841307,1.0,1.0,-0.6048356294631958,0.2776508331298828,0.3271847665309906,0.0517666898667812,0.0,0.0,0.1651604026556015,24.78904914855957,25.0,-5.278982639312744,-4469.0244140625,38.07672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991760253906,304.5583801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.10546875,18000.0,0.0,0.0,0.099548727273941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266210079193115,0.1266252547502517,-4.252133749105269e-06,0.0,0.0001010292980936,0.0,0.0,4.956069469451904,0.0,0.0,0.0,0.2738935053348541,4.0,0.0,1.0
839160,293.1299133300781,297.1499938964844,293.1499938964844,0.0039216014556586,-295.9928894042969,296.4548645019531,0.5455284118652344,0.050000000745058,0.0458444952964782,294.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5455284118652344,0.050000000745058,0.0482764616608619,293.236083984375,297.1499938964844,293.1499938964844,0.00599459791556,-336.6690979003906,298.9263000488281,0.5455284118652344,0.050000000745058,0.0356568284332752,293.11260986328125,297.1499938964844,293.1499938964844,0.0941840931773185,-2298.377197265625,304.14605712890625,0.8021165132522583,0.1533905267715454,0.1457896679639816,293.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5455284118652344,0.050000000745058,0.2290027439594268,291.1249694824219,291.1499938964844,271.8800048828125,270.25030517578125,283.7676696777344,293.8392639160156,291.12408447265625,1.0,0.1609588712453842,0.92593115568161,0.92593115568161,1.0,1.0,-0.6055039167404175,0.2779943943023681,0.3275095224380493,0.0517627485096454,0.0,0.0,0.1670581102371215,24.78372573852539,25.0,-5.818118572235107,-4488.08349609375,38.141109466552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997314453125,304.57891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.35546875,18000.0,0.0,0.0,0.0998707488179206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275124251842498,0.1275166720151901,-4.253474799043033e-06,0.0,0.0001013561122817,0.0,0.0,4.993497371673584,0.0,0.0,0.0,0.2740347683429718,4.0,0.0,1.0
839220,293.1253967285156,297.1499938964844,293.1499938964844,0.0039375168271362,-297.18121337890625,296.47216796875,0.5456223487854004,0.050000000745058,0.0458438023924827,294.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.5456223487854004,0.050000000745058,0.0482757315039634,293.23065185546875,297.1499938964844,293.1499938964844,0.0059820464812219,-336.1383361816406,298.9099426269531,0.5456223487854004,0.050000000745058,0.0356562919914722,293.111083984375,297.1499938964844,293.1499938964844,0.0951529070734977,-2317.448974609375,304.145751953125,0.8044367432594299,0.1546497046947479,0.1469619572162628,293.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.5456223487854004,0.050000000745058,0.2289992868900299,291.1212158203125,291.1499938964844,271.8233337402344,270.21075439453125,283.71893310546875,293.8019104003906,291.1206359863281,1.0,0.1610700339078903,0.9261518716812134,0.9261518716812134,1.0,1.0,-0.6069042086601257,0.2787090539932251,0.328195184469223,0.0517655983567237,0.0,0.0,0.1711654961109161,24.77215003967285,25.0,-4.704553604125977,-4529.14306640625,38.27584457397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9906311035156,304.62530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.185546875,18000.0,0.0,0.0,0.1005606353282928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1295115500688552,0.1295158118009567,-4.256614374753553e-06,0.0,0.0001020562558551,0.0,0.0,5.077751159667969,0.0,0.0,0.0,0.2743542790412903,4.0,0.0,1.0
839280,293.1253967285156,297.1499938964844,293.1499938964844,0.0039375168271362,-297.18121337890625,296.47216796875,0.5456223487854004,0.050000000745058,0.0458438023924827,294.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.5456223487854004,0.050000000745058,0.0482757315039634,293.23065185546875,297.1499938964844,293.1499938964844,0.0059820464812219,-336.1383361816406,298.9099426269531,0.5456223487854004,0.050000000745058,0.0356562919914722,293.111083984375,297.1499938964844,293.1499938964844,0.0951529070734977,-2317.448974609375,304.145751953125,0.8044367432594299,0.1546497046947479,0.1469619572162628,293.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.5456223487854004,0.050000000745058,0.2289992868900299,291.1212158203125,291.1499938964844,271.8233337402344,270.21075439453125,283.71893310546875,293.8019104003906,291.1206359863281,1.0,0.1610700339078903,0.9261518716812134,0.9261518716812134,1.0,1.0,-0.6069042086601257,0.2787090539932251,0.328195184469223,0.0517655983567237,0.0,0.0,0.1711654961109161,24.77215003967285,25.0,-4.704553604125977,-4529.14306640625,38.27584457397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9906311035156,304.62530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.185546875,18000.0,0.0,0.0,0.1005606353282928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1295115500688552,0.1295158118009567,-4.256614374753553e-06,0.0,0.0001020562558551,0.0,0.0,5.077751159667969,0.0,0.0,0.0,0.2743542790412903,4.0,0.0,1.0
839340,293.1205749511719,297.1499938964844,293.1499938964844,0.0039549977518618,-298.4614562988281,296.4929504394531,0.5457226037979126,0.050000000745058,0.0458430610597133,294.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11932373046875,0.5457226037979126,0.050000000745058,0.048274952918291,293.2249450683594,297.1499938964844,293.1499938964844,0.005971485748887,-335.6754455566406,298.8970031738281,0.5457226037979126,0.050000000745058,0.0356557145714759,293.1094055175781,297.1499938964844,293.1499938964844,0.0961587354540824,-2337.19482421875,304.1455078125,0.8068588376045227,0.1559722423553466,0.1481965631246566,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11932373046875,0.5457226037979126,0.050000000745058,0.2289955914020538,291.1192321777344,291.1499938964844,271.76666259765625,270.1719665527344,283.6715087890625,293.7668151855469,291.1190490722656,1.0,0.1611871868371963,0.9263725876808168,0.9263725876808168,1.0,1.0,-0.6083788871765137,0.2794553935527801,0.3289234936237335,0.05178202688694,0.0,0.0,0.1754186004400253,24.759923934936523,25.0,-2.340688467025757,-4571.88037109375,38.41807556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798583984375,304.67303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.60546875,18000.0,0.0,0.0,0.1013268902897834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316582262516021,0.1316624879837036,-4.260164587321924e-06,0.0,0.0001028339102049,0.0,0.0,5.168689250946045,0.0,0.0,0.0,0.2747018039226532,4.0,0.0,1.0
839400,293.1205749511719,297.1499938964844,293.1499938964844,0.0039549977518618,-298.4614562988281,296.4929504394531,0.5457226037979126,0.050000000745058,0.0458430610597133,294.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11932373046875,0.5457226037979126,0.050000000745058,0.048274952918291,293.2249450683594,297.1499938964844,293.1499938964844,0.005971485748887,-335.6754455566406,298.8970031738281,0.5457226037979126,0.050000000745058,0.0356557145714759,293.1094055175781,297.1499938964844,293.1499938964844,0.0961587354540824,-2337.19482421875,304.1455078125,0.8068588376045227,0.1559722423553466,0.1481965631246566,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11932373046875,0.5457226037979126,0.050000000745058,0.2289955914020538,291.1192321777344,291.1499938964844,271.76666259765625,270.1719665527344,283.6715087890625,293.7668151855469,291.1190490722656,1.0,0.1611871868371963,0.9263725876808168,0.9263725876808168,1.0,1.0,-0.6083788871765137,0.2794553935527801,0.3289234936237335,0.05178202688694,0.0,0.0,0.1754186004400253,24.759923934936523,25.0,-2.340688467025757,-4571.88037109375,38.41807556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798583984375,304.67303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.60546875,18000.0,0.0,0.0,0.1013268902897834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316582262516021,0.1316624879837036,-4.260164587321924e-06,0.0,0.0001028339102049,0.0,0.0,5.168689250946045,0.0,0.0,0.0,0.2747018039226532,4.0,0.0,1.0
839460,293.11553955078125,297.1499938964844,293.1499938964844,0.0039739292114973,-299.8271484375,296.5169677734375,0.5458263158798218,0.050000000745058,0.0458422973752021,294.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.5458263158798218,0.050000000745058,0.0482741445302963,293.21905517578125,297.1499938964844,293.1499938964844,0.0059627913869917,-335.2779235839844,298.8872375488281,0.5458263158798218,0.050000000745058,0.0356551185250282,293.1076965332031,297.1499938964844,293.1499938964844,0.0971966162323951,-2357.514404296875,304.145263671875,0.8093247413635254,0.157349944114685,0.1494852155447006,293.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.5458263158798218,0.050000000745058,0.228991761803627,291.118896484375,291.1499938964844,271.7099914550781,270.1338806152344,283.6253662109375,293.73388671875,291.1189880371094,1.0,0.1613104790449142,0.926585614681244,0.926585614681244,1.0,1.0,-0.6099181771278381,0.2802285850048065,0.3296895921230316,0.0518113821744918,0.0,0.0,0.1796015948057174,24.7475528717041,25.0,-0.1793460398912429,-4614.51123046875,38.56735610961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96588134765625,304.71783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.482421875,18000.0,0.0,0.0,0.1021758615970611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338289082050323,0.1338331699371338,-4.263888513378333e-06,0.0,0.0001036955145536,0.0,0.0,5.261082172393799,0.0,0.0,0.0,0.2750569581985473,4.0,0.0,1.0
839520,293.11553955078125,297.1499938964844,293.1499938964844,0.0039739292114973,-299.8271484375,296.5169677734375,0.5458263158798218,0.050000000745058,0.0458422973752021,294.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.5458263158798218,0.050000000745058,0.0482741445302963,293.21905517578125,297.1499938964844,293.1499938964844,0.0059627913869917,-335.2779235839844,298.8872375488281,0.5458263158798218,0.050000000745058,0.0356551185250282,293.1076965332031,297.1499938964844,293.1499938964844,0.0971966162323951,-2357.514404296875,304.145263671875,0.8093247413635254,0.157349944114685,0.1494852155447006,293.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.5458263158798218,0.050000000745058,0.228991761803627,291.118896484375,291.1499938964844,271.7099914550781,270.1338806152344,283.6253662109375,293.73388671875,291.1189880371094,1.0,0.1613104790449142,0.926585614681244,0.926585614681244,1.0,1.0,-0.6099181771278381,0.2802285850048065,0.3296895921230316,0.0518113821744918,0.0,0.0,0.1796015948057174,24.7475528717041,25.0,-0.1793460398912429,-4614.51123046875,38.56735610961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96588134765625,304.71783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.482421875,18000.0,0.0,0.0,0.1021758615970611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338289082050323,0.1338331699371338,-4.263888513378333e-06,0.0,0.0001036955145536,0.0,0.0,5.261082172393799,0.0,0.0,0.0,0.2750569581985473,4.0,0.0,1.0
839580,293.11041259765625,297.1499938964844,293.1499938964844,0.0039943177253007,-301.2851257324219,296.5436706542969,0.5459316968917847,0.050000000745058,0.0458415225148201,294.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.5459316968917847,0.050000000745058,0.0482733286917209,293.21307373046875,297.1499938964844,293.1499938964844,0.0059559298679232,-334.952392578125,298.8801574707031,0.5459316968917847,0.050000000745058,0.0356545150279998,293.10595703125,297.1499938964844,293.1499938964844,0.0982652008533477,-2378.384765625,304.1450500488281,0.8118146657943726,0.1587746739387512,0.1508196890354156,293.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.5459316968917847,0.050000000745058,0.2289878875017166,291.1195983886719,291.1499938964844,271.6533203125,270.0964050292969,283.58038330078125,293.702880859375,291.11981201171875,1.0,0.1614396125078201,0.9267985820770264,0.9267985820770264,1.0,1.0,-0.6115123629570007,0.2810240387916565,0.3304882943630218,0.0518533885478973,0.0,0.0,0.1836165934801101,24.73535346984864,25.0,1.202596664428711,-4656.25537109375,38.72304916381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.7584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.609375,18000.0,0.0,0.0,0.1030984073877334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359566003084182,0.1359608620405197,-4.26762153438176e-06,0.0,0.0001046317702275,0.0,0.0,5.352025508880615,0.0,0.0,0.0,0.2754078507423401,4.0,0.0,1.0
839640,293.11041259765625,297.1499938964844,293.1499938964844,0.0039943177253007,-301.2851257324219,296.5436706542969,0.5459316968917847,0.050000000745058,0.0458415225148201,294.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.5459316968917847,0.050000000745058,0.0482733286917209,293.21307373046875,297.1499938964844,293.1499938964844,0.0059559298679232,-334.952392578125,298.8801574707031,0.5459316968917847,0.050000000745058,0.0356545150279998,293.10595703125,297.1499938964844,293.1499938964844,0.0982652008533477,-2378.384765625,304.1450500488281,0.8118146657943726,0.1587746739387512,0.1508196890354156,293.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.5459316968917847,0.050000000745058,0.2289878875017166,291.1195983886719,291.1499938964844,271.6533203125,270.0964050292969,283.58038330078125,293.702880859375,291.11981201171875,1.0,0.1614396125078201,0.9267985820770264,0.9267985820770264,1.0,1.0,-0.6115123629570007,0.2810240387916565,0.3304882943630218,0.0518533885478973,0.0,0.0,0.1836165934801101,24.73535346984864,25.0,1.202596664428711,-4656.25537109375,38.72304916381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,304.7584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.609375,18000.0,0.0,0.0,0.1030984073877334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359566003084182,0.1359608620405197,-4.26762153438176e-06,0.0,0.0001046317702275,0.0,0.0,5.352025508880615,0.0,0.0,0.0,0.2754078507423401,4.0,0.0,1.0
839700,293.1077880859375,297.1499938964844,293.1499938964844,0.0040050861425697,-302.05242919921875,296.5579528808594,0.5459845662117004,0.050000000745058,0.0458411313593387,294.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.5459845662117004,0.050000000745058,0.0482729189097881,293.2100524902344,297.1499938964844,293.1499938964844,0.0059532686136662,-334.8226013183594,298.8775939941406,0.5459845662117004,0.050000000745058,0.0356542132794857,293.1050720214844,297.1499938964844,293.1499938964844,0.0988121107220649,-2389.048095703125,304.1449584960937,0.8130688071250916,0.1595042794942855,0.151503637433052,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.5459845662117004,0.050000000745058,0.2289859503507614,291.1201477050781,291.1499938964844,271.625,270.077880859375,283.5583190917969,293.6881408691406,291.1203918457031,1.0,0.1615064591169357,0.92690509557724,0.92690509557724,1.0,1.0,-0.6123294830322266,0.2814297676086426,0.330899715423584,0.0518793426454067,0.0,0.0,0.1855482757091522,24.72938537597656,25.0,1.5582566261291504,-4676.70703125,38.80332946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425964355469,304.7772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.724609375,18000.0,0.0,0.0,0.1035846620798111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1369932740926742,0.1369975358247757,-4.2694632611528505e-06,0.0,0.0001051252693287,0.0,0.0,5.396464347839356,0.0,0.0,0.0,0.2755796611309051,4.0,0.0,1.0
839760,293.10516357421875,297.1499938964844,293.1499938964844,0.0040162401273846,-302.8464050292969,296.5727233886719,0.5460375547409058,0.050000000745058,0.0458407402038574,294.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.5460375547409058,0.050000000745058,0.0482725091278553,293.20703125,297.1499938964844,293.1499938964844,0.0059510827995836,-334.7142028808594,298.8755798339844,0.5460375547409058,0.050000000745058,0.0356539115309715,293.1042175292969,297.1499938964844,293.1499938964844,0.0993668586015701,-2399.8525390625,304.1448669433594,0.8143267631530762,0.1602436751127243,0.1521970182657241,293.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.5460375547409058,0.050000000745058,0.228983998298645,291.1207580566406,291.1499938964844,271.5966796875,270.0595092773437,283.5365295410156,293.6737976074219,291.1210021972656,1.0,0.1615746766328811,0.9270081520080566,0.9270081520080566,1.0,1.0,-0.6131579279899597,0.2818397879600525,0.3313181400299072,0.0519083887338638,0.0,0.0,0.1874367594718933,24.7235164642334,25.0,1.7469465732574463,-4696.94677734375,38.885032653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93505859375,304.7952575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.837890625,18000.0,0.0,0.0,0.104083128273487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380137652158737,0.1380180418491363,-4.271282250556396e-06,0.0,0.0001056311448337,0.0,0.0,5.440284252166748,0.0,0.0,0.0,0.2757492363452911,4.0,0.0,1.0
839820,293.0998229980469,297.1499938964844,293.1499938964844,0.004039729014039,-304.5172424316406,296.6037902832031,0.5461435317993164,0.050000000745058,0.045839961618185,294.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.5461435317993164,0.050000000745058,0.0482716895639896,293.2009582519531,297.1499938964844,293.1499938964844,0.0059482287615537,-334.5674743652344,298.8731384277344,0.5461435317993164,0.050000000745058,0.0356533043086528,293.1025085449219,297.1499938964844,293.1499938964844,0.100501149892807,-2421.90625,304.1446838378906,0.8168565034866333,0.1617516726255417,0.153611958026886,293.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.5461435317993164,0.050000000745058,0.2289801090955734,291.1219482421875,291.1499938964844,271.5400085449219,270.0230712890625,283.4937438964844,293.6464233398437,291.1221923828125,1.0,0.1617152243852615,0.9272143244743348,0.9272143244743348,1.0,1.0,-0.6148486137390137,0.282672643661499,0.332175999879837,0.0519764237105846,0.0,0.0,0.1910926848649978,24.71211242675781,25.0,1.7768584489822388,-4736.923828125,39.052772521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9212951660156,304.82965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.048828125,18000.0,0.0,0.0,0.1051093637943267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400082260370254,0.140012502670288,-4.2748542909976095e-06,0.0,0.0001066726399585,0.0,0.0,5.52613639831543,0.0,0.0,0.0,0.2760817110538482,4.0,0.0,1.0
839880,293.0998229980469,297.1499938964844,293.1499938964844,0.004039729014039,-304.5172424316406,296.6037902832031,0.5461435317993164,0.050000000745058,0.045839961618185,294.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.5461435317993164,0.050000000745058,0.0482716895639896,293.2009582519531,297.1499938964844,293.1499938964844,0.0059482287615537,-334.5674743652344,298.8731384277344,0.5461435317993164,0.050000000745058,0.0356533043086528,293.1025085449219,297.1499938964844,293.1499938964844,0.100501149892807,-2421.90625,304.1446838378906,0.8168565034866333,0.1617516726255417,0.153611958026886,293.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.5461435317993164,0.050000000745058,0.2289801090955734,291.1219482421875,291.1499938964844,271.5400085449219,270.0230712890625,283.4937438964844,293.6464233398437,291.1221923828125,1.0,0.1617152243852615,0.9272143244743348,0.9272143244743348,1.0,1.0,-0.6148486137390137,0.282672643661499,0.332175999879837,0.0519764237105846,0.0,0.0,0.1910926848649978,24.71211242675781,25.0,1.7768584489822388,-4736.923828125,39.052772521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9212951660156,304.82965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.048828125,18000.0,0.0,0.0,0.1051093637943267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400082260370254,0.140012502670288,-4.2748542909976095e-06,0.0,0.0001066726399585,0.0,0.0,5.52613639831543,0.0,0.0,0.0,0.2760817110538482,4.0,0.0,1.0
839940,293.094482421875,297.1499938964844,293.1499938964844,0.0040647899731993,-306.29901123046875,296.63677978515625,0.5462493300437927,0.050000000745058,0.0458391867578029,294.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.5462493300437927,0.050000000745058,0.0482708700001239,293.1948547363281,297.1499938964844,293.1499938964844,0.0059473938308656,-334.51519775390625,298.8728332519531,0.5462493300437927,0.050000000745058,0.0356527008116245,293.100830078125,297.1499938964844,293.1499938964844,0.1016676798462867,-2444.53271484375,304.14453125,0.819405198097229,0.1632963269948959,0.1550620943307876,293.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.5462493300437927,0.050000000745058,0.2289762198925018,291.123046875,291.1499938964844,271.4833374023437,269.9870910644531,283.4520263671875,293.6207580566406,291.1232604980469,1.0,0.1618610620498657,0.9274204969406128,0.9274204969406128,1.0,1.0,-0.6165816187858582,0.2835210263729095,0.3330605924129486,0.0520580746233463,0.0,0.0,0.1946097016334533,24.701181411743164,25.0,1.589828372001648,-4776.49365234375,39.22605514526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100952148437,304.8629455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.220703125,18000.0,0.0,0.0,0.1061601117253303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419506818056106,0.1419549584388733,-4.278350388631225e-06,0.0,0.0001077390188584,0.0,0.0,5.610013961791992,0.0,0.0,0.0,0.2764068245887756,4.0,0.0,1.0
840000,293.094482421875,297.1499938964844,293.1499938964844,0.0040647899731993,-306.29901123046875,296.63677978515625,0.5462493300437927,0.050000000745058,0.0458391867578029,294.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.5462493300437927,0.050000000745058,0.0482708700001239,293.1948547363281,297.1499938964844,293.1499938964844,0.0059473938308656,-334.51519775390625,298.8728332519531,0.5462493300437927,0.050000000745058,0.0356527008116245,293.100830078125,297.1499938964844,293.1499938964844,0.1016676798462867,-2444.53271484375,304.14453125,0.819405198097229,0.1632963269948959,0.1550620943307876,293.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.5462493300437927,0.050000000745058,0.2289762198925018,291.123046875,291.1499938964844,271.4833374023437,269.9870910644531,283.4520263671875,293.6207580566406,291.1232604980469,1.0,0.1618610620498657,0.9274204969406128,0.9274204969406128,1.0,1.0,-0.6165816187858582,0.2835210263729095,0.3330605924129486,0.0520580746233463,0.0,0.0,0.1946097016334533,24.701181411743164,25.0,1.589828372001648,-4776.49365234375,39.22605514526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100952148437,304.8629455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.220703125,18000.0,0.0,0.0,0.1061601117253303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419506818056106,0.1419549584388733,-4.278350388631225e-06,0.0,0.0001077390188584,0.0,0.0,5.610013961791992,0.0,0.0,0.0,0.2764068245887756,4.0,0.0,1.0
