time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
840060,293.0890808105469,297.1499938964844,293.1499938964844,0.0040914299897849,-308.1915588378906,296.671630859375,0.5463549494743347,0.050000000745058,0.0458384118974208,294.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.5463549494743347,0.050000000745058,0.0482700541615486,293.18878173828125,297.1499938964844,293.1499938964844,0.0059485612437129,-334.5566711425781,298.8745422363281,0.5463549494743347,0.050000000745058,0.0356520973145961,293.09918212890625,297.1499938964844,293.1499938964844,0.1028650403022766,-2467.70068359375,304.14434814453125,0.8219748139381409,0.1648755222558975,0.156545341014862,293.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.5463549494743347,0.050000000745058,0.2289723604917526,291.1240234375,291.1499938964844,271.4266662597656,269.95147705078125,283.41131591796875,293.5967102050781,291.12420654296875,1.0,0.162011981010437,0.9276200532913208,0.9276200532913208,1.0,1.0,-0.618354320526123,0.2843832671642303,0.3339710533618927,0.0521537475287914,0.0,0.0,0.1980061084032058,24.690723419189453,25.0,1.390926480293274,-4815.87109375,39.4046516418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9018859863281,304.8959350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.361328125,18000.0,0.0,0.0,0.1072191894054412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438499838113784,0.1438542604446411,-4.281786004867172e-06,0.0,0.000108813845145,0.0,0.0,5.692285537719727,0.0,0.0,0.0,0.2767259776592254,4.0,0.0,1.0
840120,293.0890808105469,297.1499938964844,293.1499938964844,0.0040914299897849,-308.1915588378906,296.671630859375,0.5463549494743347,0.050000000745058,0.0458384118974208,294.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.5463549494743347,0.050000000745058,0.0482700541615486,293.18878173828125,297.1499938964844,293.1499938964844,0.0059485612437129,-334.5566711425781,298.8745422363281,0.5463549494743347,0.050000000745058,0.0356520973145961,293.09918212890625,297.1499938964844,293.1499938964844,0.1028650403022766,-2467.70068359375,304.14434814453125,0.8219748139381409,0.1648755222558975,0.156545341014862,293.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.5463549494743347,0.050000000745058,0.2289723604917526,291.1240234375,291.1499938964844,271.4266662597656,269.95147705078125,283.41131591796875,293.5967102050781,291.12420654296875,1.0,0.162011981010437,0.9276200532913208,0.9276200532913208,1.0,1.0,-0.618354320526123,0.2843832671642303,0.3339710533618927,0.0521537475287914,0.0,0.0,0.1980061084032058,24.690723419189453,25.0,1.390926480293274,-4815.87109375,39.4046516418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9018859863281,304.8959350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.361328125,18000.0,0.0,0.0,0.1072191894054412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438499838113784,0.1438542604446411,-4.281786004867172e-06,0.0,0.000108813845145,0.0,0.0,5.692285537719727,0.0,0.0,0.0,0.2767259776592254,4.0,0.0,1.0
840180,293.0836486816406,297.1499938964844,293.1499938964844,0.0041196830570697,-310.196533203125,296.7084045410156,0.5464603900909424,0.050000000745058,0.0458376407623291,294.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.5464603900909424,0.050000000745058,0.0482692420482635,293.1827087402344,297.1499938964844,293.1499938964844,0.0059517337940633,-334.6916809082031,298.8783264160156,0.5464603900909424,0.050000000745058,0.0356514975428581,293.0975952148437,297.1499938964844,293.1499938964844,0.1040920689702034,-2491.383544921875,304.1441955566406,0.8245682716369629,0.1664877980947494,0.1580602377653122,293.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.5464603900909424,0.050000000745058,0.2289685010910034,291.1249084472656,291.1499938964844,271.3699951171875,269.9161682128906,283.3716735839844,293.57427978515625,291.12506103515625,1.0,0.1621678173542022,0.9278196692466736,0.9278196692466736,1.0,1.0,-0.6201651096343994,0.285258412361145,0.334906667470932,0.0522642210125923,0.0,0.0,0.2012907117605209,24.68073463439941,25.0,1.170475721359253,-4854.69140625,39.58842849731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8969116210937,304.92950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.486328125,18000.0,0.0,0.0,0.1082723513245582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457093507051468,0.1457136422395706,-4.285169325157767e-06,0.0,0.0001098826760426,0.0,0.0,5.773081302642822,0.0,0.0,0.0,0.2770397365093231,4.0,0.0,1.0
840240,293.0836486816406,297.1499938964844,293.1499938964844,0.0041196830570697,-310.196533203125,296.7084045410156,0.5464603900909424,0.050000000745058,0.0458376407623291,294.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.5464603900909424,0.050000000745058,0.0482692420482635,293.1827087402344,297.1499938964844,293.1499938964844,0.0059517337940633,-334.6916809082031,298.8783264160156,0.5464603900909424,0.050000000745058,0.0356514975428581,293.0975952148437,297.1499938964844,293.1499938964844,0.1040920689702034,-2491.383544921875,304.1441955566406,0.8245682716369629,0.1664877980947494,0.1580602377653122,293.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.5464603900909424,0.050000000745058,0.2289685010910034,291.1249084472656,291.1499938964844,271.3699951171875,269.9161682128906,283.3716735839844,293.57427978515625,291.12506103515625,1.0,0.1621678173542022,0.9278196692466736,0.9278196692466736,1.0,1.0,-0.6201651096343994,0.285258412361145,0.334906667470932,0.0522642210125923,0.0,0.0,0.2012907117605209,24.68073463439941,25.0,1.170475721359253,-4854.69140625,39.58842849731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8969116210937,304.92950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.486328125,18000.0,0.0,0.0,0.1082723513245582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457093507051468,0.1457136422395706,-4.285169325157767e-06,0.0,0.0001098826760426,0.0,0.0,5.773081302642822,0.0,0.0,0.0,0.2770397365093231,4.0,0.0,1.0
840300,293.0809326171875,297.1499938964844,293.1499938964844,0.004134401679039,-311.24072265625,296.7274780273437,0.546513020992279,0.050000000745058,0.045837253332138,294.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.546513020992279,0.050000000745058,0.048268835991621,293.1796569824219,297.1499938964844,293.1499938964844,0.0059540988877415,-334.7962341308594,298.8810119628906,0.546513020992279,0.050000000745058,0.0356511957943439,293.0968017578125,297.1499938964844,293.1499938964844,0.1047171354293823,-2503.42626953125,304.14410400390625,0.8258751630783081,0.1673060953617096,0.1588293462991714,293.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.546513020992279,0.050000000745058,0.2289665788412094,291.125244140625,291.1499938964844,271.3416748046875,269.89862060546875,283.35223388671875,293.56365966796875,291.1253967285156,1.0,0.1622475534677505,0.9279194474220276,0.9279194474220276,1.0,1.0,-0.621084451675415,0.2857006192207336,0.3353838622570038,0.0523252449929714,0.0,0.0,0.2029028236865997,24.67591857910156,25.0,1.041778802871704,-4874.541015625,39.682247161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8957214355469,304.9464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.529296875,18000.0,0.0,0.0,0.1087921485304832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1466273963451385,0.1466316878795623,-4.286844159651082e-06,0.0,0.0001104101975215,0.0,0.0,5.8130621910095215,0.0,0.0,0.0,0.2771950960159302,4.0,0.0,1.0
840360,293.0782165527344,297.1499938964844,293.1499938964844,0.0041495021432638,-312.309326171875,296.7470703125,0.5465657114982605,0.050000000745058,0.045836865901947,294.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.5465657114982605,0.050000000745058,0.0482684299349784,293.1766357421875,297.1499938964844,293.1499938964844,0.0059569110162556,-334.9196472167969,298.8841857910156,0.5465657114982605,0.050000000745058,0.03565089777112,293.0960388183594,297.1499938964844,293.1499938964844,0.1053474396467208,-2515.551513671875,304.14404296875,0.82718825340271,0.1681316494941711,0.1596053391695022,293.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.5465657114982605,0.050000000745058,0.2289646416902542,291.12567138671875,291.1499938964844,271.3133239746094,269.881103515625,283.3330383300781,293.55340576171875,291.1259460449219,1.0,0.1623283624649047,0.928015112876892,0.928015112876892,1.0,1.0,-0.6220120787620544,0.2861452400684356,0.3358668684959411,0.0523900277912616,0.0,0.0,0.204481765627861,24.67120361328125,25.0,1.6307389736175537,-4896.29296875,39.77722930908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89508056640625,304.9605407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.576171875,18000.0,0.0,0.0,0.1093077212572097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475391387939453,0.1475434303283691,-4.288513991923537e-06,0.0,0.0001109334407374,0.0,0.0,5.852832794189453,0.0,0.0,0.0,0.2773496508598327,4.0,0.0,1.0
840420,293.07275390625,297.1499938964844,293.1499938964844,0.0041806357912719,-314.488037109375,296.78857421875,0.5466710329055786,0.050000000745058,0.0458360984921455,294.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5466710329055786,0.050000000745058,0.0482676178216934,293.17059326171875,297.1499938964844,293.1499938964844,0.0059634838253259,-335.1875,298.8927917480469,0.5466710329055786,0.050000000745058,0.035650297999382,293.0945129394531,297.1499938964844,293.1499938964844,0.1066110357642173,-2539.779541015625,304.1439208984375,0.8298352956771851,0.1698042452335357,0.1611780673265457,293.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5466710329055786,0.050000000745058,0.2289607971906662,291.1282043457031,291.1499938964844,271.25665283203125,269.84619140625,283.29541015625,293.53399658203125,291.1289367675781,1.0,0.1624932885169983,0.9282063245773317,0.9282063245773317,1.0,1.0,-0.6238922476768494,0.287041962146759,0.3368502855300903,0.0525315627455711,0.0,0.0,0.2072369009256363,24.66209983825684,25.0,4.04447078704834,-4939.3466796875,39.970733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89453125,304.9808654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.31640625,18000.0,0.0,0.0,0.110334388911724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149213045835495,0.1492173373699188,-4.291741788620129e-06,0.0,0.0001119753796956,0.0,0.0,5.926211357116699,0.0,0.0,0.0,0.27763631939888,4.0,0.0,1.0
840480,293.07275390625,297.1499938964844,293.1499938964844,0.0041806357912719,-314.488037109375,296.78857421875,0.5466710329055786,0.050000000745058,0.0458360984921455,294.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5466710329055786,0.050000000745058,0.0482676178216934,293.17059326171875,297.1499938964844,293.1499938964844,0.0059634838253259,-335.1875,298.8927917480469,0.5466710329055786,0.050000000745058,0.035650297999382,293.0945129394531,297.1499938964844,293.1499938964844,0.1066110357642173,-2539.779541015625,304.1439208984375,0.8298352956771851,0.1698042452335357,0.1611780673265457,293.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5466710329055786,0.050000000745058,0.2289607971906662,291.1282043457031,291.1499938964844,271.25665283203125,269.84619140625,283.29541015625,293.53399658203125,291.1289367675781,1.0,0.1624932885169983,0.9282063245773317,0.9282063245773317,1.0,1.0,-0.6238922476768494,0.287041962146759,0.3368502855300903,0.0525315627455711,0.0,0.0,0.2072369009256363,24.66209983825684,25.0,4.04447078704834,-4939.3466796875,39.970733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89453125,304.9808654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.31640625,18000.0,0.0,0.0,0.110334388911724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149213045835495,0.1492173373699188,-4.291741788620129e-06,0.0,0.0001119753796956,0.0,0.0,5.926211357116699,0.0,0.0,0.0,0.27763631939888,4.0,0.0,1.0
840540,293.0673217773437,297.1499938964844,293.1499938964844,0.0042130649089813,-316.75128173828125,296.83221435546875,0.546776294708252,0.050000000745058,0.0458353273570537,294.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.546776294708252,0.050000000745058,0.0482668094336986,293.1645812988281,297.1499938964844,293.1499938964844,0.0059717786498367,-335.532470703125,298.903564453125,0.546776294708252,0.050000000745058,0.0356496982276439,293.09307861328125,297.1499938964844,293.1499938964844,0.1078970655798912,-2564.37353515625,304.143798828125,0.8325101733207703,0.1715034991502761,0.1627764701843261,293.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.546776294708252,0.050000000745058,0.2289569526910781,291.1312255859375,291.1499938964844,271.20001220703125,269.8114318847656,283.2586669921875,293.5159606933594,291.1316223144531,1.0,0.1626624166965484,0.9283975958824158,0.9283975958824158,1.0,1.0,-0.6258032321929932,0.2879473268985748,0.3378559052944183,0.052689392119646,0.0,0.0,0.2095158398151397,24.653440475463867,25.0,3.2974417209625244,-4976.3603515625,40.16875457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8957824707031,304.99639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.359375,18000.0,0.0,0.0,0.1113419309258461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505897045135498,0.1505940109491348,-4.294509380997624e-06,0.0,0.0001129979063989,0.0,0.0,5.9868574142456055,0.0,0.0,0.0,0.2778758108615875,4.0,0.0,1.0
840600,293.0673217773437,297.1499938964844,293.1499938964844,0.0042130649089813,-316.75128173828125,296.83221435546875,0.546776294708252,0.050000000745058,0.0458353273570537,294.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.546776294708252,0.050000000745058,0.0482668094336986,293.1645812988281,297.1499938964844,293.1499938964844,0.0059717786498367,-335.532470703125,298.903564453125,0.546776294708252,0.050000000745058,0.0356496982276439,293.09307861328125,297.1499938964844,293.1499938964844,0.1078970655798912,-2564.37353515625,304.143798828125,0.8325101733207703,0.1715034991502761,0.1627764701843261,293.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.546776294708252,0.050000000745058,0.2289569526910781,291.1312255859375,291.1499938964844,271.20001220703125,269.8114318847656,283.2586669921875,293.5159606933594,291.1316223144531,1.0,0.1626624166965484,0.9283975958824158,0.9283975958824158,1.0,1.0,-0.6258032321929932,0.2879473268985748,0.3378559052944183,0.052689392119646,0.0,0.0,0.2095158398151397,24.653440475463867,25.0,3.2974417209625244,-4976.3603515625,40.16875457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8957824707031,304.99639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.359375,18000.0,0.0,0.0,0.1113419309258461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505897045135498,0.1505940109491348,-4.294509380997624e-06,0.0,0.0001129979063989,0.0,0.0,5.9868574142456055,0.0,0.0,0.0,0.2778758108615875,4.0,0.0,1.0
840660,293.0618896484375,297.1499938964844,293.1499938964844,0.0042474493384361,-319.1731262207031,296.87652587890625,0.5468815565109253,0.050000000745058,0.0458345599472522,294.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5468815565109253,0.050000000745058,0.0482659973204135,293.1585998535156,297.1499938964844,293.1499938964844,0.0059826141223311,-336.0216369628906,298.9154968261719,0.5468815565109253,0.050000000745058,0.0356491021811962,293.0916748046875,297.1499938964844,293.1499938964844,0.1092269718647003,-2589.782958984375,304.1436462402344,0.8352146148681641,0.1732284873723983,0.1643992513418197,293.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5468815565109253,0.050000000745058,0.2289531230926513,291.1321105957031,291.1499938964844,271.1433410644531,269.7767028808594,283.22296142578125,293.4993591308594,291.1319580078125,1.0,0.1628355532884597,0.9285826086997986,0.9285826086997986,1.0,1.0,-0.6277434825897217,0.2888602316379547,0.3388832509517669,0.0528639107942581,0.0,0.0,0.2118143439292907,24.645206451416016,25.0,0.089686743915081,-5008.14990234375,40.37113571166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9005432128906,305.0187072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.46875,18000.0,0.0,0.0,0.1123028174042701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519141644239425,0.1519184559583664,-4.296981842344394e-06,0.0,0.0001139730811701,0.0,0.0,6.045068264007568,0.0,0.0,0.0,0.2781035900115967,4.0,0.0,1.0
840720,293.0618896484375,297.1499938964844,293.1499938964844,0.0042474493384361,-319.1731262207031,296.87652587890625,0.5468815565109253,0.050000000745058,0.0458345599472522,294.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5468815565109253,0.050000000745058,0.0482659973204135,293.1585998535156,297.1499938964844,293.1499938964844,0.0059826141223311,-336.0216369628906,298.9154968261719,0.5468815565109253,0.050000000745058,0.0356491021811962,293.0916748046875,297.1499938964844,293.1499938964844,0.1092269718647003,-2589.782958984375,304.1436462402344,0.8352146148681641,0.1732284873723983,0.1643992513418197,293.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5468815565109253,0.050000000745058,0.2289531230926513,291.1321105957031,291.1499938964844,271.1433410644531,269.7767028808594,283.22296142578125,293.4993591308594,291.1319580078125,1.0,0.1628355532884597,0.9285826086997986,0.9285826086997986,1.0,1.0,-0.6277434825897217,0.2888602316379547,0.3388832509517669,0.0528639107942581,0.0,0.0,0.2118143439292907,24.645206451416016,25.0,0.089686743915081,-5008.14990234375,40.37113571166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9005432128906,305.0187072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.46875,18000.0,0.0,0.0,0.1123028174042701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519141644239425,0.1519184559583664,-4.296981842344394e-06,0.0,0.0001139730811701,0.0,0.0,6.045068264007568,0.0,0.0,0.0,0.2781035900115967,4.0,0.0,1.0
840780,293.0564270019531,297.1499938964844,293.1499938964844,0.0042839352972805,-321.77374267578125,296.9209899902344,0.5469873547554016,0.050000000745058,0.0458337888121604,294.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5469873547554016,0.050000000745058,0.0482651852071285,293.1526184082031,297.1499938964844,293.1499938964844,0.0059963064268231,-336.67999267578125,298.9282531738281,0.5469873547554016,0.050000000745058,0.0356485024094581,293.09033203125,297.1499938964844,293.1499938964844,0.110610119998455,-2616.195068359375,304.1434631347656,0.8379520177841187,0.1749794483184814,0.1660463511943817,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5469873547554016,0.050000000745058,0.2289492636919021,291.1298217773437,291.1499938964844,271.086669921875,269.7419738769531,283.18829345703125,293.4843139648437,291.1291809082031,1.0,0.1630125045776367,0.9287676215171814,0.9287676215171814,1.0,1.0,-0.6297128796577454,0.2897804379463196,0.3399324715137481,0.0530559457838535,0.0,0.0,0.21462944149971,24.63730239868164,25.0,-3.493546724319458,-5040.5224609375,40.57781219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095458984375,305.0564880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.38671875,18000.0,0.0,0.0,0.1131934821605682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534774601459503,0.1534817665815353,-4.299641204852378e-06,0.0,0.0001148769952123,0.0,0.0,6.113569259643555,0.0,0.0,0.0,0.2783682942390442,4.0,0.0,1.0
840840,293.0564270019531,297.1499938964844,293.1499938964844,0.0042839352972805,-321.77374267578125,296.9209899902344,0.5469873547554016,0.050000000745058,0.0458337888121604,294.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5469873547554016,0.050000000745058,0.0482651852071285,293.1526184082031,297.1499938964844,293.1499938964844,0.0059963064268231,-336.67999267578125,298.9282531738281,0.5469873547554016,0.050000000745058,0.0356485024094581,293.09033203125,297.1499938964844,293.1499938964844,0.110610119998455,-2616.195068359375,304.1434631347656,0.8379520177841187,0.1749794483184814,0.1660463511943817,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5469873547554016,0.050000000745058,0.2289492636919021,291.1298217773437,291.1499938964844,271.086669921875,269.7419738769531,283.18829345703125,293.4843139648437,291.1291809082031,1.0,0.1630125045776367,0.9287676215171814,0.9287676215171814,1.0,1.0,-0.6297128796577454,0.2897804379463196,0.3399324715137481,0.0530559457838535,0.0,0.0,0.21462944149971,24.63730239868164,25.0,-3.493546724319458,-5040.5224609375,40.57781219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095458984375,305.0564880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.38671875,18000.0,0.0,0.0,0.1131934821605682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534774601459503,0.1534817665815353,-4.299641204852378e-06,0.0,0.0001148769952123,0.0,0.0,6.113569259643555,0.0,0.0,0.0,0.2783682942390442,4.0,0.0,1.0
840900,293.0537109375,297.1499938964844,293.1499938964844,0.0043030506931245,-323.1374816894531,296.9437255859375,0.5470406413078308,0.050000000745058,0.0458334013819694,294.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5470406413078308,0.050000000745058,0.0482647754251956,293.14959716796875,297.1499938964844,293.1499938964844,0.0060041202232241,-337.0579528808594,298.93524169921875,0.5470406413078308,0.050000000745058,0.0356482006609439,293.0896911621094,297.1499938964844,293.1499938964844,0.1113152056932449,-2629.637451171875,304.14337158203125,0.8393350839614868,0.1758652776479721,0.1668796092271804,293.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5470406413078308,0.050000000745058,0.2289473265409469,291.128173828125,291.1499938964844,271.0583190917969,269.7245788574219,283.1713562011719,293.47735595703125,291.1275634765625,1.0,0.1631024479866027,0.9288601279258728,0.9288601279258728,1.0,1.0,-0.6307092308998108,0.2902435064315796,0.3404657244682312,0.0531588532030582,0.0,0.0,0.2162559032440185,24.633451461791992,25.0,-4.143058776855469,-5057.93994140625,40.68282318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9150695800781,305.0814819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.65234375,18000.0,0.0,0.0,0.1136130392551422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154405802488327,0.1544100940227508,-4.301208264223533e-06,0.0,0.0001153027915279,0.0,0.0,6.154305458068848,0.0,0.0,0.0,0.2785250246524811,4.0,0.0,1.0
840960,293.05096435546875,297.1499938964844,293.1499938964844,0.0043224841356277,-324.52020263671875,296.96697998046875,0.5470942854881287,0.050000000745058,0.0458330102264881,294.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.5470942854881287,0.050000000745058,0.0482643656432628,293.1466064453125,297.1499938964844,293.1499938964844,0.0060123787261545,-337.4544372558594,298.9427490234375,0.5470942854881287,0.050000000745058,0.0356478951871395,293.0890197753906,297.1499938964844,293.1499938964844,0.1120253726840019,-2643.155029296875,304.1432800292969,0.8407274484634399,0.1767575442790985,0.1677189320325851,293.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.5470942854881287,0.050000000745058,0.2289453744888305,291.1266174316406,291.1499938964844,271.0299987792969,269.7071838378906,283.1546630859375,293.47076416015625,291.1260681152344,1.0,0.1631932705640792,0.928949236869812,0.928949236869812,1.0,1.0,-0.6317128539085388,0.2907082140445709,0.3410046100616455,0.0532662980258464,0.0,0.0,0.2179737836122512,24.629648208618164,25.0,-4.071681499481201,-5077.1220703125,40.78888702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9207763671875,305.1081237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0,18000.0,0.0,0.0,0.1140198037028312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554044634103775,0.1554087549448013,-4.3029317566833925e-06,0.0,0.000115715607535,0.0,0.0,6.198244094848633,0.0,0.0,0.0,0.2786945104598999,4.0,0.0,1.0
841020,293.04547119140625,297.1499938964844,293.1499938964844,0.0043623023666441,-327.3203125,297.0159912109375,0.5472025275230408,0.050000000745058,0.0458322204649448,294.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.5472025275230408,0.050000000745058,0.0482635349035263,293.1405944824219,297.1499938964844,293.1499938964844,0.0060298671014606,-338.2637023925781,298.9601745605469,0.5472025275230408,0.050000000745058,0.0356472842395305,293.0877380371094,297.1499938964844,293.1499938964844,0.113443836569786,-2670.057861328125,304.1431579589844,0.8435415625572205,0.1785612404346466,0.1694160103797912,293.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.5472025275230408,0.050000000745058,0.2289414405822754,291.1253967285156,291.1499938964844,270.97332763671875,269.6722717285156,283.1220092773437,293.45855712890625,291.1256103515625,1.0,0.1633776426315307,0.9291274547576904,0.9291274547576904,1.0,1.0,-0.6337420344352722,0.291642814874649,0.3420992493629455,0.0534953735768795,0.0,0.0,0.2213822305202484,24.622201919555664,25.0,-0.2117046266794204,-5121.89697265625,41.00422286987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93072509765625,305.1544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.451171875,18000.0,0.0,0.0,0.1148155480623245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1574908345937729,0.1574951410293579,-4.306738901505014e-06,0.0,0.0001165231806226,0.0,0.0,6.2905473709106445,0.0,0.0,0.0,0.2790525555610657,4.0,0.0,1.0
841080,293.04547119140625,297.1499938964844,293.1499938964844,0.0043623023666441,-327.3203125,297.0159912109375,0.5472025275230408,0.050000000745058,0.0458322204649448,294.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.5472025275230408,0.050000000745058,0.0482635349035263,293.1405944824219,297.1499938964844,293.1499938964844,0.0060298671014606,-338.2637023925781,298.9601745605469,0.5472025275230408,0.050000000745058,0.0356472842395305,293.0877380371094,297.1499938964844,293.1499938964844,0.113443836569786,-2670.057861328125,304.1431579589844,0.8435415625572205,0.1785612404346466,0.1694160103797912,293.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.5472025275230408,0.050000000745058,0.2289414405822754,291.1253967285156,291.1499938964844,270.97332763671875,269.6722717285156,283.1220092773437,293.45855712890625,291.1256103515625,1.0,0.1633776426315307,0.9291274547576904,0.9291274547576904,1.0,1.0,-0.6337420344352722,0.291642814874649,0.3420992493629455,0.0534953735768795,0.0,0.0,0.2213822305202484,24.622201919555664,25.0,-0.2117046266794204,-5121.89697265625,41.00422286987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93072509765625,305.1544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.451171875,18000.0,0.0,0.0,0.1148155480623245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1574908345937729,0.1574951410293579,-4.306738901505014e-06,0.0,0.0001165231806226,0.0,0.0,6.2905473709106445,0.0,0.0,0.0,0.2790525555610657,4.0,0.0,1.0
841140,293.0399780273437,297.1499938964844,293.1499938964844,0.0044031422585248,-330.14208984375,297.0687561035156,0.5473117232322693,0.050000000745058,0.0458314269781112,294.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.5473117232322693,0.050000000745058,0.0482627004384994,293.1346130371094,297.1499938964844,293.1499938964844,0.0060483086854219,-339.07275390625,298.9809875488281,0.5473117232322693,0.050000000745058,0.035646665841341,293.0865173339844,297.1499938964844,293.1499938964844,0.1148521155118942,-2696.634521484375,304.1430969238281,0.846392035484314,0.180387943983078,0.1711353957653045,293.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.5473117232322693,0.050000000745058,0.2289374768733978,291.127685546875,291.1499938964844,270.9166564941406,269.63720703125,283.09014892578125,293.44744873046875,291.1282043457031,1.0,0.1635654717683792,0.9293056726455688,0.9293056726455688,1.0,1.0,-0.6357980370521545,0.2925829291343689,0.3432151079177856,0.0537434071302413,0.0,0.0,0.2242211997509002,24.615015029907227,25.0,2.8384246826171875,-5162.44482421875,41.2236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.1907043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.451171875,18000.0,0.0,0.0,0.1156133338809013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593304872512817,0.1593348085880279,-4.310456915845862e-06,0.0,0.0001173328419099,0.0,0.0,6.372704982757568,0.0,0.0,0.0,0.279376208782196,4.0,0.0,1.0
841200,293.0399780273437,297.1499938964844,293.1499938964844,0.0044031422585248,-330.14208984375,297.0687561035156,0.5473117232322693,0.050000000745058,0.0458314269781112,294.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.5473117232322693,0.050000000745058,0.0482627004384994,293.1346130371094,297.1499938964844,293.1499938964844,0.0060483086854219,-339.07275390625,298.9809875488281,0.5473117232322693,0.050000000745058,0.035646665841341,293.0865173339844,297.1499938964844,293.1499938964844,0.1148521155118942,-2696.634521484375,304.1430969238281,0.846392035484314,0.180387943983078,0.1711353957653045,293.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.5473117232322693,0.050000000745058,0.2289374768733978,291.127685546875,291.1499938964844,270.9166564941406,269.63720703125,283.09014892578125,293.44744873046875,291.1282043457031,1.0,0.1635654717683792,0.9293056726455688,0.9293056726455688,1.0,1.0,-0.6357980370521545,0.2925829291343689,0.3432151079177856,0.0537434071302413,0.0,0.0,0.2242211997509002,24.615015029907227,25.0,2.8384246826171875,-5162.44482421875,41.2236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.1907043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.451171875,18000.0,0.0,0.0,0.1156133338809013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593304872512817,0.1593348085880279,-4.310456915845862e-06,0.0,0.0001173328419099,0.0,0.0,6.372704982757568,0.0,0.0,0.0,0.279376208782196,4.0,0.0,1.0
841260,293.0345153808594,297.1499938964844,293.1499938964844,0.0044452841393649,-333.0484313964844,297.1233215332031,0.5474215745925903,0.050000000745058,0.0458306297659873,294.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5474215745925903,0.050000000745058,0.0482618622481823,293.1286315917969,297.1499938964844,293.1499938964844,0.0060686324723064,-339.9693908691406,299.0038146972656,0.5474215745925903,0.050000000745058,0.0356460474431514,293.0853271484375,297.1499938964844,293.1499938964844,0.1162837445735931,-2723.589111328125,304.1430053710937,0.8492763638496399,0.1822358816862106,0.1728751510381698,293.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5474215745925903,0.050000000745058,0.2289334833621978,291.1298828125,291.1499938964844,270.8599853515625,269.60186767578125,283.0591125488281,293.4373474121094,291.13018798828125,1.0,0.1637566685676574,0.9294782876968384,0.9294782876968384,1.0,1.0,-0.63787841796875,0.2935272753238678,0.3443511426448822,0.0540103502571582,0.0,0.0,0.2267453968524933,24.608142852783203,25.0,2.659350633621216,-5199.12841796875,41.44696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9421691894531,305.218505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.271484375,18000.0,0.0,0.0,0.1164048090577125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1609293520450592,0.1609336584806442,-4.3136979002156295e-06,0.0,0.0001181360785267,0.0,0.0,6.444321632385254,0.0,0.0,0.0,0.2796597182750702,4.0,0.0,1.0
841320,293.0345153808594,297.1499938964844,293.1499938964844,0.0044452841393649,-333.0484313964844,297.1233215332031,0.5474215745925903,0.050000000745058,0.0458306297659873,294.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5474215745925903,0.050000000745058,0.0482618622481823,293.1286315917969,297.1499938964844,293.1499938964844,0.0060686324723064,-339.9693908691406,299.0038146972656,0.5474215745925903,0.050000000745058,0.0356460474431514,293.0853271484375,297.1499938964844,293.1499938964844,0.1162837445735931,-2723.589111328125,304.1430053710937,0.8492763638496399,0.1822358816862106,0.1728751510381698,293.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5474215745925903,0.050000000745058,0.2289334833621978,291.1298828125,291.1499938964844,270.8599853515625,269.60186767578125,283.0591125488281,293.4373474121094,291.13018798828125,1.0,0.1637566685676574,0.9294782876968384,0.9294782876968384,1.0,1.0,-0.63787841796875,0.2935272753238678,0.3443511426448822,0.0540103502571582,0.0,0.0,0.2267453968524933,24.608142852783203,25.0,2.659350633621216,-5199.12841796875,41.44696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9421691894531,305.218505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.271484375,18000.0,0.0,0.0,0.1164048090577125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1609293520450592,0.1609336584806442,-4.3136979002156295e-06,0.0,0.0001181360785267,0.0,0.0,6.444321632385254,0.0,0.0,0.0,0.2796597182750702,4.0,0.0,1.0
841380,293.0290832519531,297.1499938964844,293.1499938964844,0.0044894376769661,-336.09576416015625,297.17919921875,0.5475322604179382,0.050000000745058,0.0458298288285732,294.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5475322604179382,0.050000000745058,0.0482610166072845,293.1226806640625,297.1499938964844,293.1499938964844,0.0060913483612239,-340.9845886230469,299.0282897949219,0.5475322604179382,0.050000000745058,0.0356454215943813,293.0841979980469,297.1499938964844,293.1499938964844,0.11774542927742,-2751.05615234375,304.1429138183594,0.852194607257843,0.1841048896312713,0.1746347695589065,293.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5475322604179382,0.050000000745058,0.2289294749498367,291.13104248046875,291.1499938964844,270.8033447265625,269.5662841796875,283.0289001464844,293.42840576171875,291.1311950683594,1.0,0.1639511287212371,0.9296508431434632,0.9296508431434632,1.0,1.0,-0.6399825215339661,0.2944755554199219,0.3455069959163666,0.0542965643107891,0.0,0.0,0.2291842103004455,24.601560592651367,25.0,1.600907564163208,-5234.73095703125,41.67414855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.946533203125,305.2435607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.51171875,18000.0,0.0,0.0,0.1171830892562866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1624639630317688,0.162468284368515,-4.316701506468235e-06,0.0,0.0001189259346574,0.0,0.0,6.5130791664123535,0.0,0.0,0.0,0.2799303531646728,4.0,0.0,1.0
841440,293.0290832519531,297.1499938964844,293.1499938964844,0.0044894376769661,-336.09576416015625,297.17919921875,0.5475322604179382,0.050000000745058,0.0458298288285732,294.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5475322604179382,0.050000000745058,0.0482610166072845,293.1226806640625,297.1499938964844,293.1499938964844,0.0060913483612239,-340.9845886230469,299.0282897949219,0.5475322604179382,0.050000000745058,0.0356454215943813,293.0841979980469,297.1499938964844,293.1499938964844,0.11774542927742,-2751.05615234375,304.1429138183594,0.852194607257843,0.1841048896312713,0.1746347695589065,293.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5475322604179382,0.050000000745058,0.2289294749498367,291.13104248046875,291.1499938964844,270.8033447265625,269.5662841796875,283.0289001464844,293.42840576171875,291.1311950683594,1.0,0.1639511287212371,0.9296508431434632,0.9296508431434632,1.0,1.0,-0.6399825215339661,0.2944755554199219,0.3455069959163666,0.0542965643107891,0.0,0.0,0.2291842103004455,24.601560592651367,25.0,1.600907564163208,-5234.73095703125,41.67414855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.946533203125,305.2435607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.51171875,18000.0,0.0,0.0,0.1171830892562866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1624639630317688,0.162468284368515,-4.316701506468235e-06,0.0,0.0001189259346574,0.0,0.0,6.5130791664123535,0.0,0.0,0.0,0.2799303531646728,4.0,0.0,1.0
841500,293.0263671875,297.1499938964844,293.1499938964844,0.0045122085139155,-337.6662902832031,297.2077331542969,0.547588050365448,0.050000000745058,0.0458294227719306,294.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.547588050365448,0.050000000745058,0.0482605881989002,293.11968994140625,297.1499938964844,293.1499938964844,0.0061035705730319,-341.5334167480469,299.04119873046875,0.547588050365448,0.050000000745058,0.0356451086699962,293.0836486816406,297.1499938964844,293.1499938964844,0.118486687541008,-2764.962158203125,304.1428527832031,0.8536668419837952,0.1850474178791046,0.1755221337080001,293.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.547588050365448,0.050000000745058,0.2289274632930755,291.13134765625,291.1499938964844,270.7749938964844,269.54833984375,283.0141296386719,293.4243469238281,291.1314392089844,1.0,0.1640495508909225,0.929737150669098,0.929737150669098,1.0,1.0,-0.6410436630249023,0.2949512302875519,0.3460924625396728,0.0544470027089118,0.0,0.0,0.2303952276706695,24.598360061645508,25.0,1.1011847257614136,-5252.4306640625,41.78919219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94854736328125,305.2557067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.533203125,18000.0,0.0,0.0,0.1175674274563789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1632274389266967,0.163231760263443,-4.318180344853317e-06,0.0,0.0001193159914691,0.0,0.0,6.547326564788818,0.0,0.0,0.0,0.2800649106502533,4.0,0.0,1.0
841560,293.0236511230469,297.1499938964844,293.1499938964844,0.0045354384928941,-339.2669372558594,297.23663330078125,0.5476441383361816,0.050000000745058,0.0458290167152881,294.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5476441383361816,0.050000000745058,0.0482601597905159,293.1167297363281,297.1499938964844,293.1499938964844,0.0061163562349975,-342.1084289550781,299.0545959472656,0.5476441383361816,0.050000000745058,0.0356447920203208,293.0830993652344,297.1499938964844,293.1499938964844,0.1192343533039093,-2778.971923828125,304.1427917480469,0.8551477193832397,0.1859952211380005,0.1764144152402877,293.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5476441383361816,0.050000000745058,0.228925421833992,291.1315002441406,291.1499938964844,270.7466735839844,269.53033447265625,282.99957275390625,293.4205627441406,291.1315612792969,1.0,0.16414874792099,0.9298189878463744,0.9298189878463744,1.0,1.0,-0.6421107053756714,0.2954277098178863,0.346682995557785,0.0546022467315197,0.0,0.0,0.2316086441278457,24.59520721435547,25.0,0.6777308583259583,-5270.140625,41.90518569946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.950439453125,305.2677307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.515625,18000.0,0.0,0.0,0.1179491877555847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.163994014263153,0.1639983355998993,-4.319660092733102e-06,0.0,0.0001197034289361,0.0,0.0,6.581748008728027,0.0,0.0,0.0,0.2802000641822815,4.0,0.0,1.0
841620,293.0181884765625,297.1499938964844,293.1499938964844,0.0045831440947949,-342.5467529296875,297.2956848144531,0.5477574467658997,0.050000000745058,0.0458281971514225,294.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5477574467658997,0.050000000745058,0.0482592992484569,293.1107482910156,297.1499938964844,293.1499938964844,0.0061434721574187,-343.32794189453125,299.082763671875,0.5477574467658997,0.050000000745058,0.0356441549956798,293.08203125,297.1499938964844,293.1499938964844,0.120746724307537,-2807.2568359375,304.1426696777344,0.858133852481842,0.1879054754972458,0.1782128661870956,293.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5477574467658997,0.050000000745058,0.2289213389158249,291.1316223144531,291.1499938964844,270.69000244140625,269.4939880371094,282.9710693359375,293.413818359375,291.1316223144531,1.0,0.1643492579460144,0.929982602596283,0.929982602596283,1.0,1.0,-0.6442613005638123,0.2963830232620239,0.3478782773017883,0.0549271926283836,0.0,0.0,0.2340511083602905,24.58902359008789,25.0,0.1159652397036552,-5305.70947265625,42.1398811340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537353515625,305.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.40234375,18000.0,0.0,0.0,0.1187075600028038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1655454486608505,0.1655497699975967,-4.322651875554584e-06,0.0,0.0001204730797326,0.0,0.0,6.651535034179688,0.0,0.0,0.0,0.2804740965366363,4.0,0.0,1.0
841680,293.0181884765625,297.1499938964844,293.1499938964844,0.0045831440947949,-342.5467529296875,297.2956848144531,0.5477574467658997,0.050000000745058,0.0458281971514225,294.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5477574467658997,0.050000000745058,0.0482592992484569,293.1107482910156,297.1499938964844,293.1499938964844,0.0061434721574187,-343.32794189453125,299.082763671875,0.5477574467658997,0.050000000745058,0.0356441549956798,293.08203125,297.1499938964844,293.1499938964844,0.120746724307537,-2807.2568359375,304.1426696777344,0.858133852481842,0.1879054754972458,0.1782128661870956,293.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5477574467658997,0.050000000745058,0.2289213389158249,291.1316223144531,291.1499938964844,270.69000244140625,269.4939880371094,282.9710693359375,293.413818359375,291.1316223144531,1.0,0.1643492579460144,0.929982602596283,0.929982602596283,1.0,1.0,-0.6442613005638123,0.2963830232620239,0.3478782773017883,0.0549271926283836,0.0,0.0,0.2340511083602905,24.58902359008789,25.0,0.1159652397036552,-5305.70947265625,42.1398811340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537353515625,305.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.40234375,18000.0,0.0,0.0,0.1187075600028038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1655454486608505,0.1655497699975967,-4.322651875554584e-06,0.0,0.0001204730797326,0.0,0.0,6.651535034179688,0.0,0.0,0.0,0.2804740965366363,4.0,0.0,1.0
841740,293.01275634765625,297.1499938964844,293.1499938964844,0.0046326811425387,-345.939453125,297.3565673828125,0.5478722453117371,0.050000000745058,0.0458273664116859,294.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5478722453117371,0.050000000745058,0.0482584238052368,293.1047668457031,297.1499938964844,293.1499938964844,0.0061727808788418,-344.6430053710937,299.1130065917969,0.5478722453117371,0.050000000745058,0.0356435067951679,293.0810241699219,297.1499938964844,293.1499938964844,0.1222808510065078,-2835.8720703125,304.1425476074219,0.8611535429954529,0.1898361891508102,0.1800306290388107,293.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5478722453117371,0.050000000745058,0.2289171814918518,291.1315612792969,291.1499938964844,270.6333312988281,269.45721435546875,282.94342041015625,293.4081726074219,291.1315612792969,1.0,0.1645527333021164,0.9301462173461914,0.9301462173461914,1.0,1.0,-0.646435022354126,0.297341912984848,0.3490930795669555,0.055271703749895,0.0,0.0,0.2365109324455261,24.58299827575684,25.0,-0.0694170668721199,-5341.47607421875,42.378326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9562072753906,305.3152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.267578125,18000.0,0.0,0.0,0.1194625198841095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671236455440521,0.1671279668807983,-4.325708687247243e-06,0.0,0.0001212392744491,0.0,0.0,6.722726345062256,0.0,0.0,0.0,0.2807537913322449,4.0,0.0,1.0
841800,293.01275634765625,297.1499938964844,293.1499938964844,0.0046326811425387,-345.939453125,297.3565673828125,0.5478722453117371,0.050000000745058,0.0458273664116859,294.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5478722453117371,0.050000000745058,0.0482584238052368,293.1047668457031,297.1499938964844,293.1499938964844,0.0061727808788418,-344.6430053710937,299.1130065917969,0.5478722453117371,0.050000000745058,0.0356435067951679,293.0810241699219,297.1499938964844,293.1499938964844,0.1222808510065078,-2835.8720703125,304.1425476074219,0.8611535429954529,0.1898361891508102,0.1800306290388107,293.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5478722453117371,0.050000000745058,0.2289171814918518,291.1315612792969,291.1499938964844,270.6333312988281,269.45721435546875,282.94342041015625,293.4081726074219,291.1315612792969,1.0,0.1645527333021164,0.9301462173461914,0.9301462173461914,1.0,1.0,-0.646435022354126,0.297341912984848,0.3490930795669555,0.055271703749895,0.0,0.0,0.2365109324455261,24.58299827575684,25.0,-0.0694170668721199,-5341.47607421875,42.378326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9562072753906,305.3152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.267578125,18000.0,0.0,0.0,0.1194625198841095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671236455440521,0.1671279668807983,-4.325708687247243e-06,0.0,0.0001212392744491,0.0,0.0,6.722726345062256,0.0,0.0,0.0,0.2807537913322449,4.0,0.0,1.0
