time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841860,293.0072937011719,297.1499938964844,293.1499938964844,0.0046839527785778,-349.4344787597656,297.4193725585937,0.5479886531829834,0.050000000745058,0.0458265282213687,294.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5479886531829834,0.050000000745058,0.048257540911436,293.0987854003906,297.1499938964844,293.1499938964844,0.0062042050994932,-346.0470275878906,299.14532470703125,0.5479886531829834,0.050000000745058,0.0356428548693656,293.0800170898437,297.1499938964844,293.1499938964844,0.1238346174359321,-2864.773681640625,304.1424560546875,0.8642052412033081,0.1917866766452789,0.1818671226501464,293.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5479886531829834,0.050000000745058,0.2289129942655563,291.1315612792969,291.1499938964844,270.57666015625,269.4198913574219,282.91656494140625,293.403564453125,291.1315612792969,1.0,0.1647590696811676,0.9303045868873596,0.9303045868873596,1.0,1.0,-0.6486310362815857,0.29830402135849,0.3503270447254181,0.0556353107094764,0.0,0.0,0.2389708906412124,24.57711601257324,25.0,-0.0275547057390213,-5377.2890625,42.62046432495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.957763671875,305.3383178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.16796875,18000.0,0.0,0.0,0.120218738913536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1687197834253311,0.1687241196632385,-4.328827799326973e-06,0.0,0.0001220067351823,0.0,0.0,6.794952869415283,0.0,0.0,0.0,0.2810379266738891,4.0,0.0,1.0
841920,293.0072937011719,297.1499938964844,293.1499938964844,0.0046839527785778,-349.4344787597656,297.4193725585937,0.5479886531829834,0.050000000745058,0.0458265282213687,294.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5479886531829834,0.050000000745058,0.048257540911436,293.0987854003906,297.1499938964844,293.1499938964844,0.0062042050994932,-346.0470275878906,299.14532470703125,0.5479886531829834,0.050000000745058,0.0356428548693656,293.0800170898437,297.1499938964844,293.1499938964844,0.1238346174359321,-2864.773681640625,304.1424560546875,0.8642052412033081,0.1917866766452789,0.1818671226501464,293.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5479886531829834,0.050000000745058,0.2289129942655563,291.1315612792969,291.1499938964844,270.57666015625,269.4198913574219,282.91656494140625,293.403564453125,291.1315612792969,1.0,0.1647590696811676,0.9303045868873596,0.9303045868873596,1.0,1.0,-0.6486310362815857,0.29830402135849,0.3503270447254181,0.0556353107094764,0.0,0.0,0.2389708906412124,24.57711601257324,25.0,-0.0275547057390213,-5377.2890625,42.62046432495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.957763671875,305.3383178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.16796875,18000.0,0.0,0.0,0.120218738913536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1687197834253311,0.1687241196632385,-4.328827799326973e-06,0.0,0.0001220067351823,0.0,0.0,6.794952869415283,0.0,0.0,0.0,0.2810379266738891,4.0,0.0,1.0
841980,293.0018615722656,297.1499938964844,293.1499938964844,0.0047370106913149,-353.0327453613281,297.484130859375,0.5481066107749939,0.050000000745058,0.0458256751298904,294.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5481066107749939,0.050000000745058,0.0482566431164741,293.0928039550781,297.1499938964844,293.1499938964844,0.006237790454179,-347.540283203125,299.1798400878906,0.5481066107749939,0.050000000745058,0.0356421917676925,293.0790405273437,297.1499938964844,293.1499938964844,0.1254072785377502,-2893.94482421875,304.142333984375,0.867287278175354,0.1937565505504608,0.183721974492073,293.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5481066107749939,0.050000000745058,0.2289087474346161,291.1316223144531,291.1499938964844,270.5199890136719,269.3820495605469,282.8905029296875,293.39996337890625,291.13165283203125,1.0,0.1649682223796844,0.9304629564285278,0.9304629564285278,1.0,1.0,-0.6508491039276123,0.2992694675922394,0.3515796363353729,0.0560178346931934,0.0,0.0,0.2414148598909378,24.571378707885746,25.0,0.0973524153232574,-5412.99072265625,42.86627578735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9584350585937,305.3606262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.111328125,18000.0,0.0,0.0,0.1209793463349342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1703229993581771,0.1703273355960846,-4.3319901124050375e-06,0.0,0.0001227786560775,0.0,0.0,6.867733478546143,0.0,0.0,0.0,0.2813246846199035,4.0,0.0,1.0
842040,293.0018615722656,297.1499938964844,293.1499938964844,0.0047370106913149,-353.0327453613281,297.484130859375,0.5481066107749939,0.050000000745058,0.0458256751298904,294.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5481066107749939,0.050000000745058,0.0482566431164741,293.0928039550781,297.1499938964844,293.1499938964844,0.006237790454179,-347.540283203125,299.1798400878906,0.5481066107749939,0.050000000745058,0.0356421917676925,293.0790405273437,297.1499938964844,293.1499938964844,0.1254072785377502,-2893.94482421875,304.142333984375,0.867287278175354,0.1937565505504608,0.183721974492073,293.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5481066107749939,0.050000000745058,0.2289087474346161,291.1316223144531,291.1499938964844,270.5199890136719,269.3820495605469,282.8905029296875,293.39996337890625,291.13165283203125,1.0,0.1649682223796844,0.9304629564285278,0.9304629564285278,1.0,1.0,-0.6508491039276123,0.2992694675922394,0.3515796363353729,0.0560178346931934,0.0,0.0,0.2414148598909378,24.571378707885746,25.0,0.0973524153232574,-5412.99072265625,42.86627578735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9584350585937,305.3606262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.111328125,18000.0,0.0,0.0,0.1209793463349342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1703229993581771,0.1703273355960846,-4.3319901124050375e-06,0.0,0.0001227786560775,0.0,0.0,6.867733478546143,0.0,0.0,0.0,0.2813246846199035,4.0,0.0,1.0
842100,292.9991149902344,297.1499938964844,293.1499938964844,0.0047642132267355,-354.8702392578125,297.5172119140625,0.5481662154197693,0.050000000745058,0.0458252467215061,294.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5481662154197693,0.050000000745058,0.048256192356348,293.0897827148437,297.1499938964844,293.1499938964844,0.0062553994357585,-348.3202514648437,299.1979064941406,0.5481662154197693,0.050000000745058,0.035641860216856,293.0785827636719,297.1499938964844,293.1499938964844,0.1262005716562271,-2908.628662109375,304.1423034667969,0.8688390254974365,0.1947485208511352,0.1846560984849929,293.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5481662154197693,0.050000000745058,0.2289066016674041,291.1317138671875,291.1499938964844,270.4916687011719,269.3629150390625,282.87774658203125,293.3985290527344,291.1317443847656,1.0,0.1650738269090652,0.9305421113967896,0.9305421113967896,1.0,1.0,-0.6519660949707031,0.2997533679008484,0.3522126972675323,0.056216012686491,0.0,0.0,0.2426272928714752,24.568559646606445,25.0,0.1594408601522445,-5430.76611328125,42.99054718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95849609375,305.3714294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.09765625,18000.0,0.0,0.0,0.1213618963956832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171124517917633,0.1711288541555404,-4.33358172813314e-06,0.0,0.0001231669011758,0.0,0.0,6.904207229614258,0.0,0.0,0.0,0.2814685702323913,4.0,0.0,1.0
842160,292.99639892578125,297.1499938964844,293.1499938964844,0.004791896790266,-356.73516845703125,297.55084228515625,0.5482261180877686,0.050000000745058,0.0458248145878315,294.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5482261180877686,0.050000000745058,0.0482557378709316,293.0867919921875,297.1499938964844,293.1499938964844,0.0062735904939472,-349.1239929199219,299.2165222167969,0.5482261180877686,0.050000000745058,0.0356415249407291,293.0780944824219,297.1499938964844,293.1499938964844,0.126998633146286,-2923.38037109375,304.1422424316406,0.8703978657722473,0.19574536383152,0.185594767332077,293.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5482261180877686,0.050000000745058,0.228904440999031,291.1318054199219,291.1499938964844,270.4633483886719,269.3435974121094,282.8652038574219,293.3973693847656,291.1318359375,1.0,0.1651801466941833,0.9306173920631408,0.9306173920631408,1.0,1.0,-0.6530885696411133,0.3002381026744842,0.3528504371643066,0.0564186498522758,0.0,0.0,0.2438318580389022,24.56578063964844,25.0,0.2114011347293853,-5448.478515625,43.1157455444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9583740234375,305.38201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.091796875,18000.0,0.0,0.0,0.1217461749911308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719247549772262,0.1719290912151336,-4.335177436587401e-06,0.0,0.0001235568925039,0.0,0.0,6.940681457519531,0.0,0.0,0.0,0.2816125154495239,4.0,0.0,1.0
842220,292.9909362792969,297.1499938964844,293.1499938964844,0.0048485873267054,-360.5383605957031,297.6194152832031,0.5483471751213074,0.050000000745058,0.0458239465951919,294.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5483471751213074,0.050000000745058,0.0482548214495182,293.0807800292969,297.1499938964844,293.1499938964844,0.0063115647062659,-350.79547119140625,299.2552795410156,0.5483471751213074,0.050000000745058,0.0356408469378948,293.07720947265625,297.1499938964844,293.1499938964844,0.1286079585552215,-2953.066162109375,304.14215087890625,0.8735334277153015,0.1977517306804657,0.1874842047691345,293.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5483471751213074,0.050000000745058,0.2289000898599624,291.1319885253906,291.1499938964844,270.4066772460937,269.30450439453125,282.84063720703125,293.3957214355469,291.1320495605469,1.0,0.1653946787118911,0.9307678937911988,0.9307678937911988,1.0,1.0,-0.6553478837013245,0.3012096285820007,0.3541382551193237,0.056836761534214,0.0,0.0,0.2462185472249984,24.56031036376953,25.0,0.2870945930480957,-5483.73828125,43.36870956420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9577941894531,305.40264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.083984375,18000.0,0.0,0.0,0.1225193887948989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735214293003082,0.1735257804393768,-4.338377038948238e-06,0.0,0.0001243416045326,0.0,0.0,7.013623237609863,0.0,0.0,0.0,0.2819006741046905,4.0,0.0,1.0
842280,292.9909362792969,297.1499938964844,293.1499938964844,0.0048485873267054,-360.5383605957031,297.6194152832031,0.5483471751213074,0.050000000745058,0.0458239465951919,294.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5483471751213074,0.050000000745058,0.0482548214495182,293.0807800292969,297.1499938964844,293.1499938964844,0.0063115647062659,-350.79547119140625,299.2552795410156,0.5483471751213074,0.050000000745058,0.0356408469378948,293.07720947265625,297.1499938964844,293.1499938964844,0.1286079585552215,-2953.066162109375,304.14215087890625,0.8735334277153015,0.1977517306804657,0.1874842047691345,293.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5483471751213074,0.050000000745058,0.2289000898599624,291.1319885253906,291.1499938964844,270.4066772460937,269.30450439453125,282.84063720703125,293.3957214355469,291.1320495605469,1.0,0.1653946787118911,0.9307678937911988,0.9307678937911988,1.0,1.0,-0.6553478837013245,0.3012096285820007,0.3541382551193237,0.056836761534214,0.0,0.0,0.2462185472249984,24.56031036376953,25.0,0.2870945930480957,-5483.73828125,43.36870956420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9577941894531,305.40264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.083984375,18000.0,0.0,0.0,0.1225193887948989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735214293003082,0.1735257804393768,-4.338377038948238e-06,0.0,0.0001243416045326,0.0,0.0,7.013623237609863,0.0,0.0,0.0,0.2819006741046905,4.0,0.0,1.0
842340,292.9855041503906,297.1499938964844,293.1499938964844,0.0049071558751165,-364.4452209472656,297.6899108886719,0.5484695434570312,0.050000000745058,0.0458230674266815,294.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5484695434570312,0.050000000745058,0.0482538938522338,293.0747375488281,297.1499938964844,293.1499938964844,0.0063518057577311,-352.5576171875,299.2961730957031,0.5484695434570312,0.050000000745058,0.0356401614844799,293.0763244628906,297.1499938964844,293.1499938964844,0.1302354037761688,-2983.004150390625,304.1420593261719,0.8766920566558838,0.1997755169868469,0.1893901228904724,293.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5484695434570312,0.050000000745058,0.2288957089185714,291.1322326660156,291.1499938964844,270.3500061035156,269.2646789550781,282.8167724609375,293.39501953125,291.1322937011719,1.0,0.1656118035316467,0.9309183955192566,0.9309183955192566,1.0,1.0,-0.6576269268989563,0.3021844029426574,0.3554425239562988,0.0572714284062385,0.0,0.0,0.2485722452402115,24.55497169494629,25.0,0.3272893130779266,-5518.76806640625,43.62519073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9569396972656,305.4225769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.087890625,18000.0,0.0,0.0,0.1232986450195312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751105636358261,0.1751149147748947,-4.341583917266689e-06,0.0,0.0001251324429176,0.0,0.0,7.086447715759277,0.0,0.0,0.0,0.2821887135505676,4.0,0.0,1.0
842400,292.9855041503906,297.1499938964844,293.1499938964844,0.0049071558751165,-364.4452209472656,297.6899108886719,0.5484695434570312,0.050000000745058,0.0458230674266815,294.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5484695434570312,0.050000000745058,0.0482538938522338,293.0747375488281,297.1499938964844,293.1499938964844,0.0063518057577311,-352.5576171875,299.2961730957031,0.5484695434570312,0.050000000745058,0.0356401614844799,293.0763244628906,297.1499938964844,293.1499938964844,0.1302354037761688,-2983.004150390625,304.1420593261719,0.8766920566558838,0.1997755169868469,0.1893901228904724,293.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5484695434570312,0.050000000745058,0.2288957089185714,291.1322326660156,291.1499938964844,270.3500061035156,269.2646789550781,282.8167724609375,293.39501953125,291.1322937011719,1.0,0.1656118035316467,0.9309183955192566,0.9309183955192566,1.0,1.0,-0.6576269268989563,0.3021844029426574,0.3554425239562988,0.0572714284062385,0.0,0.0,0.2485722452402115,24.55497169494629,25.0,0.3272893130779266,-5518.76806640625,43.62519073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9569396972656,305.4225769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.087890625,18000.0,0.0,0.0,0.1232986450195312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751105636358261,0.1751149147748947,-4.341583917266689e-06,0.0,0.0001251324429176,0.0,0.0,7.086447715759277,0.0,0.0,0.0,0.2821887135505676,4.0,0.0,1.0
842460,292.98004150390625,297.1499938964844,293.1499938964844,0.0049676713533699,-368.4580993652344,297.7623291015625,0.5485930442810059,0.050000000745058,0.0458221808075904,294.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5485930442810059,0.050000000745058,0.0482529625296592,293.0686950683594,297.1499938964844,293.1499938964844,0.0063944063149392,-354.41314697265625,299.3392639160156,0.5485930442810059,0.050000000745058,0.0356394723057746,293.0754699707031,297.1499938964844,293.1499938964844,0.1318809986114502,-3013.193115234375,304.1419677734375,0.879871129989624,0.2018162906169891,0.1913121938705444,293.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5485930442810059,0.050000000745058,0.2288912832736969,291.1324768066406,291.1499938964844,270.2933654785156,269.2245178222656,282.7935791015625,293.3952331542969,291.13250732421875,1.0,0.16583152115345,0.9310632348060608,0.9310632348060608,1.0,1.0,-0.6599252820014954,0.3031641244888305,0.3567611277103424,0.0577178373932838,0.0,0.0,0.2508928179740906,24.54977035522461,25.0,0.3318733274936676,-5553.59423828125,43.88518524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559326171875,305.44189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.095703125,18000.0,0.0,0.0,0.1240829154849052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766910254955291,0.1766953766345977,-4.344793978816597e-06,0.0,0.0001259283890249,0.0,0.0,7.159097194671631,0.0,0.0,0.0,0.2824763655662536,4.0,0.0,1.0
842520,292.98004150390625,297.1499938964844,293.1499938964844,0.0049676713533699,-368.4580993652344,297.7623291015625,0.5485930442810059,0.050000000745058,0.0458221808075904,294.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5485930442810059,0.050000000745058,0.0482529625296592,293.0686950683594,297.1499938964844,293.1499938964844,0.0063944063149392,-354.41314697265625,299.3392639160156,0.5485930442810059,0.050000000745058,0.0356394723057746,293.0754699707031,297.1499938964844,293.1499938964844,0.1318809986114502,-3013.193115234375,304.1419677734375,0.879871129989624,0.2018162906169891,0.1913121938705444,293.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5485930442810059,0.050000000745058,0.2288912832736969,291.1324768066406,291.1499938964844,270.2933654785156,269.2245178222656,282.7935791015625,293.3952331542969,291.13250732421875,1.0,0.16583152115345,0.9310632348060608,0.9310632348060608,1.0,1.0,-0.6599252820014954,0.3031641244888305,0.3567611277103424,0.0577178373932838,0.0,0.0,0.2508928179740906,24.54977035522461,25.0,0.3318733274936676,-5553.59423828125,43.88518524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559326171875,305.44189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.095703125,18000.0,0.0,0.0,0.1240829154849052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766910254955291,0.1766953766345977,-4.344793978816597e-06,0.0,0.0001259283890249,0.0,0.0,7.159097194671631,0.0,0.0,0.0,0.2824763655662536,4.0,0.0,1.0
842580,292.974609375,297.1499938964844,293.1499938964844,0.0050301328301429,-372.5746154785156,297.8365783691406,0.5487169027328491,0.050000000745058,0.0458212941884994,294.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.5487169027328491,0.050000000745058,0.0482520274817943,293.0626220703125,297.1499938964844,293.1499938964844,0.0064393728971481,-356.3609619140625,299.3844299316406,0.5487169027328491,0.050000000745058,0.0356387831270694,293.0746459960937,297.1499938964844,293.1499938964844,0.1335438340902328,-3043.61572265625,304.1418762207031,0.8830656409263611,0.2038724571466446,0.1932489275932312,293.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.5487169027328491,0.050000000745058,0.2288868427276611,291.1326904296875,291.1499938964844,270.2368469238281,269.1844177246094,282.7708740234375,293.3962707519531,291.1327514648437,1.0,0.1660536378622055,0.931208074092865,0.931208074092865,1.0,1.0,-0.6622412204742432,0.3041512072086334,0.3580900132656097,0.0581689737737178,0.0,0.0,0.2531852722167969,24.544708251953125,25.0,0.3054699897766113,-5588.2958984375,44.148529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9549865722656,305.4608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.095703125,18000.0,0.0,0.0,0.1248706206679344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782651245594024,0.1782694607973098,-4.348008587840013e-06,0.0,0.0001267277984879,0.0,0.0,7.231672286987305,0.0,0.0,0.0,0.2827639877796173,4.0,0.0,1.0
842640,292.974609375,297.1499938964844,293.1499938964844,0.0050301328301429,-372.5746154785156,297.8365783691406,0.5487169027328491,0.050000000745058,0.0458212941884994,294.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.5487169027328491,0.050000000745058,0.0482520274817943,293.0626220703125,297.1499938964844,293.1499938964844,0.0064393728971481,-356.3609619140625,299.3844299316406,0.5487169027328491,0.050000000745058,0.0356387831270694,293.0746459960937,297.1499938964844,293.1499938964844,0.1335438340902328,-3043.61572265625,304.1418762207031,0.8830656409263611,0.2038724571466446,0.1932489275932312,293.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.5487169027328491,0.050000000745058,0.2288868427276611,291.1326904296875,291.1499938964844,270.2368469238281,269.1844177246094,282.7708740234375,293.3962707519531,291.1327514648437,1.0,0.1660536378622055,0.931208074092865,0.931208074092865,1.0,1.0,-0.6622412204742432,0.3041512072086334,0.3580900132656097,0.0581689737737178,0.0,0.0,0.2531852722167969,24.544708251953125,25.0,0.3054699897766113,-5588.2958984375,44.148529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9549865722656,305.4608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.095703125,18000.0,0.0,0.0,0.1248706206679344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782651245594024,0.1782694607973098,-4.348008587840013e-06,0.0,0.0001267277984879,0.0,0.0,7.231672286987305,0.0,0.0,0.0,0.2827639877796173,4.0,0.0,1.0
842700,292.97186279296875,297.1499938964844,293.1499938964844,0.0050621340051293,-374.6736450195313,297.8744201660156,0.5487788915634155,0.050000000745058,0.0458208471536636,294.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5487788915634155,0.050000000745058,0.048251561820507,293.0595703125,297.1499938964844,293.1499938964844,0.0064627947285771,-357.3712463378906,299.4078674316406,0.5487788915634155,0.050000000745058,0.0356384366750717,293.07421875,297.1499938964844,293.1499938964844,0.1343818306922912,-3058.916015625,304.1418151855469,0.8846681118011475,0.2049063891172409,0.1942228227853775,293.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5487788915634155,0.050000000745058,0.2288846224546432,291.1327819824219,291.1499938964844,270.2086181640625,269.1643981933594,282.7597045898437,293.3970642089844,291.1328430175781,1.0,0.1661656349897384,0.9312804937362672,0.9312804937362672,1.0,1.0,-0.6634058356285095,0.3046478629112243,0.3587579727172851,0.0583954788744449,0.0,0.0,0.2543219625949859,24.542234420776367,25.0,0.2861509919166565,-5605.6162109375,44.28147888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9545593261719,305.4701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.091796875,18000.0,0.0,0.0,0.1252653896808624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790503561496734,0.179054707288742,-4.349618848209502e-06,0.0,0.000127128441818,0.0,0.0,7.267958641052246,0.0,0.0,0.0,0.2829079031944275,4.0,0.0,1.0
842760,292.9691467285156,297.1499938964844,293.1499938964844,0.0050946711562573,-376.8007507324219,297.91278076171875,0.5488409399986267,0.050000000745058,0.0458204038441181,294.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5488409399986267,0.050000000745058,0.0482510924339294,293.0565185546875,297.1499938964844,293.1499938964844,0.0064868717454373,-358.4066467285156,299.431884765625,0.5488409399986267,0.050000000745058,0.0356380939483642,293.0738220214844,297.1499938964844,293.1499938964844,0.1352242827415466,-3074.277099609375,304.14178466796875,0.8862737417221069,0.2059443742036819,0.1952004879713058,293.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5488409399986267,0.050000000745058,0.2288824170827865,291.13287353515625,291.1499938964844,270.1803894042969,269.14434814453125,282.7486267089844,293.3980712890625,291.1329345703125,1.0,0.1662782281637191,0.9313487410545348,0.9313487410545348,1.0,1.0,-0.6645749807357788,0.305146723985672,0.3594282269477844,0.0586221329867839,0.0,0.0,0.2554529011249542,24.539794921875,25.0,0.2666280567646026,-5622.92529296875,44.41529083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9541931152344,305.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.087890625,18000.0,0.0,0.0,0.1256605386734008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798347681760788,0.1798391193151474,-4.351232291810447e-06,0.0,0.0001275294780498,0.0,0.0,7.304261207580566,0.0,0.0,0.0,0.2830519378185272,4.0,0.0,1.0
842820,292.9636535644531,297.1499938964844,293.1499938964844,0.0051612481474876,-381.1308898925781,297.9908752441406,0.5489652156829834,0.050000000745058,0.045819517225027,294.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5489652156829834,0.050000000745058,0.0482501573860645,293.05035400390625,297.1499938964844,293.1499938964844,0.0065368423238396,-360.5454711914063,299.4814453125,0.5489652156829834,0.050000000745058,0.0356374010443687,293.07305908203125,297.1499938964844,293.1499938964844,0.1369215101003646,-3105.1611328125,304.1416931152344,0.8894919753074646,0.2080310136079788,0.1971659362316131,293.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5489652156829834,0.050000000745058,0.2288779765367508,291.133056640625,291.1499938964844,270.12408447265625,269.1043395996094,282.726806640625,293.4006042480469,291.1330871582031,1.0,0.1665050983428955,0.9314851760864258,0.9314851760864258,1.0,1.0,-0.6669253706932068,0.3061510026454925,0.3607743382453918,0.0590752176940441,0.0,0.0,0.257700115442276,24.53499221801757,25.0,0.2360136806964874,-5657.537109375,44.68532943725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9535522460937,305.49786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.064453125,18000.0,0.0,0.0,0.1264513581991195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814030408859253,0.1814073920249939,-4.354469183454057e-06,0.0,0.0001283320598304,0.0,0.0,7.377004146575928,0.0,0.0,0.0,0.283340722322464,4.0,0.0,1.0
842880,292.9636535644531,297.1499938964844,293.1499938964844,0.0051612481474876,-381.1308898925781,297.9908752441406,0.5489652156829834,0.050000000745058,0.045819517225027,294.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5489652156829834,0.050000000745058,0.0482501573860645,293.05035400390625,297.1499938964844,293.1499938964844,0.0065368423238396,-360.5454711914063,299.4814453125,0.5489652156829834,0.050000000745058,0.0356374010443687,293.07305908203125,297.1499938964844,293.1499938964844,0.1369215101003646,-3105.1611328125,304.1416931152344,0.8894919753074646,0.2080310136079788,0.1971659362316131,293.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5489652156829834,0.050000000745058,0.2288779765367508,291.133056640625,291.1499938964844,270.12408447265625,269.1043395996094,282.726806640625,293.4006042480469,291.1330871582031,1.0,0.1665050983428955,0.9314851760864258,0.9314851760864258,1.0,1.0,-0.6669253706932068,0.3061510026454925,0.3607743382453918,0.0590752176940441,0.0,0.0,0.257700115442276,24.53499221801757,25.0,0.2360136806964874,-5657.537109375,44.68532943725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9535522460937,305.49786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.064453125,18000.0,0.0,0.0,0.1264513581991195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814030408859253,0.1814073920249939,-4.354469183454057e-06,0.0,0.0001283320598304,0.0,0.0,7.377004146575928,0.0,0.0,0.0,0.283340722322464,4.0,0.0,1.0
842940,292.95819091796875,297.1499938964844,293.1499938964844,0.0052299788221716,-385.5691833496094,298.07086181640625,0.5490895509719849,0.050000000745058,0.045818630605936,294.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5490895509719849,0.050000000745058,0.0482492223381996,293.044189453125,297.1499938964844,293.1499938964844,0.0065894150175154,-362.78076171875,299.5332336425781,0.5490895509719849,0.050000000745058,0.0356367118656635,293.0722961425781,297.1499938964844,293.1499938964844,0.1386356204748153,-3136.26806640625,304.1416015625,0.8927186727523804,0.2101326137781143,0.1991454362869262,293.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5490895509719849,0.050000000745058,0.2288735508918762,291.1332092285156,291.1499938964844,270.0679016113281,269.0643615722656,282.7053527832031,293.4039001464844,291.1332397460937,1.0,0.1667342782020568,0.9316216111183168,0.9316216111183168,1.0,1.0,-0.6692926287651062,0.3071647584438324,0.3621278703212738,0.0595271997153759,0.0,0.0,0.2599270045757293,24.5302963256836,25.0,0.2175083011388778,-5692.13916015625,44.95869445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9531555175781,305.5161437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.041015625,18000.0,0.0,0.0,0.1272421777248382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829701513051986,0.1829745024442672,-4.357723810244352e-06,0.0,0.000129134641611,0.0,0.0,7.449916839599609,0.0,0.0,0.0,0.2836304903030395,4.0,0.0,1.0
843000,292.95819091796875,297.1499938964844,293.1499938964844,0.0052299788221716,-385.5691833496094,298.07086181640625,0.5490895509719849,0.050000000745058,0.045818630605936,294.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5490895509719849,0.050000000745058,0.0482492223381996,293.044189453125,297.1499938964844,293.1499938964844,0.0065894150175154,-362.78076171875,299.5332336425781,0.5490895509719849,0.050000000745058,0.0356367118656635,293.0722961425781,297.1499938964844,293.1499938964844,0.1386356204748153,-3136.26806640625,304.1416015625,0.8927186727523804,0.2101326137781143,0.1991454362869262,293.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5490895509719849,0.050000000745058,0.2288735508918762,291.1332092285156,291.1499938964844,270.0679016113281,269.0643615722656,282.7053527832031,293.4039001464844,291.1332397460937,1.0,0.1667342782020568,0.9316216111183168,0.9316216111183168,1.0,1.0,-0.6692926287651062,0.3071647584438324,0.3621278703212738,0.0595271997153759,0.0,0.0,0.2599270045757293,24.5302963256836,25.0,0.2175083011388778,-5692.13916015625,44.95869445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9531555175781,305.5161437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.041015625,18000.0,0.0,0.0,0.1272421777248382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829701513051986,0.1829745024442672,-4.357723810244352e-06,0.0,0.000129134641611,0.0,0.0,7.449916839599609,0.0,0.0,0.0,0.2836304903030395,4.0,0.0,1.0
843060,292.95269775390625,297.1499938964844,293.1499938964844,0.0053008953109383,-390.11419677734375,298.1528015136719,0.5492140650749207,0.050000000745058,0.045817743986845,294.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5492140650749207,0.050000000745058,0.048248291015625,293.0379943847656,297.1499938964844,293.1499938964844,0.0066446200944483,-365.1114807128906,299.58721923828125,0.5492140650749207,0.050000000745058,0.0356360226869583,293.07159423828125,297.1499938964844,293.1499938964844,0.1403663158416748,-3167.5908203125,304.1415100097656,0.8959512710571289,0.2122487276792526,0.2011386305093765,293.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5492140650749207,0.050000000745058,0.2288691103458404,291.13336181640625,291.1499938964844,270.0118713378906,269.0244445800781,282.68426513671875,293.4078674316406,291.1333923339844,1.0,0.1669656783342361,0.931751310825348,0.931751310825348,1.0,1.0,-0.6716763377189636,0.3081879615783691,0.3634883761405945,0.0599771812558174,0.0,0.0,0.2621344923973083,24.525691986083984,25.0,0.207227423787117,-5726.73291015625,45.2353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95294189453125,305.5342712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.017578125,18000.0,0.0,0.0,0.1280322223901748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845364421606063,0.1845408082008361,-4.3609966269286815e-06,0.0,0.0001299364375881,0.0,0.0,7.523016929626465,0.0,0.0,0.0,0.2839212417602539,4.0,0.0,1.0
843120,292.95269775390625,297.1499938964844,293.1499938964844,0.0053008953109383,-390.11419677734375,298.1528015136719,0.5492140650749207,0.050000000745058,0.045817743986845,294.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5492140650749207,0.050000000745058,0.048248291015625,293.0379943847656,297.1499938964844,293.1499938964844,0.0066446200944483,-365.1114807128906,299.58721923828125,0.5492140650749207,0.050000000745058,0.0356360226869583,293.07159423828125,297.1499938964844,293.1499938964844,0.1403663158416748,-3167.5908203125,304.1415100097656,0.8959512710571289,0.2122487276792526,0.2011386305093765,293.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5492140650749207,0.050000000745058,0.2288691103458404,291.13336181640625,291.1499938964844,270.0118713378906,269.0244445800781,282.68426513671875,293.4078674316406,291.1333923339844,1.0,0.1669656783342361,0.931751310825348,0.931751310825348,1.0,1.0,-0.6716763377189636,0.3081879615783691,0.3634883761405945,0.0599771812558174,0.0,0.0,0.2621344923973083,24.525691986083984,25.0,0.207227423787117,-5726.73291015625,45.2353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95294189453125,305.5342712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.017578125,18000.0,0.0,0.0,0.1280322223901748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845364421606063,0.1845408082008361,-4.3609966269286815e-06,0.0,0.0001299364375881,0.0,0.0,7.523016929626465,0.0,0.0,0.0,0.2839212417602539,4.0,0.0,1.0
843180,292.9471740722656,297.1499938964844,293.1499938964844,0.0053740520961582,-394.7658386230469,298.23663330078125,0.549338698387146,0.050000000745058,0.0458168573677539,294.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.549338698387146,0.050000000745058,0.04824735596776,293.0317687988281,297.1499938964844,293.1499938964844,0.0067025148309767,-367.53759765625,299.6434326171875,0.549338698387146,0.050000000745058,0.0356353335082531,293.07086181640625,297.1499938964844,293.1499938964844,0.1421132981777191,-3199.123046875,304.1414489746094,0.8991873264312744,0.2143789678812027,0.203145146369934,293.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.549338698387146,0.050000000745058,0.2288646847009658,291.1335144042969,291.1499938964844,269.9559936523437,268.9845275878906,282.66357421875,293.4125671386719,291.133544921875,1.0,0.1671992689371109,0.9318810105323792,0.9318810105323792,1.0,1.0,-0.6740760207176208,0.3092206418514251,0.364855408668518,0.0604249574244022,0.0,0.0,0.2643229067325592,24.52117729187012,25.0,0.2015426754951477,-5761.31494140625,45.51527786254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9529113769531,305.5522766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9921875,18000.0,0.0,0.0,0.1288208812475204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1861020028591156,0.1861063688993454,-4.364287633507047e-06,0.0,0.0001307368074776,0.0,0.0,7.596310138702393,0.0,0.0,0.0,0.2842130362987518,4.0,0.0,1.0
843240,292.9471740722656,297.1499938964844,293.1499938964844,0.0053740520961582,-394.7658386230469,298.23663330078125,0.549338698387146,0.050000000745058,0.0458168573677539,294.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.549338698387146,0.050000000745058,0.04824735596776,293.0317687988281,297.1499938964844,293.1499938964844,0.0067025148309767,-367.53759765625,299.6434326171875,0.549338698387146,0.050000000745058,0.0356353335082531,293.07086181640625,297.1499938964844,293.1499938964844,0.1421132981777191,-3199.123046875,304.1414489746094,0.8991873264312744,0.2143789678812027,0.203145146369934,293.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.549338698387146,0.050000000745058,0.2288646847009658,291.1335144042969,291.1499938964844,269.9559936523437,268.9845275878906,282.66357421875,293.4125671386719,291.133544921875,1.0,0.1671992689371109,0.9318810105323792,0.9318810105323792,1.0,1.0,-0.6740760207176208,0.3092206418514251,0.364855408668518,0.0604249574244022,0.0,0.0,0.2643229067325592,24.52117729187012,25.0,0.2015426754951477,-5761.31494140625,45.51527786254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9529113769531,305.5522766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9921875,18000.0,0.0,0.0,0.1288208812475204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1861020028591156,0.1861063688993454,-4.364287633507047e-06,0.0,0.0001307368074776,0.0,0.0,7.596310138702393,0.0,0.0,0.0,0.2842130362987518,4.0,0.0,1.0
843300,292.9444274902344,297.1499938964844,293.1499938964844,0.0054114991798996,-397.1322326660156,298.279296875,0.5494009852409363,0.050000000745058,0.0458164140582084,294.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5494009852409363,0.050000000745058,0.0482468903064727,293.0286560058594,297.1499938964844,293.1499938964844,0.0067325020208954,-368.7869567871094,299.6723937988281,0.5494009852409363,0.050000000745058,0.0356349870562553,293.0705261230469,297.1499938964844,293.1499938964844,0.1429928839206695,-3214.967041015625,304.1413879394531,0.9008059501647948,0.2154493331909179,0.204153373837471,293.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5494009852409363,0.050000000745058,0.2288624793291092,291.1335754394531,291.1499938964844,269.9281311035156,268.964599609375,282.65338134765625,293.4151611328125,291.13360595703125,1.0,0.1673168689012527,0.9319458603858948,0.9319458603858948,1.0,1.0,-0.6752818822860718,0.3097405433654785,0.3655413091182709,0.060648001730442,0.0,0.0,0.2654100060462951,24.51896095275879,25.0,0.1989353001117706,-5778.59814453125,45.6564826965332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95294189453125,305.56121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.98046875,18000.0,0.0,0.0,0.1292145252227783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868844479322433,0.1868888139724731,-4.365940185380168e-06,0.0,0.0001311363157583,0.0,0.0,7.633026599884033,0.0,0.0,0.0,0.2843593060970306,4.0,0.0,1.0
843360,292.941650390625,297.1499938964844,293.1499938964844,0.0054495399817824,-399.5259704589844,298.32244873046875,0.5494632720947266,0.050000000745058,0.0458159707486629,294.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5494632720947266,0.050000000745058,0.0482464246451854,293.0255126953125,297.1499938964844,293.1499938964844,0.0067632016725838,-370.0608215332031,299.701904296875,0.5494632720947266,0.050000000745058,0.0356346443295478,293.0701904296875,297.1499938964844,293.1499938964844,0.1438764780759811,-3230.86181640625,304.141357421875,0.902424454689026,0.216523140668869,0.2051648050546646,293.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5494632720947266,0.050000000745058,0.2288602590560913,291.1336669921875,291.1499938964844,269.9002990722656,268.94464111328125,282.64324951171875,293.4179382324219,291.1336975097656,1.0,0.1674350053071975,0.932006537914276,0.932006537914276,1.0,1.0,-0.6764915585517883,0.3102626502513885,0.3662288784980774,0.0608703941106796,0.0,0.0,0.2664924561977386,24.51677703857422,25.0,0.1967951208353042,-5795.8740234375,45.79851150512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530334472656,305.5700988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.96875,18000.0,0.0,0.0,0.1296076476573944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876666843891143,0.1876710504293441,-4.367597284726799e-06,0.0,0.00013153530017,0.0,0.0,7.669790267944336,0.0,0.0,0.0,0.2845058441162109,4.0,0.0,1.0
843420,292.9361267089844,297.1499938964844,293.1499938964844,0.0055274185724556,-404.394287109375,298.4101867675781,0.5495877861976624,0.050000000745058,0.0458150878548622,294.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5495877861976624,0.050000000745058,0.0482454933226108,293.01922607421875,297.1499938964844,293.1499938964844,0.0068267420865595,-372.6809387207031,299.7626037597656,0.5495877861976624,0.050000000745058,0.0356339551508426,293.06951904296875,297.1499938964844,293.1499938964844,0.1456554532051086,-3262.799072265625,304.1412658691406,0.9057151079177856,0.2186806797981262,0.2071970999240875,293.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5495877861976624,0.050000000745058,0.2288558483123779,291.1337890625,291.1499938964844,269.84478759765625,268.9048156738281,282.6233215332031,293.4239807128906,291.1338195800781,1.0,0.1676728278398513,0.9321280121803284,0.9321280121803284,1.0,1.0,-0.678922176361084,0.311313658952713,0.3676085472106933,0.0613135397434234,0.0,0.0,0.2686436176300049,24.512487411499023,25.0,0.1933891475200653,-5830.40234375,46.08500289916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95330810546875,305.5878295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.943359375,18000.0,0.0,0.0,0.130392238497734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1892306357622146,0.1892350018024444,-4.3709255805879366e-06,0.0,0.0001323315518675,0.0,0.0,7.743466377258301,0.0,0.0,0.0,0.284799724817276,4.0,0.0,1.0
843480,292.9361267089844,297.1499938964844,293.1499938964844,0.0055274185724556,-404.394287109375,298.4101867675781,0.5495877861976624,0.050000000745058,0.0458150878548622,294.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5495877861976624,0.050000000745058,0.0482454933226108,293.01922607421875,297.1499938964844,293.1499938964844,0.0068267420865595,-372.6809387207031,299.7626037597656,0.5495877861976624,0.050000000745058,0.0356339551508426,293.06951904296875,297.1499938964844,293.1499938964844,0.1456554532051086,-3262.799072265625,304.1412658691406,0.9057151079177856,0.2186806797981262,0.2071970999240875,293.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5495877861976624,0.050000000745058,0.2288558483123779,291.1337890625,291.1499938964844,269.84478759765625,268.9048156738281,282.6233215332031,293.4239807128906,291.1338195800781,1.0,0.1676728278398513,0.9321280121803284,0.9321280121803284,1.0,1.0,-0.678922176361084,0.311313658952713,0.3676085472106933,0.0613135397434234,0.0,0.0,0.2686436176300049,24.512487411499023,25.0,0.1933891475200653,-5830.40234375,46.08500289916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95330810546875,305.5878295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.943359375,18000.0,0.0,0.0,0.130392238497734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1892306357622146,0.1892350018024444,-4.3709255805879366e-06,0.0,0.0001323315518675,0.0,0.0,7.743466377258301,0.0,0.0,0.0,0.284799724817276,4.0,0.0,1.0
843540,292.9305725097656,297.1499938964844,293.1499938964844,0.0056077712215483,-409.3716430664063,298.4999084472656,0.5497123003005981,0.050000000745058,0.0458142049610614,294.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5497123003005981,0.050000000745058,0.0482445657253265,293.0129089355469,297.1499938964844,293.1499938964844,0.0068932278081774,-375.3987426757813,299.8255615234375,0.5497123003005981,0.050000000745058,0.0356332696974277,293.0688781738281,297.1499938964844,293.1499938964844,0.1474498957395553,-3294.927734375,304.14117431640625,0.9091242551803588,0.2208510786294937,0.209241583943367,293.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5497123003005981,0.050000000745058,0.2288514375686645,291.1339416503906,291.1499938964844,269.7895202636719,268.864990234375,282.603759765625,293.4306945800781,291.13397216796875,1.0,0.1679126769304275,0.9322494268417358,0.9322494268417358,1.0,1.0,-0.6813675165176392,0.3123733699321747,0.3689941465854645,0.0617546997964382,0.0,0.0,0.270776629447937,24.5083122253418,25.0,0.1893005669116974,-5864.8876953125,46.37472534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537048339844,305.6053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.91796875,18000.0,0.0,0.0,0.1311744302511215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907937824726104,0.1907981485128402,-4.374272975837812e-06,0.0,0.0001331253733951,0.0,0.0,7.817335605621338,0.0,0.0,0.0,0.2850946187973022,4.0,0.0,1.0
843600,292.9305725097656,297.1499938964844,293.1499938964844,0.0056077712215483,-409.3716430664063,298.4999084472656,0.5497123003005981,0.050000000745058,0.0458142049610614,294.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5497123003005981,0.050000000745058,0.0482445657253265,293.0129089355469,297.1499938964844,293.1499938964844,0.0068932278081774,-375.3987426757813,299.8255615234375,0.5497123003005981,0.050000000745058,0.0356332696974277,293.0688781738281,297.1499938964844,293.1499938964844,0.1474498957395553,-3294.927734375,304.14117431640625,0.9091242551803588,0.2208510786294937,0.209241583943367,293.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5497123003005981,0.050000000745058,0.2288514375686645,291.1339416503906,291.1499938964844,269.7895202636719,268.864990234375,282.603759765625,293.4306945800781,291.13397216796875,1.0,0.1679126769304275,0.9322494268417358,0.9322494268417358,1.0,1.0,-0.6813675165176392,0.3123733699321747,0.3689941465854645,0.0617546997964382,0.0,0.0,0.270776629447937,24.5083122253418,25.0,0.1893005669116974,-5864.8876953125,46.37472534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537048339844,305.6053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.91796875,18000.0,0.0,0.0,0.1311744302511215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907937824726104,0.1907981485128402,-4.374272975837812e-06,0.0,0.0001331253733951,0.0,0.0,7.817335605621338,0.0,0.0,0.0,0.2850946187973022,4.0,0.0,1.0
